time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470665693283081,-8821.0634765625,304.1410522460937,0.8216866850852966,0.4957559704780578,0.5185699462890625,292.7900695800781,297.1499938964844,293.1499938964844,0.6998654007911682,-11232.2119140625,304.1189270019531,0.873762309551239,0.6034222841262817,0.5749742984771729,292.7276611328125,297.1499938964844,293.1499938964844,0.7734404802322388,-8960.2158203125,304.1070861816406,0.8972718119621277,0.6535723805427551,0.4590080380439758,292.6830139160156,297.1499938964844,293.1499938964844,0.9819315075874328,-14549.04296875,304.09832763671875,0.960215985774994,0.7868760228157043,0.7457126379013062,293.0059509277344,297.1499938964844,293.1499938964844,0.1400301903486251,-15243.90234375,304.14678955078125,0.572588324546814,0.1654739379882812,0.7789889574050903,287.9592590332031,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9601745605469,1.0,0.7163124084472656,0.4280440509319305,0.4280440509319305,1.0,1.0,-3.614559412002564,1.1788698434829712,2.435689687728882,0.367436796426773,0.0,0.0,1.0,282.0328369140625,294.0,47.42987060546875,-32104.494140625,4433.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9688720703125,306.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.7608729600906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.000772189348936,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470665693283081,-8821.0634765625,304.1410522460937,0.8216866850852966,0.4957559704780578,0.5185699462890625,292.7900695800781,297.1499938964844,293.1499938964844,0.6998654007911682,-11232.2119140625,304.1189270019531,0.873762309551239,0.6034222841262817,0.5749742984771729,292.7276611328125,297.1499938964844,293.1499938964844,0.7734404802322388,-8960.2158203125,304.1070861816406,0.8972718119621277,0.6535723805427551,0.4590080380439758,292.6830139160156,297.1499938964844,293.1499938964844,0.9819315075874328,-14549.04296875,304.09832763671875,0.960215985774994,0.7868760228157043,0.7457126379013062,293.0059509277344,297.1499938964844,293.1499938964844,0.1400301903486251,-15243.90234375,304.14678955078125,0.572588324546814,0.1654739379882812,0.7789889574050903,287.9592590332031,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9601745605469,1.0,0.7163124084472656,0.4280440509319305,0.4280440509319305,1.0,1.0,-3.614559412002564,1.1788698434829712,2.435689687728882,0.367436796426773,0.0,0.0,1.0,282.0328369140625,294.0,47.42987060546875,-32104.494140625,4433.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9688720703125,306.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.7608729600906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.000772189348936,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471866726875305,-8820.8271484375,304.1438293457031,0.8201369047164917,0.4961854219436645,0.519250214099884,292.8180847167969,297.1499938964844,293.1499938964844,0.7043038010597229,-11284.341796875,304.12188720703125,0.8733534216880798,0.6068594455718994,0.5784107446670532,292.7546081542969,297.1499938964844,293.1499938964844,0.7805272340774536,-9021.2744140625,304.10955810546875,0.8975198268890381,0.6588030457496643,0.4627641439437866,292.7121276855469,297.1499938964844,293.1499938964844,0.99041748046875,-14641.51953125,304.1014099121094,0.9603208899497986,0.7927993535995483,0.751446008682251,293.0231628417969,297.1499938964844,293.1499938964844,0.1401291489601135,-15249.85546875,304.1476745605469,0.5713104605674744,0.1656323373317718,0.7804266214370728,287.98370361328125,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9845886230469,1.0,0.7203094363212585,0.4285140931606293,0.4285140931606293,1.0,1.0,-3.632554531097412,1.1866776943206787,2.4458768367767334,0.3712313175201416,0.0,0.0,1.0,285.800048828125,297.0,38.07997131347656,-32341.908203125,4505.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1115417480469,306.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1171875,29880.0,0.0,0.0,0.7678882479667664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.000779308960773,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471866726875305,-8820.8271484375,304.1438293457031,0.8201369047164917,0.4961854219436645,0.519250214099884,292.8180847167969,297.1499938964844,293.1499938964844,0.7043038010597229,-11284.341796875,304.12188720703125,0.8733534216880798,0.6068594455718994,0.5784107446670532,292.7546081542969,297.1499938964844,293.1499938964844,0.7805272340774536,-9021.2744140625,304.10955810546875,0.8975198268890381,0.6588030457496643,0.4627641439437866,292.7121276855469,297.1499938964844,293.1499938964844,0.99041748046875,-14641.51953125,304.1014099121094,0.9603208899497986,0.7927993535995483,0.751446008682251,293.0231628417969,297.1499938964844,293.1499938964844,0.1401291489601135,-15249.85546875,304.1476745605469,0.5713104605674744,0.1656323373317718,0.7804266214370728,287.98370361328125,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9845886230469,1.0,0.7203094363212585,0.4285140931606293,0.4285140931606293,1.0,1.0,-3.632554531097412,1.1866776943206787,2.4458768367767334,0.3712313175201416,0.0,0.0,1.0,285.800048828125,297.0,38.07997131347656,-32341.908203125,4505.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1115417480469,306.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1171875,29880.0,0.0,0.0,0.7678882479667664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.000779308960773,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.545539140701294,-8797.5556640625,304.14849853515625,0.8183337450027466,0.49619260430336,0.5194886326789856,292.84490966796875,297.1499938964844,293.1499938964844,0.706575334072113,-11308.2470703125,304.1272888183594,0.8726792335510254,0.609825074672699,0.5814113020896912,292.7802734375,297.1499938964844,293.1499938964844,0.7853920459747314,-9061.265625,304.11474609375,0.8975303769111633,0.6636198163032532,0.4662469923496246,292.7400207519531,297.1499938964844,293.1499938964844,0.9961664080619812,-14700.580078125,304.1077880859375,0.9601746201515198,0.7982383966445923,0.7567449808120728,293.0390014648437,297.1499938964844,293.1499938964844,0.1397703737020492,-15213.865234375,304.1490173339844,0.5697954297065735,0.1656325012445449,0.7811633944511414,288.0382995605469,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0394287109375,1.0,0.7239506244659424,0.4290244281291961,0.4290244281291961,1.0,1.0,-3.6478688716888414,1.1936373710632324,2.4542315006256104,0.3747757375240326,0.0,0.0,1.0,289.5339660644531,300.0,57.54594039916992,-32700.537109375,4571.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2198791503906,306.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747378945350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862604688853,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.545539140701294,-8797.5556640625,304.14849853515625,0.8183337450027466,0.49619260430336,0.5194886326789856,292.84490966796875,297.1499938964844,293.1499938964844,0.706575334072113,-11308.2470703125,304.1272888183594,0.8726792335510254,0.609825074672699,0.5814113020896912,292.7802734375,297.1499938964844,293.1499938964844,0.7853920459747314,-9061.265625,304.11474609375,0.8975303769111633,0.6636198163032532,0.4662469923496246,292.7400207519531,297.1499938964844,293.1499938964844,0.9961664080619812,-14700.580078125,304.1077880859375,0.9601746201515198,0.7982383966445923,0.7567449808120728,293.0390014648437,297.1499938964844,293.1499938964844,0.1397703737020492,-15213.865234375,304.1490173339844,0.5697954297065735,0.1656325012445449,0.7811633944511414,288.0382995605469,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0394287109375,1.0,0.7239506244659424,0.4290244281291961,0.4290244281291961,1.0,1.0,-3.6478688716888414,1.1936373710632324,2.4542315006256104,0.3747757375240326,0.0,0.0,1.0,289.5339660644531,300.0,57.54594039916992,-32700.537109375,4571.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2198791503906,306.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747378945350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862604688853,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.5443583130836487,-8781.431640625,304.15093994140625,0.816339910030365,0.4958635866641998,0.5193654894828796,292.87042236328125,297.1499938964844,293.1499938964844,0.7094210386276245,-11340.982421875,304.1300964355469,0.8717948794364929,0.6123809814453125,0.5840147137641907,292.804443359375,297.1499938964844,293.1499938964844,0.791010856628418,-9109.337890625,304.1171264648437,0.8973513245582581,0.6680825352668762,0.4694738090038299,292.7659912109375,297.1499938964844,293.1499938964844,1.0,-14758.6884765625,304.0959777832031,0.9598433971405028,0.8033538460731506,0.7616715431213379,293.0535583496094,297.1499938964844,293.1499938964844,0.1395197957754135,-15189.62890625,304.1497497558594,0.5680829882621765,0.1654906570911407,0.781248927116394,288.0665283203125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0674743652344,1.0,0.7272605299949646,0.4295719563961029,0.4295719563961029,1.0,1.0,-3.660787105560303,1.1998443603515625,2.46094298362732,0.3780922889709472,0.0,0.0,1.0,293.2056579589844,303.0,44.290260314941406,-32901.65625,4630.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33807373046875,306.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810438871383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572282552719116,-2.5500547053525224e-05,0.0,0.0007926602847874,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.5443583130836487,-8781.431640625,304.15093994140625,0.816339910030365,0.4958635866641998,0.5193654894828796,292.87042236328125,297.1499938964844,293.1499938964844,0.7094210386276245,-11340.982421875,304.1300964355469,0.8717948794364929,0.6123809814453125,0.5840147137641907,292.804443359375,297.1499938964844,293.1499938964844,0.791010856628418,-9109.337890625,304.1171264648437,0.8973513245582581,0.6680825352668762,0.4694738090038299,292.7659912109375,297.1499938964844,293.1499938964844,1.0,-14758.6884765625,304.0959777832031,0.9598433971405028,0.8033538460731506,0.7616715431213379,293.0535583496094,297.1499938964844,293.1499938964844,0.1395197957754135,-15189.62890625,304.1497497558594,0.5680829882621765,0.1654906570911407,0.781248927116394,288.0665283203125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0674743652344,1.0,0.7272605299949646,0.4295719563961029,0.4295719563961029,1.0,1.0,-3.660787105560303,1.1998443603515625,2.46094298362732,0.3780922889709472,0.0,0.0,1.0,293.2056579589844,303.0,44.290260314941406,-32901.65625,4630.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33807373046875,306.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810438871383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572282552719116,-2.5500547053525224e-05,0.0,0.0007926602847874,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.001708984375,297.1499938964844,293.1499938964844,0.5436308979988098,-8771.71875,304.152099609375,0.8152977228164673,0.4955753087997436,0.5191776752471924,292.8827209472656,297.1499938964844,293.1499938964844,0.7106662392616272,-11355.201171875,304.1314697265625,0.8713058233261108,0.6135086417198181,0.5851758718490601,292.8160095214844,297.1499938964844,293.1499938964844,0.7936737537384033,-9132.0751953125,304.1182556152344,0.8972238898277283,0.6701838374137878,0.470997542142868,292.7772827148437,297.1499938964844,293.1499938964844,1.0,-14778.650390625,304.0782470703125,0.959708034992218,0.8059989809989929,0.7641512155532837,293.06036376953125,297.1499938964844,293.1499938964844,0.1393554955720901,-15174.2412109375,304.15008544921875,0.5671831369400024,0.1653763949871063,0.7810785174369812,288.07965087890625,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.08056640625,1.0,0.7288116812705994,0.4298568367958069,0.4298568367958069,1.0,1.0,-3.666600227355957,1.2027487754821775,2.46385145187378,0.3796890676021576,0.0,0.0,1.0,294.9927978515625,303.0,40.849456787109375,-32998.125,4657.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4027099609375,306.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.7734375,30960.0,0.0,0.0,0.7839562892913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576920986175537,1.7577176094055176,-2.551474972278811e-05,0.0,0.0007956159533932,0.0,0.0,603.790771484375,0.0,0.0,0.0,0.9745462536811828,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418875813484192,-8748.388671875,304.1548767089844,0.814215362071991,0.4951922297477722,0.5189005136489868,292.894775390625,297.1499938964844,293.1499938964844,0.7106115818023682,-11352.087890625,304.1349182128906,0.8707770705223083,0.6145236492156982,0.5862390995025635,292.827392578125,297.1499938964844,293.1499938964844,0.7949336767196655,-9141.2490234375,304.1217041015625,0.8970617651939392,0.6721823811531067,0.4724573791027069,292.7882080078125,297.1499938964844,293.1499938964844,1.0,-14787.037109375,304.0718994140625,0.9595912098884584,0.8085745573043823,0.7666559815406799,293.0668334960937,297.1499938964844,293.1499938964844,0.1389329582452774,-15134.51171875,304.1508483886719,0.5662568211555481,0.1652371138334274,0.7807931900024414,288.1163330078125,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.11785888671875,1.0,0.7303016781806946,0.4301489591598511,0.4301489591598511,1.0,1.0,-3.672017335891724,1.205531120300293,2.4664862155914307,0.3812575936317444,0.0,0.0,1.0,296.7587585449219,306.0,66.85004425048828,-33218.90625,4684.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4498291015625,306.9927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.189453125,30960.0,0.0,0.0,0.78693026304245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781351923942566,1.781378149986267,-2.6206269467365928e-05,0.0,0.0007986341952346,0.0,0.0,628.5030517578125,0.0,0.0,0.0,0.9728583097457886,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5395092368125916,-8717.48828125,304.1571960449219,0.811876118183136,0.4941789805889129,0.518076479434967,292.91815185546875,297.1499938964844,293.1499938964844,0.7118884921073914,-11365.6884765625,304.1377868652344,0.8695463538169861,0.6162515878677368,0.5880675315856934,292.848876953125,297.1499938964844,293.1499938964844,0.7991199493408203,-9176.7080078125,304.1241149902344,0.8965972661972046,0.6759946346282959,0.4752145409584045,292.80914306640625,297.1499938964844,293.1499938964844,1.0,-14820.6884765625,304.0431823730469,0.9592074155807496,0.8134893774986267,0.7714120745658875,293.0789794921875,297.1499938964844,293.1499938964844,0.1384045630693435,-15086.064453125,304.15142822265625,0.5642877817153931,0.1648839116096496,0.7798962593078613,288.15008544921875,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787353515625,288.15106201171875,1.0,0.7330864071846008,0.4307581484317779,0.4307581484317779,1.0,1.0,-3.681317806243897,1.210616946220398,2.470700979232788,0.3842528462409973,0.0,0.0,1.0,300.28619384765625,309.0,51.20599365234375,-33400.2265625,4732.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54443359375,307.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.701171875,30960.0,0.0,0.0,0.7925994396209717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877724170684814,1.7877987623214722,-2.6395515305921435e-05,0.0,0.0008043876732699,0.0,0.0,635.3234252929688,0.0,0.0,0.0,0.9760373830795288,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5395092368125916,-8717.48828125,304.1571960449219,0.811876118183136,0.4941789805889129,0.518076479434967,292.91815185546875,297.1499938964844,293.1499938964844,0.7118884921073914,-11365.6884765625,304.1377868652344,0.8695463538169861,0.6162515878677368,0.5880675315856934,292.848876953125,297.1499938964844,293.1499938964844,0.7991199493408203,-9176.7080078125,304.1241149902344,0.8965972661972046,0.6759946346282959,0.4752145409584045,292.80914306640625,297.1499938964844,293.1499938964844,1.0,-14820.6884765625,304.0431823730469,0.9592074155807496,0.8134893774986267,0.7714120745658875,293.0789794921875,297.1499938964844,293.1499938964844,0.1384045630693435,-15086.064453125,304.15142822265625,0.5642877817153931,0.1648839116096496,0.7798962593078613,288.15008544921875,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787353515625,288.15106201171875,1.0,0.7330864071846008,0.4307581484317779,0.4307581484317779,1.0,1.0,-3.681317806243897,1.210616946220398,2.470700979232788,0.3842528462409973,0.0,0.0,1.0,300.28619384765625,309.0,51.20599365234375,-33400.2265625,4732.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54443359375,307.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.701171875,30960.0,0.0,0.0,0.7925994396209717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877724170684814,1.7877987623214722,-2.6395515305921435e-05,0.0,0.0008043876732699,0.0,0.0,635.3234252929688,0.0,0.0,0.0,0.9760373830795288,4.0,0.0,1.0
545940,293.05615234375,297.1499938964844,293.1499938964844,0.5369438529014587,-8684.4921875,304.1590576171875,0.8093492984771729,0.4928540885448456,0.516934871673584,292.9403686523437,297.1499938964844,293.1499938964844,0.712917685508728,-11376.6044921875,304.14013671875,0.8681531548500061,0.6176151633262634,0.5895503759384155,292.8691101074219,297.1499938964844,293.1499938964844,0.8032347559928894,-9211.8291015625,304.1258850097656,0.8960158228874207,0.6795201301574707,0.4777953922748565,292.8285522460937,297.1499938964844,293.1499938964844,1.0,-14854.912109375,304.0137023925781,0.9587282538414,0.8181852698326111,0.7759629487991333,293.09002685546875,297.1499938964844,293.1499938964844,0.1378469616174698,-15035.62890625,304.1518859863281,0.5622039437294006,0.1644411385059356,0.7785930633544922,288.17730712890625,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.17822265625,1.0,0.7356362342834473,0.4313931763172149,0.4313931763172149,1.0,1.0,-3.68892240524292,1.2151687145233154,2.4737536907196045,0.3870890140533447,0.0,0.0,1.0,303.7682800292969,312.0,41.90793991088867,-33559.14453125,4776.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6546936035156,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.57421875,32040.0,0.0,0.0,0.7977005839347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438125132699497e-05,0.0,0.0008095646626316,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
546000,293.05615234375,297.1499938964844,293.1499938964844,0.5369438529014587,-8684.4921875,304.1590576171875,0.8093492984771729,0.4928540885448456,0.516934871673584,292.9403686523437,297.1499938964844,293.1499938964844,0.712917685508728,-11376.6044921875,304.14013671875,0.8681531548500061,0.6176151633262634,0.5895503759384155,292.8691101074219,297.1499938964844,293.1499938964844,0.8032347559928894,-9211.8291015625,304.1258850097656,0.8960158228874207,0.6795201301574707,0.4777953922748565,292.8285522460937,297.1499938964844,293.1499938964844,1.0,-14854.912109375,304.0137023925781,0.9587282538414,0.8181852698326111,0.7759629487991333,293.09002685546875,297.1499938964844,293.1499938964844,0.1378469616174698,-15035.62890625,304.1518859863281,0.5622039437294006,0.1644411385059356,0.7785930633544922,288.17730712890625,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.17822265625,1.0,0.7356362342834473,0.4313931763172149,0.4313931763172149,1.0,1.0,-3.68892240524292,1.2151687145233154,2.4737536907196045,0.3870890140533447,0.0,0.0,1.0,303.7682800292969,312.0,41.90793991088867,-33559.14453125,4776.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6546936035156,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.57421875,32040.0,0.0,0.0,0.7977005839347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438125132699497e-05,0.0,0.0008095646626316,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328582525253296,-8631.435546875,304.1627197265625,0.8065552115440369,0.4911867976188659,0.5154561996459961,292.96197509765625,297.1499938964844,293.1499938964844,0.7119461297988892,-11361.501953125,304.1448669433594,0.8665294051170349,0.6185441017150879,0.5906542539596558,292.8885803222656,297.1499938964844,293.1499938964844,0.805251955986023,-9227.15625,304.13037109375,0.8952181935310364,0.6826866269111633,0.4801330268383026,292.8479919433594,297.1499938964844,293.1499938964844,1.0,-14870.732421875,304.0013732910156,0.9580159783363342,0.8223909139633179,0.7801372408866882,293.1001281738281,297.1499938964844,293.1499938964844,0.1369310319423675,-14951.771484375,304.1527404785156,0.5599722862243652,0.1639088094234466,0.7769189476966858,288.2328491210937,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2340087890625,1.0,0.7379444241523743,0.4320572316646576,0.4320572316646576,1.0,1.0,-3.69452714920044,1.2190790176391602,2.47544813156128,0.3897358775138855,0.0,0.0,1.0,307.2735900878906,315.0,59.852294921875,-33837.11328125,4814.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7333068847656,307.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027355670928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0008146745385602,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328582525253296,-8631.435546875,304.1627197265625,0.8065552115440369,0.4911867976188659,0.5154561996459961,292.96197509765625,297.1499938964844,293.1499938964844,0.7119461297988892,-11361.501953125,304.1448669433594,0.8665294051170349,0.6185441017150879,0.5906542539596558,292.8885803222656,297.1499938964844,293.1499938964844,0.805251955986023,-9227.15625,304.13037109375,0.8952181935310364,0.6826866269111633,0.4801330268383026,292.8479919433594,297.1499938964844,293.1499938964844,1.0,-14870.732421875,304.0013732910156,0.9580159783363342,0.8223909139633179,0.7801372408866882,293.1001281738281,297.1499938964844,293.1499938964844,0.1369310319423675,-14951.771484375,304.1527404785156,0.5599722862243652,0.1639088094234466,0.7769189476966858,288.2328491210937,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2340087890625,1.0,0.7379444241523743,0.4320572316646576,0.4320572316646576,1.0,1.0,-3.69452714920044,1.2190790176391602,2.47544813156128,0.3897358775138855,0.0,0.0,1.0,307.2735900878906,315.0,59.852294921875,-33837.11328125,4814.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7333068847656,307.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027355670928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0008146745385602,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292801260948181,-8585.8203125,304.1644287109375,0.803521990776062,0.4892158508300781,0.5136575698852539,292.9829406738281,297.1499938964844,293.1499938964844,0.7115514874458313,-11355.1142578125,304.147216796875,0.8647014498710632,0.6190577149391174,0.5913649201393127,292.9068908691406,297.1499938964844,293.1499938964844,0.8081451058387756,-9251.66015625,304.132080078125,0.8942710757255554,0.685595691204071,0.4822790622711181,292.8664245605469,297.1499938964844,293.1499938964844,1.0,-14895.240234375,303.9806213378906,0.9571188688278198,0.826305627822876,0.7839669585227966,293.1094055175781,297.1499938964844,293.1499938964844,0.1361752301454544,-14883.95703125,304.153076171875,0.5576125979423523,0.1632899791002273,0.7748590111732483,288.2632751464844,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2642517089844,1.0,0.7400080561637878,0.4327543377876282,0.4327543377876282,1.0,1.0,-3.698213815689087,1.222393274307251,2.475820541381836,0.3922035694122314,0.0,0.0,1.0,310.7643127441406,318.0,47.206844329833984,-33966.92578125,4847.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82373046875,307.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.37109375,32040.0,0.0,0.0,0.8073215484619141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.7347825380275023e-05,0.0,0.0008193287067115,0.0,0.0,670.0142822265625,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292801260948181,-8585.8203125,304.1644287109375,0.803521990776062,0.4892158508300781,0.5136575698852539,292.9829406738281,297.1499938964844,293.1499938964844,0.7115514874458313,-11355.1142578125,304.147216796875,0.8647014498710632,0.6190577149391174,0.5913649201393127,292.9068908691406,297.1499938964844,293.1499938964844,0.8081451058387756,-9251.66015625,304.132080078125,0.8942710757255554,0.685595691204071,0.4822790622711181,292.8664245605469,297.1499938964844,293.1499938964844,1.0,-14895.240234375,303.9806213378906,0.9571188688278198,0.826305627822876,0.7839669585227966,293.1094055175781,297.1499938964844,293.1499938964844,0.1361752301454544,-14883.95703125,304.153076171875,0.5576125979423523,0.1632899791002273,0.7748590111732483,288.2632751464844,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2642517089844,1.0,0.7400080561637878,0.4327543377876282,0.4327543377876282,1.0,1.0,-3.698213815689087,1.222393274307251,2.475820541381836,0.3922035694122314,0.0,0.0,1.0,310.7643127441406,318.0,47.206844329833984,-33966.92578125,4847.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82373046875,307.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.37109375,32040.0,0.0,0.0,0.8073215484619141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.7347825380275023e-05,0.0,0.0008193287067115,0.0,0.0,670.0142822265625,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.527370274066925,-8561.4814453125,304.165283203125,0.8019438982009888,0.4881165623664856,0.5126432776451111,292.99322509765625,297.1499938964844,293.1499938964844,0.7111585736274719,-11349.4990234375,304.1484375,0.8637194037437439,0.6191514730453491,0.5915690660476685,292.9156188964844,297.1499938964844,293.1499938964844,0.8094858527183533,-9262.9951171875,304.1329040527344,0.8937568068504333,0.6869562268257141,0.4832881689071655,292.87518310546875,297.1499938964844,293.1499938964844,1.0,-14906.8818359375,303.9707336425781,0.9566321969032288,0.828170120716095,0.7857998609542847,293.1137390136719,297.1499938964844,293.1499938964844,0.1357767283916473,-14848.2890625,304.1532592773437,0.5563977956771851,0.1629531383514404,0.7737026810646057,288.2777709960937,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2787475585937,1.0,0.7409550547599792,0.4331172108650207,0.4331172108650207,1.0,1.0,-3.699427604675293,1.2238624095916748,2.475565195083618,0.3933887183666229,0.0,0.0,1.0,312.495361328125,318.0,44.26620101928711,-34028.8046875,4861.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8750915527344,307.4069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32025.837890625,33120.0,0.0,0.0,0.8094068765640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214451372623,0.0,0.0,670.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131286621094,297.1499938964844,293.1499938964844,0.5248929858207703,-8529.48828125,304.1669921875,0.800321638584137,0.4869372546672821,0.511552095413208,293.0033874511719,297.1499938964844,293.1499938964844,0.7099995017051697,-11333.7236328125,304.1508178710937,0.8626900911331177,0.6191389560699463,0.5916768908500671,292.9241638183594,297.1499938964844,293.1499938964844,0.8100350499153137,-9266.7333984375,304.1349792480469,0.8932099938392639,0.6882469654083252,0.4842537641525268,292.884033203125,297.1499938964844,293.1499938964844,1.0,-14911.310546875,303.9676513671875,0.9561055898666382,0.829918384552002,0.7875577807426453,293.11785888671875,297.1499938964844,293.1499938964844,0.1352408230304718,-14799.57421875,304.15362548828125,0.5551599860191345,0.1625996083021164,0.7724754214286804,288.3049621582031,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3061218261719,1.0,0.7418482303619385,0.4334916174411773,0.4334916174411773,1.0,1.0,-3.700217247009277,1.2252098321914673,2.4750072956085205,0.3945482671260834,0.0,0.0,1.0,314.2243957519531,321.0,56.77285003662109,-34149.1640625,4874.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9185791015625,307.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.811477541923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235465502366,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205355882644653,-8474.013671875,304.1685791015625,0.7969411015510559,0.4843584299087524,0.5091345906257629,293.0232849121094,297.1499938964844,293.1499938964844,0.7084053754806519,-11312.6787109375,304.1531982421875,0.860491156578064,0.61882084608078,0.5916067361831665,292.94049072265625,297.1499938964844,293.1499938964844,0.8121406435966492,-9284.486328125,304.136474609375,0.8920177221298218,0.6906557083129883,0.4860547184944153,292.90118408203125,297.1499938964844,293.1499938964844,1.0,-14929.4599609375,303.9525146484375,0.9549050331115724,0.8331769108772278,0.7907916903495789,293.1256103515625,297.1499938964844,293.1499938964844,0.1343601644039154,-14720.857421875,304.1539001464844,0.5526146292686462,0.1618443876504898,0.769808292388916,288.3348693847656,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231994628906,288.3358764648437,1.0,0.7434671521186829,0.4342768788337707,0.4342768788337707,1.0,1.0,-3.700454235076904,1.227519989013672,2.4729342460632324,0.3967741429805755,0.0,0.0,1.0,317.6764831542969,324.0,46.45550155639648,-34251.24609375,4897.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01580810546875,307.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152408003807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273657294921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205355882644653,-8474.013671875,304.1685791015625,0.7969411015510559,0.4843584299087524,0.5091345906257629,293.0232849121094,297.1499938964844,293.1499938964844,0.7084053754806519,-11312.6787109375,304.1531982421875,0.860491156578064,0.61882084608078,0.5916067361831665,292.94049072265625,297.1499938964844,293.1499938964844,0.8121406435966492,-9284.486328125,304.136474609375,0.8920177221298218,0.6906557083129883,0.4860547184944153,292.90118408203125,297.1499938964844,293.1499938964844,1.0,-14929.4599609375,303.9525146484375,0.9549050331115724,0.8331769108772278,0.7907916903495789,293.1256103515625,297.1499938964844,293.1499938964844,0.1343601644039154,-14720.857421875,304.1539001464844,0.5526146292686462,0.1618443876504898,0.769808292388916,288.3348693847656,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231994628906,288.3358764648437,1.0,0.7434671521186829,0.4342768788337707,0.4342768788337707,1.0,1.0,-3.700454235076904,1.227519989013672,2.4729342460632324,0.3967741429805755,0.0,0.0,1.0,317.6764831542969,324.0,46.45550155639648,-34251.24609375,4897.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01580810546875,307.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152408003807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273657294921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1470031738281,297.1499938964844,293.1499938964844,0.5157424211502075,-8412.8349609375,304.1703796386719,0.7934187054634094,0.4814927279949188,0.5064241290092468,293.04254150390625,297.1499938964844,293.1499938964844,0.7061700224876404,-11283.5966796875,304.1558532714844,0.8581487536430359,0.618121862411499,0.5911815166473389,292.9559020996094,297.1499938964844,293.1499938964844,0.8137931227684021,-9298.13671875,304.13824462890625,0.8907381296157837,0.69283527135849,0.4877020716667175,292.91754150390625,297.1499938964844,293.1499938964844,1.0,-14943.8701171875,303.94073486328125,0.9535967111587524,0.8361589312553406,0.7937771677970886,293.13262939453125,297.1499938964844,293.1499938964844,0.1334093064069748,-14635.7509765625,304.1541748046875,0.550011157989502,0.1610352545976638,0.766893744468689,288.36669921875,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3677673339844,1.0,0.744883120059967,0.4351049065589905,0.4351049065589905,1.0,1.0,-3.699176073074341,1.229399800300598,2.469776391983032,0.3989027738571167,0.0,0.0,1.0,321.0906066894531,327.0,45.30167388916016,-34356.75,4915.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1234436035156,307.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184826374053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306558593176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1470031738281,297.1499938964844,293.1499938964844,0.5157424211502075,-8412.8349609375,304.1703796386719,0.7934187054634094,0.4814927279949188,0.5064241290092468,293.04254150390625,297.1499938964844,293.1499938964844,0.7061700224876404,-11283.5966796875,304.1558532714844,0.8581487536430359,0.618121862411499,0.5911815166473389,292.9559020996094,297.1499938964844,293.1499938964844,0.8137931227684021,-9298.13671875,304.13824462890625,0.8907381296157837,0.69283527135849,0.4877020716667175,292.91754150390625,297.1499938964844,293.1499938964844,1.0,-14943.8701171875,303.94073486328125,0.9535967111587524,0.8361589312553406,0.7937771677970886,293.13262939453125,297.1499938964844,293.1499938964844,0.1334093064069748,-14635.7509765625,304.1541748046875,0.550011157989502,0.1610352545976638,0.766893744468689,288.36669921875,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3677673339844,1.0,0.744883120059967,0.4351049065589905,0.4351049065589905,1.0,1.0,-3.699176073074341,1.229399800300598,2.469776391983032,0.3989027738571167,0.0,0.0,1.0,321.0906066894531,327.0,45.30167388916016,-34356.75,4915.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1234436035156,307.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184826374053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306558593176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105568170547485,-8346.5380859375,304.1722412109375,0.7897564768791199,0.4783830344676971,0.503452718257904,293.0612487792969,297.1499938964844,293.1499938964844,0.7033082842826843,-11246.7255859375,304.15869140625,0.8556525111198425,0.6170501112937927,0.5904099345207214,292.97125244140625,297.1499938964844,293.1499938964844,0.8148711919784546,-9306.541015625,304.140380859375,0.8893095850944519,0.6946401596069336,0.4891260862350464,292.9334411621094,297.1499938964844,293.1499938964844,1.0,-14954.2900390625,303.9325256347656,0.9521424174308776,0.8388249278068542,0.7964784502983093,293.1390380859375,297.1499938964844,293.1499938964844,0.1323975473642349,-14545.0732421875,304.15447998046875,0.5473467707633972,0.1601746976375579,0.7637655138969421,288.400390625,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4015197753906,1.0,0.7461047172546387,0.4359415173530578,0.4359415173530578,1.0,1.0,-3.696340560913086,1.2307294607162476,2.465611219406128,0.4008268415927887,0.0,0.0,1.0,324.4954528808594,330.0,46.69840621948242,-34457.46875,4928.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2337951660156,307.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212640285491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334785816259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105568170547485,-8346.5380859375,304.1722412109375,0.7897564768791199,0.4783830344676971,0.503452718257904,293.0612487792969,297.1499938964844,293.1499938964844,0.7033082842826843,-11246.7255859375,304.15869140625,0.8556525111198425,0.6170501112937927,0.5904099345207214,292.97125244140625,297.1499938964844,293.1499938964844,0.8148711919784546,-9306.541015625,304.140380859375,0.8893095850944519,0.6946401596069336,0.4891260862350464,292.9334411621094,297.1499938964844,293.1499938964844,1.0,-14954.2900390625,303.9325256347656,0.9521424174308776,0.8388249278068542,0.7964784502983093,293.1390380859375,297.1499938964844,293.1499938964844,0.1323975473642349,-14545.0732421875,304.15447998046875,0.5473467707633972,0.1601746976375579,0.7637655138969421,288.400390625,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4015197753906,1.0,0.7461047172546387,0.4359415173530578,0.4359415173530578,1.0,1.0,-3.696340560913086,1.2307294607162476,2.465611219406128,0.4008268415927887,0.0,0.0,1.0,324.4954528808594,330.0,46.69840621948242,-34457.46875,4928.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2337951660156,307.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212640285491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334785816259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5050318241119385,-8275.8193359375,304.17401123046875,0.7859742641448975,0.475051999092102,0.500255286693573,293.0794677734375,297.1499938964844,293.1499938964844,0.6998251080513,-11202.1650390625,304.1615905761719,0.8530023694038391,0.615601122379303,0.5892884731292725,292.986328125,297.1499938964844,293.1499938964844,0.8153182864189148,-9309.2626953125,304.142822265625,0.8877139687538147,0.6961091160774231,0.4902974367141723,292.948974609375,297.1499938964844,293.1499938964844,1.0,-14960.6513671875,303.9280090332031,0.950528621673584,0.8411558270454407,0.7988728880882263,293.1448974609375,297.1499938964844,293.1499938964844,0.1313247829675674,-14448.80859375,304.1547546386719,0.5446175336837769,0.159260481595993,0.7604082226753235,288.43572998046875,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4368896484375,1.0,0.7471292614936829,0.4368257522583008,0.4368257522583008,1.0,1.0,-3.691898822784424,1.2315983772277832,2.4603004455566406,0.4026426076889038,0.0,0.0,1.0,327.8938903808594,333.0,48.60124206542969,-34548.515625,4936.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3428039550781,307.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8236149549484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358645136468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5050318241119385,-8275.8193359375,304.17401123046875,0.7859742641448975,0.475051999092102,0.500255286693573,293.0794677734375,297.1499938964844,293.1499938964844,0.6998251080513,-11202.1650390625,304.1615905761719,0.8530023694038391,0.615601122379303,0.5892884731292725,292.986328125,297.1499938964844,293.1499938964844,0.8153182864189148,-9309.2626953125,304.142822265625,0.8877139687538147,0.6961091160774231,0.4902974367141723,292.948974609375,297.1499938964844,293.1499938964844,1.0,-14960.6513671875,303.9280090332031,0.950528621673584,0.8411558270454407,0.7988728880882263,293.1448974609375,297.1499938964844,293.1499938964844,0.1313247829675674,-14448.80859375,304.1547546386719,0.5446175336837769,0.159260481595993,0.7604082226753235,288.43572998046875,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4368896484375,1.0,0.7471292614936829,0.4368257522583008,0.4368257522583008,1.0,1.0,-3.691898822784424,1.2315983772277832,2.4603004455566406,0.4026426076889038,0.0,0.0,1.0,327.8938903808594,333.0,48.60124206542969,-34548.515625,4936.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3428039550781,307.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8236149549484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358645136468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021404027938843,-8238.7626953125,304.1748962402344,0.7840364575386047,0.4732812047004699,0.4985630810260772,293.0884704589844,297.1499938964844,293.1499938964844,0.697850227355957,-11176.99609375,304.1630554199219,0.8516194224357605,0.6147186160087585,0.588589608669281,292.9936218261719,297.1499938964844,293.1499938964844,0.8153532147407532,-9308.9892578125,304.1440734863281,0.8868712782859802,0.6967462301254272,0.490812599658966,292.9566345214844,297.1499938964844,293.1499938964844,1.0,-14962.3857421875,303.9270324707031,0.9496631622314452,0.8421944975852966,0.7999531030654907,293.14764404296875,297.1499938964844,293.1499938964844,0.1307687014341354,-14398.8662109375,304.1549072265625,0.5432328581809998,0.1587854772806167,0.7586503028869629,288.4538269042969,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4550170898437,1.0,0.7475693225860596,0.4372873902320862,0.4372873902320862,1.0,1.0,-3.6890928745269775,1.2318698167800903,2.4572229385375977,0.4035167694091797,0.0,0.0,1.0,329.5890197753906,333.0,49.447513580322266,-34589.7265625,4939.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39605712890625,307.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246384263038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369031711481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4991333782672882,-8200.154296875,304.17584228515625,0.7820479869842529,0.4714041948318481,0.4967792332172394,293.0975952148437,297.1499938964844,293.1499938964844,0.6957034468650818,-11149.658203125,304.1645812988281,0.8501861095428467,0.6137063503265381,0.5877822041511536,293.000732421875,297.1499938964844,293.1499938964844,0.8152806758880615,-9307.796875,304.145263671875,0.8859989643096924,0.6973272562026978,0.4912889301776886,292.9642333984375,297.1499938964844,293.1499938964844,1.0,-14963.2314453125,303.9268493652344,0.948754608631134,0.8431534171104431,0.8009603023529053,293.1502685546875,297.1499938964844,293.1499938964844,0.1302023977041244,-14347.97265625,304.1550598144531,0.541834831237793,0.158300518989563,0.7568506002426147,288.47216796875,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.473388671875,1.0,0.7479620575904846,0.4377637207508087,0.4377637207508087,1.0,1.0,-3.68587589263916,1.2320287227630615,2.453847169876098,0.4043706059455871,0.0,0.0,1.0,331.2890930175781,336.0,50.24850845336914,-34627.78515625,4940.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4483337402344,307.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255706429481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378492202609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
