time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927552938461303,-8118.0625,304.1778564453125,0.7779194712638855,0.4674047529697418,0.4929240942001343,293.11590576171875,297.1499938964844,293.1499938964844,0.6908495426177979,-11087.919921875,304.1678161621094,0.8471615314483643,0.6113194823265076,0.5858119130134583,293.01446533203125,297.1499938964844,293.1499938964844,0.8148144483566284,-9302.681640625,304.1476135253906,0.8841724991798401,0.6983240842819214,0.4921269416809082,292.97918701171875,297.1499938964844,293.1499938964844,1.0,-14962.169921875,303.9289855957031,0.946809709072113,0.8448237776756287,0.8027461767196655,293.1551513671875,297.1499938964844,293.1499938964844,0.1290405094623565,-14243.44140625,304.1553039550781,0.5390057563781738,0.1573022305965423,0.7531317472457886,288.5096435546875,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5108642578125,1.0,0.7485975027084351,0.4387616813182831,0.4387616813182831,1.0,1.0,-3.6781563758850098,1.2319921255111694,2.44616436958313,0.4060033559799194,0.0,0.0,1.0,334.69415283203125,339.0,51.72931289672852,-34693.87890625,4939.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54962158203125,308.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271583318710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839460582938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927552938461303,-8118.0625,304.1778564453125,0.7779194712638855,0.4674047529697418,0.4929240942001343,293.11590576171875,297.1499938964844,293.1499938964844,0.6908495426177979,-11087.919921875,304.1678161621094,0.8471615314483643,0.6113194823265076,0.5858119130134583,293.01446533203125,297.1499938964844,293.1499938964844,0.8148144483566284,-9302.681640625,304.1476135253906,0.8841724991798401,0.6983240842819214,0.4921269416809082,292.97918701171875,297.1499938964844,293.1499938964844,1.0,-14962.169921875,303.9289855957031,0.946809709072113,0.8448237776756287,0.8027461767196655,293.1551513671875,297.1499938964844,293.1499938964844,0.1290405094623565,-14243.44140625,304.1553039550781,0.5390057563781738,0.1573022305965423,0.7531317472457886,288.5096435546875,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5108642578125,1.0,0.7485975027084351,0.4387616813182831,0.4387616813182831,1.0,1.0,-3.6781563758850098,1.2319921255111694,2.44616436958313,0.4060033559799194,0.0,0.0,1.0,334.69415283203125,339.0,51.72931289672852,-34693.87890625,4939.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54962158203125,308.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271583318710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839460582938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860815703868866,-8032.04541015625,304.1796875,0.7737077474594116,0.4632141590118408,0.4888395965099334,293.13385009765625,297.1499938964844,293.1499938964844,0.685375988483429,-11018.51171875,304.1709899902344,0.8440015912055969,0.6085415482521057,0.5834541320800781,293.0274963378906,297.1499938964844,293.1499938964844,0.8139591813087463,-9294.2861328125,304.1498107910156,0.8822793364524841,0.6991137266159058,0.492820531129837,292.993896484375,297.1499938964844,293.1499938964844,1.0,-14957.6630859375,303.9342041015625,0.9447363018989564,0.8461686372756958,0.8042290210723877,293.1595764160156,297.1499938964844,293.1499938964844,0.1278465539216995,-14135.8759765625,304.155517578125,0.5361658930778503,0.156272292137146,0.749268114566803,288.5477905273437,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5490417480469,1.0,0.7490508556365967,0.4398172497749328,0.4398172497749328,1.0,1.0,-3.669018030166626,1.2315776348114014,2.4374403953552246,0.4075644910335541,0.0,0.0,1.0,338.0634460449219,342.0,52.77280426025391,-34747.69921875,4934.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64630126953125,308.1127319335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.829994261264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423386607319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860815703868866,-8032.04541015625,304.1796875,0.7737077474594116,0.4632141590118408,0.4888395965099334,293.13385009765625,297.1499938964844,293.1499938964844,0.685375988483429,-11018.51171875,304.1709899902344,0.8440015912055969,0.6085415482521057,0.5834541320800781,293.0274963378906,297.1499938964844,293.1499938964844,0.8139591813087463,-9294.2861328125,304.1498107910156,0.8822793364524841,0.6991137266159058,0.492820531129837,292.993896484375,297.1499938964844,293.1499938964844,1.0,-14957.6630859375,303.9342041015625,0.9447363018989564,0.8461686372756958,0.8042290210723877,293.1595764160156,297.1499938964844,293.1499938964844,0.1278465539216995,-14135.8759765625,304.155517578125,0.5361658930778503,0.156272292137146,0.749268114566803,288.5477905273437,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5490417480469,1.0,0.7490508556365967,0.4398172497749328,0.4398172497749328,1.0,1.0,-3.669018030166626,1.2315776348114014,2.4374403953552246,0.4075644910335541,0.0,0.0,1.0,338.0634460449219,342.0,52.77280426025391,-34747.69921875,4934.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64630126953125,308.1127319335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.829994261264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423386607319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789714515209198,-7940.03955078125,304.181640625,0.76934415102005,0.4587456285953522,0.4845258295536041,293.1519775390625,297.1499938964844,293.1499938964844,0.6790668368339539,-10938.41015625,304.1745300292969,0.8406257629394531,0.6052785515785217,0.5806960463523865,293.04058837890625,297.1499938964844,293.1499938964844,0.8123940825462341,-9279.439453125,304.15252685546875,0.8802059888839722,0.699561595916748,0.4933220744132995,293.0091857910156,297.1499938964844,293.1499938964844,1.0,-14946.6767578125,303.9452514648437,0.942396342754364,0.8470259308815002,0.8053292632102966,293.1643981933594,297.1499938964844,293.1499938964844,0.1265034824609756,-14014.4326171875,304.15594482421875,0.5331457853317261,0.1550564020872116,0.7448846697807312,288.5909729003906,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5924377441406,1.0,0.7492973208427429,0.4409663081169128,0.4409663081169128,1.0,1.0,-3.657843828201294,1.2306431531906128,2.4272007942199707,0.4090805351734161,0.0,0.0,1.0,341.5155334472656,345.0,58.81377410888672,-34809.484375,4923.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76104736328125,308.21942138671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312700986862183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436334319412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789714515209198,-7940.03955078125,304.181640625,0.76934415102005,0.4587456285953522,0.4845258295536041,293.1519775390625,297.1499938964844,293.1499938964844,0.6790668368339539,-10938.41015625,304.1745300292969,0.8406257629394531,0.6052785515785217,0.5806960463523865,293.04058837890625,297.1499938964844,293.1499938964844,0.8123940825462341,-9279.439453125,304.15252685546875,0.8802059888839722,0.699561595916748,0.4933220744132995,293.0091857910156,297.1499938964844,293.1499938964844,1.0,-14946.6767578125,303.9452514648437,0.942396342754364,0.8470259308815002,0.8053292632102966,293.1643981933594,297.1499938964844,293.1499938964844,0.1265034824609756,-14014.4326171875,304.15594482421875,0.5331457853317261,0.1550564020872116,0.7448846697807312,288.5909729003906,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5924377441406,1.0,0.7492973208427429,0.4409663081169128,0.4409663081169128,1.0,1.0,-3.657843828201294,1.2306431531906128,2.4272007942199707,0.4090805351734161,0.0,0.0,1.0,341.5155334472656,345.0,58.81377410888672,-34809.484375,4923.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76104736328125,308.21942138671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312700986862183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436334319412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713988900184631,-7841.68310546875,304.1837158203125,0.7647480368614197,0.4540006220340729,0.4799122214317322,293.1702880859375,297.1499938964844,293.1499938964844,0.671884298324585,-10847.1669921875,304.1783142089844,0.8369472026824951,0.6015183329582214,0.577459454536438,293.0537414550781,297.1499938964844,293.1499938964844,0.8100774884223938,-9257.8623046875,304.1555480957031,0.8778601884841919,0.6996687054634094,0.4935753047466278,293.0253295898437,297.1499938964844,293.1499938964844,1.0,-14928.5224609375,303.9628295898437,0.9396493434906006,0.8473179936408997,0.8059014081954956,293.16973876953125,297.1499938964844,293.1499938964844,0.1249099746346473,-13870.1513671875,304.1566162109375,0.5297470688819885,0.1536088436841964,0.7394241690635681,288.6379089355469,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6394958496094,1.0,0.7492433786392212,0.4422416090965271,0.4422416090965271,1.0,1.0,-3.643549919128418,1.22887921333313,2.414670705795288,0.4104438126087188,0.0,0.0,1.0,345.10986328125,348.0,63.78347396850586,-34848.515625,4904.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,308.3233642578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321550488471985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445316343568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713988900184631,-7841.68310546875,304.1837158203125,0.7647480368614197,0.4540006220340729,0.4799122214317322,293.1702880859375,297.1499938964844,293.1499938964844,0.671884298324585,-10847.1669921875,304.1783142089844,0.8369472026824951,0.6015183329582214,0.577459454536438,293.0537414550781,297.1499938964844,293.1499938964844,0.8100774884223938,-9257.8623046875,304.1555480957031,0.8778601884841919,0.6996687054634094,0.4935753047466278,293.0253295898437,297.1499938964844,293.1499938964844,1.0,-14928.5224609375,303.9628295898437,0.9396493434906006,0.8473179936408997,0.8059014081954956,293.16973876953125,297.1499938964844,293.1499938964844,0.1249099746346473,-13870.1513671875,304.1566162109375,0.5297470688819885,0.1536088436841964,0.7394241690635681,288.6379089355469,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6394958496094,1.0,0.7492433786392212,0.4422416090965271,0.4422416090965271,1.0,1.0,-3.643549919128418,1.22887921333313,2.414670705795288,0.4104438126087188,0.0,0.0,1.0,345.10986328125,348.0,63.78347396850586,-34848.515625,4904.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,308.3233642578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321550488471985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445316343568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674916565418243,-7790.8330078125,304.1846923828125,0.7624226212501526,0.4515531361103058,0.477522999048233,293.1793212890625,297.1499938964844,293.1499938964844,0.668021559715271,-10798.13671875,304.18017578125,0.8350483179092407,0.5994812250137329,0.5756879448890686,293.0601501464844,297.1499938964844,293.1499938964844,0.8087007999420166,-9245.1953125,304.1570129394531,0.8766477704048157,0.699626624584198,0.493632048368454,293.0335693359375,297.1499938964844,293.1499938964844,1.0,-14917.1953125,303.9736633300781,0.9381877183914183,0.8472774028778076,0.8060078024864197,293.17242431640625,297.1499938964844,293.1499938964844,0.1240508258342742,-13792.2822265625,304.156982421875,0.5279810428619385,0.1528314054012298,0.7364183664321899,288.66229248046875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6639099121094,1.0,0.7491081953048706,0.4429203569889068,0.4429203569889068,1.0,1.0,-3.635500431060791,1.227763295173645,2.4077370166778564,0.4110828936100006,0.0,0.0,1.0,346.89508056640625,348.0,65.69677734375,-34861.45703125,4892.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,308.37451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372475504875183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496998343616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633709490299225,-7736.96044921875,304.1858825683594,0.7600956559181213,0.4490654170513153,0.4750913083553314,293.188232421875,297.1499938964844,293.1499938964844,0.6637977361679077,-10744.3115234375,304.182373046875,0.8331263661384583,0.5973568558692932,0.5738323926925659,293.0664367675781,297.1499938964844,293.1499938964844,0.8069509267807007,-9229.0263671875,304.158935546875,0.8754255771636963,0.699530303478241,0.4936514794826507,293.0418701171875,297.1499938964844,293.1499938964844,1.0,-14902.2412109375,303.98779296875,0.9366881251335144,0.8471205830574036,0.8060113191604614,293.175048828125,297.1499938964844,293.1499938964844,0.1231249198317527,-13707.962890625,304.1573791503906,0.526199996471405,0.1520314663648605,0.7332988381385803,288.69158935546875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.18084716796875,288.6937561035156,1.0,0.7489140033721924,0.4436234831809997,0.4436234831809997,1.0,1.0,-3.626999616622925,1.226535439491272,2.4004642963409424,0.4117059707641601,0.0,0.0,1.0,348.661376953125,351.0,74.6514892578125,-34907.43359375,4879.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,308.455322265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8380281925201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504920988343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547610282897949,-7624.06298828125,304.188232421875,0.7554337382316589,0.4439675807952881,0.4700997769832611,293.2055969238281,297.1499938964844,293.1499938964844,0.6546450853347778,-10627.6953125,304.1867980957031,0.8292086720466614,0.5928663015365601,0.569881796836853,293.0786437988281,297.1499938964844,293.1499938964844,0.802729606628418,-9190.3427734375,304.1629638671875,0.8729417324066162,0.699165940284729,0.4935707449913025,293.0590515136719,297.1499938964844,293.1499938964844,1.0,-14864.9287109375,304.0229797363281,0.933533489704132,0.8463760018348694,0.8056305646896362,293.1801147460937,297.1499938964844,293.1499938964844,0.1211585998535156,-13528.30859375,304.158203125,0.5226057767868042,0.1503694802522659,0.7267680168151855,288.7577209472656,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.7599182128906,1.0,0.7483505010604858,0.4451020061969757,0.4451020061969757,1.0,1.0,-3.608614921569824,1.2237255573272705,2.3848893642425537,0.4128941297531128,0.0,0.0,1.0,352.1473693847656,354.0,86.88831329345703,-34979.87109375,4848.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,308.60943603515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391772508621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516582311131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547610282897949,-7624.06298828125,304.188232421875,0.7554337382316589,0.4439675807952881,0.4700997769832611,293.2055969238281,297.1499938964844,293.1499938964844,0.6546450853347778,-10627.6953125,304.1867980957031,0.8292086720466614,0.5928663015365601,0.569881796836853,293.0786437988281,297.1499938964844,293.1499938964844,0.802729606628418,-9190.3427734375,304.1629638671875,0.8729417324066162,0.699165940284729,0.4935707449913025,293.0590515136719,297.1499938964844,293.1499938964844,1.0,-14864.9287109375,304.0229797363281,0.933533489704132,0.8463760018348694,0.8056305646896362,293.1801147460937,297.1499938964844,293.1499938964844,0.1211585998535156,-13528.30859375,304.158203125,0.5226057767868042,0.1503694802522659,0.7267680168151855,288.7577209472656,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.7599182128906,1.0,0.7483505010604858,0.4451020061969757,0.4451020061969757,1.0,1.0,-3.608614921569824,1.2237255573272705,2.3848893642425537,0.4128941297531128,0.0,0.0,1.0,352.1473693847656,354.0,86.88831329345703,-34979.87109375,4848.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,308.60943603515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391772508621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516582311131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459954500198364,-7508.861328125,304.1900939941406,0.7507808208465576,0.4387290775775909,0.4649580121040344,293.2221374511719,297.1499938964844,293.1499938964844,0.645056426525116,-10505.79296875,304.19049072265625,0.8252116441726685,0.5881024599075317,0.5656642913818359,293.09033203125,297.1499938964844,293.1499938964844,0.7980855703353882,-9148.3427734375,304.1663513183594,0.8704260587692261,0.6986070871353149,0.4933502078056335,293.0765075683594,297.1499938964844,293.1499938964844,1.0,-14822.611328125,304.0626525878906,0.9302033185958862,0.8451411724090576,0.8047721982002258,293.18487548828125,297.1499938964844,293.1499938964844,0.1191345453262329,-13343.0048828125,304.1588439941406,0.5189977288246155,0.1486388146877288,0.719912588596344,288.8244323730469,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8266296386719,1.0,0.747581958770752,0.446670800447464,0.446670800447464,1.0,1.0,-3.588618755340576,1.220502495765686,2.36811637878418,0.4140084087848663,0.0,0.0,1.0,355.5678405761719,357.0,91.13331604003906,-35028.09765625,4813.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,308.75250244140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446437120437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572060032747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459954500198364,-7508.861328125,304.1900939941406,0.7507808208465576,0.4387290775775909,0.4649580121040344,293.2221374511719,297.1499938964844,293.1499938964844,0.645056426525116,-10505.79296875,304.19049072265625,0.8252116441726685,0.5881024599075317,0.5656642913818359,293.09033203125,297.1499938964844,293.1499938964844,0.7980855703353882,-9148.3427734375,304.1663513183594,0.8704260587692261,0.6986070871353149,0.4933502078056335,293.0765075683594,297.1499938964844,293.1499938964844,1.0,-14822.611328125,304.0626525878906,0.9302033185958862,0.8451411724090576,0.8047721982002258,293.18487548828125,297.1499938964844,293.1499938964844,0.1191345453262329,-13343.0048828125,304.1588439941406,0.5189977288246155,0.1486388146877288,0.719912588596344,288.8244323730469,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8266296386719,1.0,0.747581958770752,0.446670800447464,0.446670800447464,1.0,1.0,-3.588618755340576,1.220502495765686,2.36811637878418,0.4140084087848663,0.0,0.0,1.0,355.5678405761719,357.0,91.13331604003906,-35028.09765625,4813.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,308.75250244140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446437120437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572060032747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367432594299316,-7386.49755859375,304.192138671875,0.7461444139480591,0.4333605766296386,0.4596817791461944,293.23785400390625,297.1499938964844,293.1499938964844,0.634583592414856,-10372.166015625,304.1944580078125,0.8211280703544617,0.5830861330032349,0.5612087249755859,293.1014404296875,297.1499938964844,293.1499938964844,0.7924394607543945,-9097.2333984375,304.1703186035156,0.8678871989250183,0.6978641152381897,0.493003785610199,293.0942077636719,297.1499938964844,293.1499938964844,1.0,-14769.9052734375,304.1118469238281,0.9267210364341736,0.8434177041053772,0.8034743666648865,293.1893310546875,297.1499938964844,293.1499938964844,0.1169709935784339,-13143.6787109375,304.15948486328125,0.5153987407684326,0.1468529850244522,0.7127981185913086,288.9029541015625,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9057006835937,1.0,0.7466372847557068,0.4483250379562378,0.4483250379562378,1.0,1.0,-3.567204236984253,1.2169119119644165,2.350292444229126,0.415054589509964,0.0,0.0,1.0,358.93377685546875,360.0,105.59559631347656,-35124.83203125,4773.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5275573730469,308.94482421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459693193435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585512987338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367432594299316,-7386.49755859375,304.192138671875,0.7461444139480591,0.4333605766296386,0.4596817791461944,293.23785400390625,297.1499938964844,293.1499938964844,0.634583592414856,-10372.166015625,304.1944580078125,0.8211280703544617,0.5830861330032349,0.5612087249755859,293.1014404296875,297.1499938964844,293.1499938964844,0.7924394607543945,-9097.2333984375,304.1703186035156,0.8678871989250183,0.6978641152381897,0.493003785610199,293.0942077636719,297.1499938964844,293.1499938964844,1.0,-14769.9052734375,304.1118469238281,0.9267210364341736,0.8434177041053772,0.8034743666648865,293.1893310546875,297.1499938964844,293.1499938964844,0.1169709935784339,-13143.6787109375,304.15948486328125,0.5153987407684326,0.1468529850244522,0.7127981185913086,288.9029541015625,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9057006835937,1.0,0.7466372847557068,0.4483250379562378,0.4483250379562378,1.0,1.0,-3.567204236984253,1.2169119119644165,2.350292444229126,0.415054589509964,0.0,0.0,1.0,358.93377685546875,360.0,105.59559631347656,-35124.83203125,4773.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5275573730469,308.94482421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459693193435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585512987338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273379743099212,-7261.6640625,304.1937561035156,0.7415195107460022,0.4278715252876282,0.4542775750160217,293.2528076171875,297.1499938964844,293.1499938964844,0.623686671257019,-10233.11328125,304.19775390625,0.8169277310371399,0.5778238773345947,0.5565191507339478,293.1120300292969,297.1499938964844,293.1499938964844,0.7863121032714844,-9042.203125,304.1737365722656,0.8653199672698975,0.6969420909881592,0.4925308227539062,293.1115417480469,297.1499938964844,293.1499938964844,0.9965482950210572,-14693.8505859375,304.1479797363281,0.9230875968933104,0.8413039445877075,0.8017303347587585,293.1934509277344,297.1499938964844,293.1499938964844,0.1147642359137535,-12939.6875,304.1600036621094,0.5118198394775391,0.1450202167034149,0.7054658532142639,288.98394775390625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98663330078125,1.0,0.7455312609672546,0.4500614106655121,0.4500614106655121,1.0,1.0,-3.5444235801696777,1.2129530906677246,2.331470489501953,0.4160153269767761,0.0,0.0,1.0,362.2581176757813,363.0,110.41034698486328,-35190.5859375,4730.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7116394042969,309.1202697753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467168211936951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593099191784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273379743099212,-7261.6640625,304.1937561035156,0.7415195107460022,0.4278715252876282,0.4542775750160217,293.2528076171875,297.1499938964844,293.1499938964844,0.623686671257019,-10233.11328125,304.19775390625,0.8169277310371399,0.5778238773345947,0.5565191507339478,293.1120300292969,297.1499938964844,293.1499938964844,0.7863121032714844,-9042.203125,304.1737365722656,0.8653199672698975,0.6969420909881592,0.4925308227539062,293.1115417480469,297.1499938964844,293.1499938964844,0.9965482950210572,-14693.8505859375,304.1479797363281,0.9230875968933104,0.8413039445877075,0.8017303347587585,293.1934509277344,297.1499938964844,293.1499938964844,0.1147642359137535,-12939.6875,304.1600036621094,0.5118198394775391,0.1450202167034149,0.7054658532142639,288.98394775390625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98663330078125,1.0,0.7455312609672546,0.4500614106655121,0.4500614106655121,1.0,1.0,-3.5444235801696777,1.2129530906677246,2.331470489501953,0.4160153269767761,0.0,0.0,1.0,362.2581176757813,363.0,110.41034698486328,-35190.5859375,4730.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7116394042969,309.1202697753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467168211936951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593099191784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226401746273041,-7199.15625,304.1943359375,0.7392283082008362,0.425087571144104,0.4515318870544433,293.260009765625,297.1499938964844,293.1499938964844,0.6181694269180298,-10162.6982421875,304.1990966796875,0.8147940635681152,0.5751068592071533,0.5540910363197327,293.1171264648437,297.1499938964844,293.1499938964844,0.783176064491272,-9014.205078125,304.17510986328125,0.8640502095222473,0.6964221000671387,0.4922513663768768,293.1188659667969,297.1499938964844,293.1499938964844,0.992902934551239,-14646.6171875,304.1549377441406,0.9213343858718872,0.8403516411781311,0.8008901476860046,293.19537353515625,297.1499938964844,293.1499938964844,0.1136611029505729,-12837.5205078125,304.1601867675781,0.5100554823875427,0.1440912932157516,0.701728105545044,289.0236511230469,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0263061523437,1.0,0.7449365258216858,0.4509550333023071,0.4509550333023071,1.0,1.0,-3.532787561416626,1.210918426513672,2.321869134902954,0.4164831340312958,0.0,0.0,1.0,363.8748168945313,363.0,110.4276351928711,-35214.24609375,4707.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7965393066406,309.2020874023437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516945242881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643617038615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4178164005279541,-7134.689453125,304.1950378417969,0.7369500398635864,0.4222800433635711,0.4487600028514862,293.2670288085937,297.1499938964844,293.1499938964844,0.6124246120452881,-10089.08984375,304.2006225585937,0.8126325607299805,0.5723355412483215,0.5516107082366943,293.1221008300781,297.1499938964844,293.1499938964844,0.7797651886940002,-8983.603515625,304.1767578125,0.8627907633781433,0.6958644986152649,0.4919455945491791,293.1255187988281,297.1499938964844,293.1499938964844,0.988914966583252,-14596.2880859375,304.1612854003906,0.9196435809135436,0.8394423127174377,0.8001134395599365,293.1972045898437,297.1499938964844,293.1499938964844,0.1125251278281211,-12731.875,304.160400390625,0.5083116888999939,0.1431573331356048,0.6979585289955139,289.0670471191406,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0701904296875,1.0,0.7443240284919739,0.4518638551235199,0.4518638551235199,1.0,1.0,-3.5210680961608887,1.208870530128479,2.312197685241699,0.4169532060623169,0.0,0.0,1.0,365.4646911621094,366.0,116.7779312133789,-35268.35546875,4684.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9117431640625,309.310302734375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8523343801498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008650110685266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080381989479065,-7003.49072265625,304.1963195800781,0.7324023842811584,0.4165963530540466,0.4431420564651489,293.2805480957031,297.1499938964844,293.1499938964844,0.600588321685791,-9937.0869140625,304.2034606933594,0.8081739544868469,0.5666260123252869,0.5464910864830017,293.13165283203125,297.1499938964844,293.1499938964844,0.7725115418434143,-8918.623046875,304.1799011230469,0.8602718114852905,0.6946283578872681,0.4912497699260711,293.1375427246094,297.1499938964844,293.1499938964844,0.9802829027175904,-14490.7431640625,304.1718139648437,0.9163509011268616,0.8376186490058899,0.7985969185829163,293.2005615234375,297.1499938964844,293.1499938964844,0.1102272570133209,-12517.388671875,304.1607666015625,0.5048728585243225,0.141277015209198,0.6903548240661621,289.1580505371094,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1611022949219,1.0,0.7430492043495178,0.4537271857261657,0.4537271857261657,1.0,1.0,-3.4972264766693115,1.2046737670898438,2.292552709579468,0.4178738892078399,0.0,0.0,1.0,368.6103820800781,369.0,123.28136444091795,-35352.13671875,4638.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1231384277344,309.5107116699219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8531379103660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658264996483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080381989479065,-7003.49072265625,304.1963195800781,0.7324023842811584,0.4165963530540466,0.4431420564651489,293.2805480957031,297.1499938964844,293.1499938964844,0.600588321685791,-9937.0869140625,304.2034606933594,0.8081739544868469,0.5666260123252869,0.5464910864830017,293.13165283203125,297.1499938964844,293.1499938964844,0.7725115418434143,-8918.623046875,304.1799011230469,0.8602718114852905,0.6946283578872681,0.4912497699260711,293.1375427246094,297.1499938964844,293.1499938964844,0.9802829027175904,-14490.7431640625,304.1718139648437,0.9163509011268616,0.8376186490058899,0.7985969185829163,293.2005615234375,297.1499938964844,293.1499938964844,0.1102272570133209,-12517.388671875,304.1607666015625,0.5048728585243225,0.141277015209198,0.6903548240661621,289.1580505371094,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1611022949219,1.0,0.7430492043495178,0.4537271857261657,0.4537271857261657,1.0,1.0,-3.4972264766693115,1.2046737670898438,2.292552709579468,0.4178738892078399,0.0,0.0,1.0,368.6103820800781,369.0,123.28136444091795,-35352.13671875,4638.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1231384277344,309.5107116699219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8531379103660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658264996483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983823955059051,-6873.421875,304.19696044921875,0.7278429269790649,0.4108394086360931,0.4374430775642395,293.2933959960937,297.1499938964844,293.1499938964844,0.5887156128883362,-9784.3857421875,304.20538330078125,0.803496778011322,0.5607140064239502,0.5411761403083801,293.1407165527344,297.1499938964844,293.1499938964844,0.7652040719985962,-8853.544921875,304.1820983886719,0.8577479124069214,0.6932563781738281,0.4904555976390838,293.1484069824219,297.1499938964844,293.1499938964844,0.9713760018348694,-14385.1005859375,304.1792907714844,0.9131261110305786,0.8357269167900085,0.7970309853553772,293.2035827636719,297.1499938964844,293.1499938964844,0.1079697981476783,-12306.0537109375,304.1609191894531,0.5014886856079102,0.1393811702728271,0.6826798915863037,289.2455444335937,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2484741210937,1.0,0.741714358329773,0.4556485116481781,0.4556485116481781,1.0,1.0,-3.4728024005889893,1.2003120183944702,2.272490262985229,0.418745756149292,0.0,0.0,1.0,371.7342224121094,372.0,121.8447494506836,-35405.48828125,4590.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096618652344,309.6902770996094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581942915916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709580870345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983823955059051,-6873.421875,304.19696044921875,0.7278429269790649,0.4108394086360931,0.4374430775642395,293.2933959960937,297.1499938964844,293.1499938964844,0.5887156128883362,-9784.3857421875,304.20538330078125,0.803496778011322,0.5607140064239502,0.5411761403083801,293.1407165527344,297.1499938964844,293.1499938964844,0.7652040719985962,-8853.544921875,304.1820983886719,0.8577479124069214,0.6932563781738281,0.4904555976390838,293.1484069824219,297.1499938964844,293.1499938964844,0.9713760018348694,-14385.1005859375,304.1792907714844,0.9131261110305786,0.8357269167900085,0.7970309853553772,293.2035827636719,297.1499938964844,293.1499938964844,0.1079697981476783,-12306.0537109375,304.1609191894531,0.5014886856079102,0.1393811702728271,0.6826798915863037,289.2455444335937,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2484741210937,1.0,0.741714358329773,0.4556485116481781,0.4556485116481781,1.0,1.0,-3.4728024005889893,1.2003120183944702,2.272490262985229,0.418745756149292,0.0,0.0,1.0,371.7342224121094,372.0,121.8447494506836,-35405.48828125,4590.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096618652344,309.6902770996094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581942915916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709580870345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3885214328765869,-6739.5859375,304.19775390625,0.7232376933097839,0.4050180613994598,0.4316767454147339,293.3055725097656,297.1499938964844,293.1499938964844,0.5763421654701233,-9624.2109375,304.2075500488281,0.7987100481987,0.5546088814735413,0.535679817199707,293.1492919921875,297.1499938964844,293.1499938964844,0.7572446465492249,-8782.2763671875,304.1846618652344,0.8552189469337463,0.6917517781257629,0.4895720779895782,293.1584777832031,297.1499938964844,293.1499938964844,0.961493968963623,-14269.2939453125,304.1860046386719,0.9099584221839904,0.8337281346321106,0.7953759431838989,293.2063293457031,297.1499938964844,293.1499938964844,0.1056588068604469,-12088.287109375,304.1611328125,0.4981462657451629,0.1374699920415878,0.6749377250671387,289.3412475585937,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3446044921875,1.0,0.7403252124786377,0.4576249718666076,0.4576249718666076,1.0,1.0,-3.447795152664185,1.195769190788269,2.252025842666626,0.4195559322834015,0.0,0.0,1.0,374.84759521484375,375.0,131.19967651367188,-35500.72265625,4541.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5427551269531,309.9109802246094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590712547302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718481403775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3885214328765869,-6739.5859375,304.19775390625,0.7232376933097839,0.4050180613994598,0.4316767454147339,293.3055725097656,297.1499938964844,293.1499938964844,0.5763421654701233,-9624.2109375,304.2075500488281,0.7987100481987,0.5546088814735413,0.535679817199707,293.1492919921875,297.1499938964844,293.1499938964844,0.7572446465492249,-8782.2763671875,304.1846618652344,0.8552189469337463,0.6917517781257629,0.4895720779895782,293.1584777832031,297.1499938964844,293.1499938964844,0.961493968963623,-14269.2939453125,304.1860046386719,0.9099584221839904,0.8337281346321106,0.7953759431838989,293.2063293457031,297.1499938964844,293.1499938964844,0.1056588068604469,-12088.287109375,304.1611328125,0.4981462657451629,0.1374699920415878,0.6749377250671387,289.3412475585937,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3446044921875,1.0,0.7403252124786377,0.4576249718666076,0.4576249718666076,1.0,1.0,-3.447795152664185,1.195769190788269,2.252025842666626,0.4195559322834015,0.0,0.0,1.0,374.84759521484375,375.0,131.19967651367188,-35500.72265625,4541.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5427551269531,309.9109802246094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590712547302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718481403775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787370324134826,-6606.08740234375,304.1981201171875,0.7185360789299011,0.3991422057151794,0.425849974155426,293.3171691894531,297.1499938964844,293.1499938964844,0.5638653039932251,-9462.1298828125,304.2091369628906,0.7938444018363953,0.5483156442642212,0.5300033688545227,293.1574401855469,297.1499938964844,293.1499938964844,0.7491089105606079,-8709.5751953125,304.1866455078125,0.8526790142059326,0.6901146173477173,0.4885947108268738,293.1678771972656,297.1499938964844,293.1499938964844,0.9512492418289183,-14150.8203125,304.1910095214844,0.9068481922149658,0.8316056132316589,0.7936046123504639,293.2087707519531,297.1499938964844,293.1499938964844,0.1033684387803077,-11871.5888671875,304.1612548828125,0.4948278665542602,0.1355435699224472,0.6671288013458252,289.4364929199219,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.43975830078125,1.0,0.7388822436332703,0.4596538841724396,0.4596538841724396,1.0,1.0,-3.422175645828247,1.1910200119018557,2.231155633926392,0.4202865958213806,0.0,0.0,1.0,377.9566345214844,378.0,131.740478515625,-35561.68359375,4491.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.10845947265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593420386314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721229387447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787370324134826,-6606.08740234375,304.1981201171875,0.7185360789299011,0.3991422057151794,0.425849974155426,293.3171691894531,297.1499938964844,293.1499938964844,0.5638653039932251,-9462.1298828125,304.2091369628906,0.7938444018363953,0.5483156442642212,0.5300033688545227,293.1574401855469,297.1499938964844,293.1499938964844,0.7491089105606079,-8709.5751953125,304.1866455078125,0.8526790142059326,0.6901146173477173,0.4885947108268738,293.1678771972656,297.1499938964844,293.1499938964844,0.9512492418289183,-14150.8203125,304.1910095214844,0.9068481922149658,0.8316056132316589,0.7936046123504639,293.2087707519531,297.1499938964844,293.1499938964844,0.1033684387803077,-11871.5888671875,304.1612548828125,0.4948278665542602,0.1355435699224472,0.6671288013458252,289.4364929199219,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.43975830078125,1.0,0.7388822436332703,0.4596538841724396,0.4596538841724396,1.0,1.0,-3.422175645828247,1.1910200119018557,2.231155633926392,0.4202865958213806,0.0,0.0,1.0,377.9566345214844,378.0,131.740478515625,-35561.68359375,4491.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.10845947265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593420386314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721229387447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3739215731620788,-6540.138671875,304.1981201171875,0.7161325812339783,0.3961892426013946,0.4229195117950439,293.3227233886719,297.1499938964844,293.1499938964844,0.5576589703559875,-9381.3046875,304.2096862792969,0.7913879752159119,0.545103907585144,0.5271024703979492,293.1613464355469,297.1499938964844,293.1499938964844,0.7450655698776245,-8673.521484375,304.18731689453125,0.8514093160629272,0.6892530918121338,0.4880752265453338,293.1723327636719,297.1499938964844,293.1499938964844,0.946115016937256,-14091.9443359375,304.19287109375,0.905324399471283,0.8305040001869202,0.7926799058914185,293.2099304199219,297.1499938964844,293.1499938964844,0.1022418215870857,-11764.732421875,304.1612548828125,0.4931724369525909,0.1345752030611038,0.6632002592086792,289.4825439453125,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.4857177734375,1.0,0.7381423115730286,0.460686445236206,0.460686445236206,1.0,1.0,-3.4091598987579346,1.1885706186294556,2.220589399337769,0.4206201732158661,0.0,0.0,1.0,379.5067138671875,378.0,130.04251098632812,-35580.77734375,4465.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84161376953125,310.1993408203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640708327293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769220439717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690330684185028,-6472.8603515625,304.1982727050781,0.7136817574501038,0.3932281136512756,0.4199800491333008,293.3281555175781,297.1499938964844,293.1499938964844,0.5512971878051758,-9298.0478515625,304.2103881835937,0.78891921043396,0.5418520569801331,0.5241636633872986,293.1651306152344,297.1499938964844,293.1499938964844,0.7408072352409363,-8635.31640625,304.18829345703125,0.8501414060592651,0.688363790512085,0.4875373244285583,293.1766357421875,297.1499938964844,293.1499938964844,0.9406982064247132,-14029.6123046875,304.1949462890625,0.903826117515564,0.8293752670288086,0.7917315363883972,293.21099853515625,297.1499938964844,293.1499938964844,0.1010932475328445,-11655.328125,304.1612854003906,0.4915157854557037,0.1336038559675216,0.6592581868171692,289.5318298339844,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5355224609375,1.0,0.7373917698860168,0.4617303609848022,0.4617303609848022,1.0,1.0,-3.3960225582122803,1.1860743761062622,2.209948301315308,0.420932799577713,0.0,0.0,1.0,381.0536193847656,381.0,134.98793029785156,-35628.171875,4440.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.3157653808594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644596338272095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000877316633705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
