time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592386245727539,-6337.36083984375,304.198486328125,0.7085849642753601,0.3872828483581543,0.4140755236148834,293.33856201171875,297.1499938964844,293.1499938964844,0.5383877158164978,-9128.35546875,304.2117614746094,0.7839421033859253,0.5352229475975037,0.5181671380996704,293.1724853515625,297.1499938964844,293.1499938964844,0.7319852113723755,-8556.0029296875,304.1902160644531,0.8476019501686096,0.6864901781082153,0.4863968789577484,293.1849060058594,297.1499938964844,293.1499938964844,0.929433524608612,-13900.19921875,304.1986999511719,0.9008795022964478,0.8270199298858643,0.7897460460662842,293.2130126953125,297.1499938964844,293.1499938964844,0.0987859889864921,-11434.64453125,304.161376953125,0.4881799221038818,0.1316525489091873,0.6513346433639526,289.6341552734375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6377258300781,1.0,0.7358577847480774,0.4638514816761017,0.4638514816761017,1.0,1.0,-3.369347095489502,1.180922031402588,2.188425064086914,0.42148557305336,0.0,0.0,1.0,384.1435852050781,369.0,139.6975860595703,-35696.38671875,4387.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5309143066406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647393584251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776005706749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592386245727539,-6337.36083984375,304.198486328125,0.7085849642753601,0.3872828483581543,0.4140755236148834,293.33856201171875,297.1499938964844,293.1499938964844,0.5383877158164978,-9128.35546875,304.2117614746094,0.7839421033859253,0.5352229475975037,0.5181671380996704,293.1724853515625,297.1499938964844,293.1499938964844,0.7319852113723755,-8556.0029296875,304.1902160644531,0.8476019501686096,0.6864901781082153,0.4863968789577484,293.1849060058594,297.1499938964844,293.1499938964844,0.929433524608612,-13900.19921875,304.1986999511719,0.9008795022964478,0.8270199298858643,0.7897460460662842,293.2130126953125,297.1499938964844,293.1499938964844,0.0987859889864921,-11434.64453125,304.161376953125,0.4881799221038818,0.1316525489091873,0.6513346433639526,289.6341552734375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6377258300781,1.0,0.7358577847480774,0.4638514816761017,0.4638514816761017,1.0,1.0,-3.369347095489502,1.180922031402588,2.188425064086914,0.42148557305336,0.0,0.0,1.0,384.1435852050781,369.0,139.6975860595703,-35696.38671875,4387.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5309143066406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647393584251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776005706749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.349350243806839,-6199.55859375,304.19879150390625,0.7059940695762634,0.3813921809196472,0.4078858196735382,293.3481750488281,297.1499938964844,293.1499938964844,0.5252292156219482,-8954.234375,304.2131042480469,0.7818588614463806,0.5284984111785889,0.5117748975753784,293.1791687011719,297.1499938964844,293.1499938964844,0.7228277325630188,-8473.3515625,304.19207763671875,0.8480747938156128,0.6845652461051941,0.4849949479103088,293.19244384765625,297.1499938964844,293.1499938964844,0.917759358882904,-13766.0595703125,304.201904296875,0.9013912081718444,0.8246043920516968,0.7874009013175964,293.2145080566406,297.1499938964844,293.1499938964844,0.0962970703840255,-11196.119140625,304.1617431640625,0.486502468585968,0.1297506839036941,0.6421870589256287,289.7347412109375,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.28448486328125,289.7383117675781,1.0,0.7302637696266174,0.4660414755344391,0.4660414755344391,1.0,1.0,-3.3396828174591064,1.1746492385864258,2.1650335788726807,0.4216253757476806,0.0,0.0,1.0,379.96685791015625,357.0,140.03871154785156,-35719.94140625,4287.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7273864746094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692249655723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821528754197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.349350243806839,-6199.55859375,304.19879150390625,0.7059940695762634,0.3813921809196472,0.4078858196735382,293.3481750488281,297.1499938964844,293.1499938964844,0.5252292156219482,-8954.234375,304.2131042480469,0.7818588614463806,0.5284984111785889,0.5117748975753784,293.1791687011719,297.1499938964844,293.1499938964844,0.7228277325630188,-8473.3515625,304.19207763671875,0.8480747938156128,0.6845652461051941,0.4849949479103088,293.19244384765625,297.1499938964844,293.1499938964844,0.917759358882904,-13766.0595703125,304.201904296875,0.9013912081718444,0.8246043920516968,0.7874009013175964,293.2145080566406,297.1499938964844,293.1499938964844,0.0962970703840255,-11196.119140625,304.1617431640625,0.486502468585968,0.1297506839036941,0.6421870589256287,289.7347412109375,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.28448486328125,289.7383117675781,1.0,0.7302637696266174,0.4660414755344391,0.4660414755344391,1.0,1.0,-3.3396828174591064,1.1746492385864258,2.1650335788726807,0.4216253757476806,0.0,0.0,1.0,379.96685791015625,357.0,140.03871154785156,-35719.94140625,4287.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7273864746094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692249655723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821528754197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392677307128906,-6057.81494140625,304.1993408203125,0.7049103379249573,0.3756028413772583,0.401633471250534,293.3568725585937,297.1499938964844,293.1499938964844,0.5115673542022705,-8771.91796875,304.21484375,0.781352698802948,0.5217165350914001,0.505174458026886,293.1851501464844,297.1499938964844,293.1499938964844,0.7129092216491699,-8383.1298828125,304.194580078125,0.8502383232116699,0.6826145648956299,0.4834656119346618,293.19927978515625,297.1499938964844,293.1499938964844,0.9051177501678468,-13619.884765625,304.2056884765625,0.9038369059562684,0.8221460580825806,0.7848684787750244,293.2153625488281,297.1499938964844,293.1499938964844,0.0937023982405662,-10946.333984375,304.1621398925781,0.4858343601226806,0.1279411017894745,0.6327196955680847,289.8455505371094,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.849609375,1.0,0.7229098677635193,0.4682724177837372,0.4682724177837372,1.0,1.0,-3.3089373111724854,1.1679232120513916,2.141014337539673,0.4215121567249298,0.0,0.0,1.0,371.87396240234375,345.0,151.66639709472656,-35782.58203125,4163.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9676818847656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694459199905396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823770913295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392677307128906,-6057.81494140625,304.1993408203125,0.7049103379249573,0.3756028413772583,0.401633471250534,293.3568725585937,297.1499938964844,293.1499938964844,0.5115673542022705,-8771.91796875,304.21484375,0.781352698802948,0.5217165350914001,0.505174458026886,293.1851501464844,297.1499938964844,293.1499938964844,0.7129092216491699,-8383.1298828125,304.194580078125,0.8502383232116699,0.6826145648956299,0.4834656119346618,293.19927978515625,297.1499938964844,293.1499938964844,0.9051177501678468,-13619.884765625,304.2056884765625,0.9038369059562684,0.8221460580825806,0.7848684787750244,293.2153625488281,297.1499938964844,293.1499938964844,0.0937023982405662,-10946.333984375,304.1621398925781,0.4858343601226806,0.1279411017894745,0.6327196955680847,289.8455505371094,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.849609375,1.0,0.7229098677635193,0.4682724177837372,0.4682724177837372,1.0,1.0,-3.3089373111724854,1.1679232120513916,2.141014337539673,0.4215121567249298,0.0,0.0,1.0,371.87396240234375,345.0,151.66639709472656,-35782.58203125,4163.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9676818847656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694459199905396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823770913295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3293209373950958,-5917.06396484375,304.199462890625,0.7046124339103699,0.3698579668998718,0.3953719437122345,293.36492919921875,297.1499938964844,293.1499938964844,0.4978797733783722,-8588.265625,304.2160339355469,0.7816374897956848,0.5148378610610962,0.4984275698661804,293.1905822753906,297.1499938964844,293.1499938964844,0.7028174996376038,-8291.2998046875,304.196533203125,0.8533156514167786,0.6806188225746155,0.4818519055843353,293.2055358886719,297.1499938964844,293.1499938964844,0.8922176361083984,-13470.966796875,304.2085876464844,0.907415211200714,0.8196280002593994,0.7822068929672241,293.2157592773437,297.1499938964844,293.1499938964844,0.0911351889371872,-10698.896484375,304.162353515625,0.4857380390167236,0.1262072324752807,0.6232653260231018,289.9569396972656,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9609375,1.0,0.7146049737930298,0.470538318157196,0.470538318157196,1.0,1.0,-3.277765989303589,1.1609708070755005,2.116795301437378,0.4212663173675537,0.0,0.0,1.0,361.9149475097656,333.0,153.71047973632812,-35812.88671875,4029.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1860656738281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689793944358826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819036302156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3293209373950958,-5917.06396484375,304.199462890625,0.7046124339103699,0.3698579668998718,0.3953719437122345,293.36492919921875,297.1499938964844,293.1499938964844,0.4978797733783722,-8588.265625,304.2160339355469,0.7816374897956848,0.5148378610610962,0.4984275698661804,293.1905822753906,297.1499938964844,293.1499938964844,0.7028174996376038,-8291.2998046875,304.196533203125,0.8533156514167786,0.6806188225746155,0.4818519055843353,293.2055358886719,297.1499938964844,293.1499938964844,0.8922176361083984,-13470.966796875,304.2085876464844,0.907415211200714,0.8196280002593994,0.7822068929672241,293.2157592773437,297.1499938964844,293.1499938964844,0.0911351889371872,-10698.896484375,304.162353515625,0.4857380390167236,0.1262072324752807,0.6232653260231018,289.9569396972656,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9609375,1.0,0.7146049737930298,0.470538318157196,0.470538318157196,1.0,1.0,-3.277765989303589,1.1609708070755005,2.116795301437378,0.4212663173675537,0.0,0.0,1.0,361.9149475097656,333.0,153.71047973632812,-35812.88671875,4029.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1860656738281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689793944358826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819036302156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243942260742187,-5846.99169921875,304.1994323730469,0.7046059966087341,0.3669251799583435,0.3921887874603271,293.369140625,297.1499938964844,293.1499938964844,0.4910520315170288,-8496.2451171875,304.2164306640625,0.7819255590438843,0.5112910866737366,0.4949614107608795,293.1931457519531,297.1499938964844,293.1499938964844,0.6978110671043396,-8245.7666015625,304.1971435546875,0.855075478553772,0.6796020865440369,0.4810220599174499,293.2084655761719,297.1499938964844,293.1499938964844,0.8858034014701843,-13397.0634765625,304.2095947265625,0.9095091223716736,0.8183473944664001,0.7808417081832886,293.2158203125,297.1499938964844,293.1499938964844,0.0898778513073921,-10577.763671875,304.16241455078125,0.4858279526233673,0.1253621727228164,0.6185762286186218,290.01129150390625,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012390136719,290.0152282714844,1.0,0.7102349996566772,0.4716896414756775,0.4716896414756775,1.0,1.0,-3.261991500854492,1.1574077606201172,2.104583740234375,0.4211020767688751,0.0,0.0,1.0,356.5648498535156,333.0,152.56253051757812,-35816.58203125,3961.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9606628417969,311.2875671386719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8733142018318176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863029070198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193777799606323,-5775.2548828125,304.1995544433594,0.7046495079994202,0.3639715611934662,0.3889606297016144,293.37335205078125,297.1499938964844,293.1499938964844,0.484059989452362,-8401.48828125,304.2170715332031,0.7822632193565369,0.5076853036880493,0.4914220869541168,293.19561767578125,297.1499938964844,293.1499938964844,0.6926125288009644,-8198.2333984375,304.19805908203125,0.8569447994232178,0.6785714030265808,0.480179101228714,293.2113037109375,297.1499938964844,293.1499938964844,0.8791490793228149,-13319.974609375,304.2108764648437,0.9117626547813416,0.8170508742332458,0.7794573307037354,293.2158203125,297.1499938964844,293.1499938964844,0.0886067077517509,-10455.1259765625,304.1624755859375,0.4859834313392639,0.1245276257395744,0.6139143109321594,290.06884765625,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.30474853515625,290.0733337402344,1.0,0.7057635188102722,0.4728516936302185,0.4728516936302185,1.0,1.0,-3.2460761070251465,1.153777003288269,2.092298984527588,0.4209010899066925,0.0,0.0,1.0,351.0704345703125,321.0,157.91165161132812,-35847.15625,3892.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.091552734375,311.4145202636719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732930421829224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862814283929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.309356540441513,-5631.09521484375,304.1997375488281,0.7049175500869751,0.3580833375453949,0.38248211145401,293.38153076171875,297.1499938964844,293.1499938964844,0.4699277579784393,-8208.900390625,304.2182312011719,0.7830883264541626,0.5003689527511597,0.4842073619365692,293.2003173828125,297.1499938964844,293.1499938964844,0.6819636225700378,-8100.58984375,304.1997375488281,0.8609728813171387,0.6764577627182007,0.4784492552280426,293.2167358398437,297.1499938964844,293.1499938964844,0.8655111193656921,-13161.6181640625,304.2132568359375,0.9166908264160156,0.8143970370292664,0.7766217589378357,293.2157287597656,297.1499938964844,293.1499938964844,0.0860649198293685,-10209.994140625,304.1625366210937,0.4864549934864044,0.122877225279808,0.6046442985534668,290.1882019042969,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.19256591796875,1.0,0.6965895891189575,0.4751713871955871,0.4751713871955871,1.0,1.0,-3.2139906883239746,1.1462974548339844,2.0676932334899902,0.4203380048274994,0.0,0.0,1.0,339.7792663574219,309.0,163.20501708984375,-35882.35546875,3753.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.65069580078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8727028965950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856824715621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.309356540441513,-5631.09521484375,304.1997375488281,0.7049175500869751,0.3580833375453949,0.38248211145401,293.38153076171875,297.1499938964844,293.1499938964844,0.4699277579784393,-8208.900390625,304.2182312011719,0.7830883264541626,0.5003689527511597,0.4842073619365692,293.2003173828125,297.1499938964844,293.1499938964844,0.6819636225700378,-8100.58984375,304.1997375488281,0.8609728813171387,0.6764577627182007,0.4784492552280426,293.2167358398437,297.1499938964844,293.1499938964844,0.8655111193656921,-13161.6181640625,304.2132568359375,0.9166908264160156,0.8143970370292664,0.7766217589378357,293.2157287597656,297.1499938964844,293.1499938964844,0.0860649198293685,-10209.994140625,304.1625366210937,0.4864549934864044,0.122877225279808,0.6046442985534668,290.1882019042969,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.19256591796875,1.0,0.6965895891189575,0.4751713871955871,0.4751713871955871,1.0,1.0,-3.2139906883239746,1.1462974548339844,2.0676932334899902,0.4203380048274994,0.0,0.0,1.0,339.7792663574219,309.0,163.20501708984375,-35882.35546875,3753.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.65069580078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8727028965950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856824715621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996602356433868,-5490.7041015625,304.1993103027344,0.7054202556610107,0.3522544503211975,0.3760461211204529,293.3890991210937,297.1499938964844,293.1499938964844,0.4560509324073791,-8018.7138671875,304.2185974121094,0.7840965390205383,0.4929651021957397,0.4768882095813751,293.2047119140625,297.1499938964844,293.1499938964844,0.6715091466903687,-8004.72412109375,304.2005615234375,0.8653450012207031,0.6742937564849854,0.4766739308834076,293.22174072265625,297.1499938964844,293.1499938964844,0.8520904183387756,-13005.974609375,304.2145080566406,0.9221001863479614,0.811686098575592,0.7737169861793518,293.2156677246094,297.1499938964844,293.1499938964844,0.0835706740617752,-9970.306640625,304.1625061035156,0.4870749711990356,0.1212272942066192,0.5953529477119446,290.3031616210937,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.307373046875,1.0,0.6871894001960754,0.4774839580059051,0.4774839580059051,1.0,1.0,-3.181661605834961,1.1385525465011597,2.043109178543091,0.4195667207241058,0.0,0.0,1.0,328.2531433105469,297.0,160.52549743652344,-35885.3359375,3615.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8632202148437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762803077697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893131162039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996602356433868,-5490.7041015625,304.1993103027344,0.7054202556610107,0.3522544503211975,0.3760461211204529,293.3890991210937,297.1499938964844,293.1499938964844,0.4560509324073791,-8018.7138671875,304.2185974121094,0.7840965390205383,0.4929651021957397,0.4768882095813751,293.2047119140625,297.1499938964844,293.1499938964844,0.6715091466903687,-8004.72412109375,304.2005615234375,0.8653450012207031,0.6742937564849854,0.4766739308834076,293.22174072265625,297.1499938964844,293.1499938964844,0.8520904183387756,-13005.974609375,304.2145080566406,0.9221001863479614,0.811686098575592,0.7737169861793518,293.2156677246094,297.1499938964844,293.1499938964844,0.0835706740617752,-9970.306640625,304.1625061035156,0.4870749711990356,0.1212272942066192,0.5953529477119446,290.3031616210937,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.307373046875,1.0,0.6871894001960754,0.4774839580059051,0.4774839580059051,1.0,1.0,-3.181661605834961,1.1385525465011597,2.043109178543091,0.4195667207241058,0.0,0.0,1.0,328.2531433105469,297.0,160.52549743652344,-35885.3359375,3615.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8632202148437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762803077697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893131162039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3677062988281,297.1499938964844,293.1499938964844,0.2900200188159942,-5349.8408203125,304.1989440917969,0.7061363458633423,0.3464834094047546,0.3696648478507995,293.3961181640625,297.1499938964844,293.1499938964844,0.4420550763607025,-7825.17431640625,304.21905517578125,0.785269558429718,0.4854863584041595,0.4694925248622894,293.20880126953125,297.1499938964844,293.1499938964844,0.6606852412223816,-7904.74169921875,304.2017822265625,0.870042085647583,0.6720787286758423,0.4748618304729461,293.2264404296875,297.1499938964844,293.1499938964844,0.8382070660591125,-12843.7548828125,304.2161560058594,0.9279214143753052,0.8089178800582886,0.7707574367523193,293.2155456542969,297.1499938964844,293.1499938964844,0.0810439363121986,-9727.998046875,304.1625671386719,0.4878260195255279,0.1195847913622856,0.5860587358474731,290.4252014160156,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.42987060546875,1.0,0.6776214838027954,0.4798043072223663,0.4798043072223663,1.0,1.0,-3.1491856575012207,1.130615472793579,2.0185701847076416,0.418639063835144,0.0,0.0,1.0,316.60772705078125,285.0,168.60630798339844,-35925.2421875,3478.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1141967773437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.875617504119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886404684744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3677062988281,297.1499938964844,293.1499938964844,0.2900200188159942,-5349.8408203125,304.1989440917969,0.7061363458633423,0.3464834094047546,0.3696648478507995,293.3961181640625,297.1499938964844,293.1499938964844,0.4420550763607025,-7825.17431640625,304.21905517578125,0.785269558429718,0.4854863584041595,0.4694925248622894,293.20880126953125,297.1499938964844,293.1499938964844,0.6606852412223816,-7904.74169921875,304.2017822265625,0.870042085647583,0.6720787286758423,0.4748618304729461,293.2264404296875,297.1499938964844,293.1499938964844,0.8382070660591125,-12843.7548828125,304.2161560058594,0.9279214143753052,0.8089178800582886,0.7707574367523193,293.2155456542969,297.1499938964844,293.1499938964844,0.0810439363121986,-9727.998046875,304.1625671386719,0.4878260195255279,0.1195847913622856,0.5860587358474731,290.4252014160156,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.42987060546875,1.0,0.6776214838027954,0.4798043072223663,0.4798043072223663,1.0,1.0,-3.1491856575012207,1.130615472793579,2.0185701847076416,0.418639063835144,0.0,0.0,1.0,316.60772705078125,285.0,168.60630798339844,-35925.2421875,3478.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1141967773437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.875617504119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886404684744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3686828613281,297.1499938964844,293.1499938964844,0.2806416749954223,-5211.76806640625,304.1982421875,0.7070594429969788,0.3407697081565857,0.3633378446102142,293.4026184082031,297.1499938964844,293.1499938964844,0.4282552599906921,-7632.986328125,304.2190246582031,0.7865983247756958,0.4779318273067474,0.4620203077793121,293.212646484375,297.1499938964844,293.1499938964844,0.6499165296554565,-7805.03466796875,304.2024230957031,0.8750614523887634,0.6698094606399536,0.4730080664157867,293.2308349609375,297.1499938964844,293.1499938964844,0.8243786692619324,-12681.890625,304.2171325683594,0.9340956211090088,0.8060873746871948,0.7677336931228638,293.21539306640625,297.1499938964844,293.1499938964844,0.0785485506057739,-9489.9306640625,304.1625366210937,0.4887149631977081,0.1179550215601921,0.5768036246299744,290.54620361328125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5507507324219,1.0,0.6679112315177917,0.4821292757987976,0.4821292757987976,1.0,1.0,-3.116595268249512,1.122491717338562,1.99410343170166,0.4175532758235931,0.0,0.0,1.0,304.90045166015625,273.0,168.0075225830078,-35930.84765625,3344.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.3394470214844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742826581001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000887285801582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3686828613281,297.1499938964844,293.1499938964844,0.2806416749954223,-5211.76806640625,304.1982421875,0.7070594429969788,0.3407697081565857,0.3633378446102142,293.4026184082031,297.1499938964844,293.1499938964844,0.4282552599906921,-7632.986328125,304.2190246582031,0.7865983247756958,0.4779318273067474,0.4620203077793121,293.212646484375,297.1499938964844,293.1499938964844,0.6499165296554565,-7805.03466796875,304.2024230957031,0.8750614523887634,0.6698094606399536,0.4730080664157867,293.2308349609375,297.1499938964844,293.1499938964844,0.8243786692619324,-12681.890625,304.2171325683594,0.9340956211090088,0.8060873746871948,0.7677336931228638,293.21539306640625,297.1499938964844,293.1499938964844,0.0785485506057739,-9489.9306640625,304.1625366210937,0.4887149631977081,0.1179550215601921,0.5768036246299744,290.54620361328125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5507507324219,1.0,0.6679112315177917,0.4821292757987976,0.4821292757987976,1.0,1.0,-3.116595268249512,1.122491717338562,1.99410343170166,0.4175532758235931,0.0,0.0,1.0,304.90045166015625,273.0,168.0075225830078,-35930.84765625,3344.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.3394470214844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742826581001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000887285801582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760874330997467,-5144.3583984375,304.19775390625,0.707602858543396,0.3379357457160949,0.3601965308189392,293.4056701660156,297.1499938964844,293.1499938964844,0.4214882850646972,-7538.25830078125,304.2187805175781,0.7873249650001526,0.474128246307373,0.4582577645778656,293.2144470214844,297.1499938964844,293.1499938964844,0.6446437835693359,-7756.16748046875,304.2024841308594,0.8776998519897461,0.6686602234840393,0.4720694422721863,293.23291015625,297.1499938964844,293.1499938964844,0.8175994157791138,-12602.5078125,304.2172546386719,0.937305748462677,0.8046560883522034,0.7662040591239929,293.2153015136719,297.1499938964844,293.1499938964844,0.0773230046033859,-9373.6005859375,304.1624755859375,0.4892147183418274,0.1171457022428512,0.5721963047981262,290.604736328125,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3222961425781,290.60919189453125,1.0,0.6630077958106995,0.4832916259765625,0.4832916259765625,1.0,1.0,-3.10028076171875,1.11836576461792,1.98191511631012,0.4169517159461975,0.0,0.0,1.0,299.0318908691406,273.0,165.6355438232422,-35922.10546875,3277.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.4431457519531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781887888908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912499761208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715245485305786,-5076.4580078125,304.1973876953125,0.7082008719444275,0.3351156115531921,0.3570691347122192,293.4086303710937,297.1499938964844,293.1499938964844,0.414667546749115,-7442.25,304.2186889648437,0.7880942821502686,0.4703079462051391,0.4544792175292969,293.2161865234375,297.1499938964844,293.1499938964844,0.6392369866371155,-7705.77587890625,304.2027893066406,0.8804264068603516,0.6675011515617371,0.471124529838562,293.2348937988281,297.1499938964844,293.1499938964844,0.8106576800346375,-12520.7216796875,304.2176513671875,0.9405904412269592,0.8032161593437195,0.7646660804748535,293.2152099609375,297.1499938964844,293.1499938964844,0.0760833173990249,-9256.126953125,304.1624755859375,0.4897517561912536,0.1163394302129745,0.5676026940345764,290.6659545898437,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236694335937,290.67095947265625,1.0,0.6580750942230225,0.4844529926776886,0.4844529926776886,1.0,1.0,-3.083960771560669,1.1141983270645142,1.9697624444961548,0.4163110256195068,0.0,0.0,1.0,293.15972900390625,261.0,169.71633911132812,-35939.51953125,3211.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5716857910156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777501583099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008908048621378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.262501448392868,-4941.29052734375,304.1966247558594,0.7095606923103333,0.3295168876647949,0.3508562743663788,293.4142761230469,297.1499938964844,293.1499938964844,0.4010513722896576,-7249.306640625,304.2184753417969,0.7897650599479675,0.4626109302043915,0.4468682110309601,293.21954345703125,297.1499938964844,293.1499938964844,0.628276526927948,-7603.1865234375,304.20343017578125,0.8861504793167114,0.6651425361633301,0.4692074060440063,293.2386779785156,297.1499938964844,293.1499938964844,0.7965997457504272,-12354.3740234375,304.218505859375,0.947359025478363,0.8002988696098328,0.7615565061569214,293.2149658203125,297.1499938964844,293.1499938964844,0.0735979005694389,-9021.68359375,304.1624450683594,0.4909425377845764,0.1147356852889061,0.5584525465965271,290.7921447753906,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7970275878906,1.0,0.6481184363365173,0.4867705404758453,0.4867705404758453,1.0,1.0,-3.051272392272949,1.1057236194610596,1.9455487728118896,0.4149042963981628,0.0,0.0,1.0,281.4096374511719,249.0,173.3260955810547,-35948.37890625,3081.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80963134765625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763422966003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893760386854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.262501448392868,-4941.29052734375,304.1966247558594,0.7095606923103333,0.3295168876647949,0.3508562743663788,293.4142761230469,297.1499938964844,293.1499938964844,0.4010513722896576,-7249.306640625,304.2184753417969,0.7897650599479675,0.4626109302043915,0.4468682110309601,293.21954345703125,297.1499938964844,293.1499938964844,0.628276526927948,-7603.1865234375,304.20343017578125,0.8861504793167114,0.6651425361633301,0.4692074060440063,293.2386779785156,297.1499938964844,293.1499938964844,0.7965997457504272,-12354.3740234375,304.218505859375,0.947359025478363,0.8002988696098328,0.7615565061569214,293.2149658203125,297.1499938964844,293.1499938964844,0.0735979005694389,-9021.68359375,304.1624450683594,0.4909425377845764,0.1147356852889061,0.5584525465965271,290.7921447753906,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7970275878906,1.0,0.6481184363365173,0.4867705404758453,0.4867705404758453,1.0,1.0,-3.051272392272949,1.1057236194610596,1.9455487728118896,0.4149042963981628,0.0,0.0,1.0,281.4096374511719,249.0,173.3260955810547,-35948.37890625,3081.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80963134765625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763422966003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893760386854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3693542480469,297.1499938964844,293.1499938964844,0.2538251876831054,-4810.35400390625,304.1955261230469,0.7111458778381348,0.3239783644676208,0.3447022438049316,293.4195556640625,297.1499938964844,293.1499938964844,0.3877957165241241,-7060.06884765625,304.2177429199219,0.7916340827941895,0.4548467099666595,0.4391900897026062,293.22265625,297.1499938964844,293.1499938964844,0.6176165342330933,-7503.21875,304.203369140625,0.8922653794288635,0.6627477407455444,0.4672611653804779,293.2421264648437,297.1499938964844,293.1499938964844,0.782919704914093,-12192.2861328125,304.21844482421875,0.9543662071228028,0.7973496913909912,0.7584113478660583,293.2146911621094,297.1499938964844,293.1499938964844,0.0711653530597686,-8794.212890625,304.162353515625,0.4923040270805359,0.1131443157792091,0.549353301525116,290.9132080078125,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9179077148437,1.0,0.6380414366722107,0.4890752136707306,0.4890752136707306,1.0,1.0,-3.01854944229126,1.0970650911331177,1.921484351158142,0.4133259057998657,0.0,0.0,1.0,269.656005859375,237.0,169.4043731689453,-35925.4140625,2953.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098388671875,313.02252197265625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791287541389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922039414756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3693542480469,297.1499938964844,293.1499938964844,0.2538251876831054,-4810.35400390625,304.1955261230469,0.7111458778381348,0.3239783644676208,0.3447022438049316,293.4195556640625,297.1499938964844,293.1499938964844,0.3877957165241241,-7060.06884765625,304.2177429199219,0.7916340827941895,0.4548467099666595,0.4391900897026062,293.22265625,297.1499938964844,293.1499938964844,0.6176165342330933,-7503.21875,304.203369140625,0.8922653794288635,0.6627477407455444,0.4672611653804779,293.2421264648437,297.1499938964844,293.1499938964844,0.782919704914093,-12192.2861328125,304.21844482421875,0.9543662071228028,0.7973496913909912,0.7584113478660583,293.2146911621094,297.1499938964844,293.1499938964844,0.0711653530597686,-8794.212890625,304.162353515625,0.4923040270805359,0.1131443157792091,0.549353301525116,290.9132080078125,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9179077148437,1.0,0.6380414366722107,0.4890752136707306,0.4890752136707306,1.0,1.0,-3.01854944229126,1.0970650911331177,1.921484351158142,0.4133259057998657,0.0,0.0,1.0,269.656005859375,237.0,169.4043731689453,-35925.4140625,2953.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098388671875,313.02252197265625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791287541389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922039414756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.245244488120079,-4679.59033203125,304.1946716308594,0.712974488735199,0.3184996843338012,0.338608980178833,293.4244689941406,297.1499938964844,293.1499938964844,0.3745359778404236,-6868.83642578125,304.2172546386719,0.7937300801277161,0.4470173716545105,0.4314495027065277,293.2255859375,297.1499938964844,293.1499938964844,0.606705367565155,-7400.044921875,304.20379638671875,0.8988062739372253,0.660317063331604,0.4652915596961975,293.2453308105469,297.1499938964844,293.1499938964844,0.7689446210861206,-12025.2119140625,304.2189636230469,0.9615727066993712,0.7943667769432068,0.7552375793457031,293.2143859863281,297.1499938964844,293.1499938964844,0.0687087774276733,-8566.048828125,304.1623229980469,0.4938580393791199,0.1115656346082687,0.5403079986572266,291.04052734375,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.04571533203125,1.0,0.6278444528579712,0.4913603067398071,0.4913603067398071,1.0,1.0,-2.985818386077881,1.0882238149642944,1.897594690322876,0.4115734696388244,0.0,0.0,1.0,257.9043884277344,225.0,176.4750518798828,-35937.66796875,2828.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2727966308594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.877699077129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890752999112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.245244488120079,-4679.59033203125,304.1946716308594,0.712974488735199,0.3184996843338012,0.338608980178833,293.4244689941406,297.1499938964844,293.1499938964844,0.3745359778404236,-6868.83642578125,304.2172546386719,0.7937300801277161,0.4470173716545105,0.4314495027065277,293.2255859375,297.1499938964844,293.1499938964844,0.606705367565155,-7400.044921875,304.20379638671875,0.8988062739372253,0.660317063331604,0.4652915596961975,293.2453308105469,297.1499938964844,293.1499938964844,0.7689446210861206,-12025.2119140625,304.2189636230469,0.9615727066993712,0.7943667769432068,0.7552375793457031,293.2143859863281,297.1499938964844,293.1499938964844,0.0687087774276733,-8566.048828125,304.1623229980469,0.4938580393791199,0.1115656346082687,0.5403079986572266,291.04052734375,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.04571533203125,1.0,0.6278444528579712,0.4913603067398071,0.4913603067398071,1.0,1.0,-2.985818386077881,1.0882238149642944,1.897594690322876,0.4115734696388244,0.0,0.0,1.0,257.9043884277344,225.0,176.4750518798828,-35937.66796875,2828.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2727966308594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.877699077129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890752999112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369254231452942,-4551.7783203125,304.1936340332031,0.7150678038597107,0.3130834102630615,0.3325774669647217,293.4291076660156,297.1499938964844,293.1499938964844,0.3615254461765289,-6679.60107421875,304.2165222167969,0.7960821986198425,0.439123123884201,0.4236447513103485,293.2283020019531,297.1499938964844,293.1499938964844,0.5959160923957825,-7297.6357421875,304.2038269042969,0.9058629274368286,0.6578478217124939,0.4632930159568786,293.2483215332031,297.1499938964844,293.1499938964844,0.7551262378692627,-11859.4013671875,304.2189636230469,0.9689260125160216,0.7913451194763184,0.7520242929458618,293.2140808105469,297.1499938964844,293.1499938964844,0.0662789866328239,-8342.470703125,304.1622619628906,0.4956307709217071,0.1099997237324714,0.5313183069229126,291.1666564941406,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1716613769531,1.0,0.6175219416618347,0.4936193227767944,0.4936193227767944,1.0,1.0,-2.9530608654022217,1.0791842937469482,1.8738765716552728,0.4096366167068481,0.0,0.0,0.9960203766822816,246.15919494628903,213.0,175.22970581054688,-35915.765625,2704.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4967346191406,278.1499938964844,0.0,18000.0,318.1099853515625,32473.10546875,36000.0,0.0,0.0,0.8756158947944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831709742546081,1.8317375183105469,-2.7717956982087344e-05,0.0,0.0008886388386599,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369254231452942,-4551.7783203125,304.1936340332031,0.7150678038597107,0.3130834102630615,0.3325774669647217,293.4291076660156,297.1499938964844,293.1499938964844,0.3615254461765289,-6679.60107421875,304.2165222167969,0.7960821986198425,0.439123123884201,0.4236447513103485,293.2283020019531,297.1499938964844,293.1499938964844,0.5959160923957825,-7297.6357421875,304.2038269042969,0.9058629274368286,0.6578478217124939,0.4632930159568786,293.2483215332031,297.1499938964844,293.1499938964844,0.7551262378692627,-11859.4013671875,304.2189636230469,0.9689260125160216,0.7913451194763184,0.7520242929458618,293.2140808105469,297.1499938964844,293.1499938964844,0.0662789866328239,-8342.470703125,304.1622619628906,0.4956307709217071,0.1099997237324714,0.5313183069229126,291.1666564941406,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1716613769531,1.0,0.6175219416618347,0.4936193227767944,0.4936193227767944,1.0,1.0,-2.9530608654022217,1.0791842937469482,1.8738765716552728,0.4096366167068481,0.0,0.0,0.9960203766822816,246.15919494628903,213.0,175.22970581054688,-35915.765625,2704.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4967346191406,278.1499938964844,0.0,18000.0,318.1099853515625,32473.10546875,36000.0,0.0,0.0,0.8756158947944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831709742546081,1.8317375183105469,-2.7717956982087344e-05,0.0,0.0008886388386599,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2329110652208328,-4489.77197265625,304.1929931640625,0.7162240147590637,0.310399979352951,0.3295862376689911,293.4313049316406,297.1499938964844,293.1499938964844,0.3551894426345825,-6586.91943359375,304.2159423828125,0.7973688244819641,0.4351551234722137,0.4197214245796203,293.2295837402344,297.1499938964844,293.1499938964844,0.5906921029090881,-7247.99609375,304.2035217285156,0.909763753414154,0.6566049456596375,0.4622868001461029,293.24969482421875,297.1499938964844,293.1499938964844,0.7484306693077087,-11779.005859375,304.2185974121094,0.972645938396454,0.7898272275924683,0.750408947467804,293.2138977050781,297.1499938964844,293.1499938964844,0.0650886818766594,-8233.8486328125,304.1622009277344,0.4966097772121429,0.1092215552926063,0.5268436670303345,291.22686767578125,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.231689453125,1.0,0.6123136281967163,0.4947363436222076,0.4947363436222076,1.0,1.0,-2.9366884231567383,1.074593186378479,1.8620951175689693,0.4085990488529205,0.0,0.0,0.984843909740448,240.28887939453125,213.0,171.2864532470703,-35888.01171875,2644.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2842712402344,313.5984191894531,278.1499938964844,0.0,18000.0,318.5899963378906,32794.82421875,36000.0,0.0,0.0,0.8791555166244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304935693740845,1.8305213451385496,-2.776366818579845e-05,0.0,0.0008922311244532,0.0,0.0,683.4859619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289225161075592,-4427.85400390625,304.19244384765625,0.717460036277771,0.3077335655689239,0.3266119956970215,293.4334411621094,297.1499938964844,293.1499938964844,0.3488613367080688,-6493.8505859375,304.2154541015625,0.798737645149231,0.4311736822128296,0.4157848060131073,293.2308044433594,297.1499938964844,293.1499938964844,0.5854185223579407,-7197.6474609375,304.2033996582031,0.913936972618103,0.6553572416305542,0.4612773060798645,293.25103759765625,297.1499938964844,293.1499938964844,0.7416788339614868,-11697.51171875,304.2184143066406,0.9763876795768738,0.7883053421974182,0.7487901449203491,293.2137145996094,297.1499938964844,293.1499938964844,0.0638923794031143,-8125.10400390625,304.16217041015625,0.4976579546928406,0.1084467321634292,0.5223833918571472,291.2884216308594,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2936706542969,1.0,0.6070733666419983,0.4958436191082001,0.4958436191082001,1.0,1.0,-2.9203271865844727,1.069955825805664,1.850371241569519,0.4075153768062591,0.0,0.0,0.969485342502594,234.41946411132807,201.0,173.00331115722656,-35881.80859375,2584.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4146728515625,313.724365234375,278.1499938964844,0.0,18000.0,318.5899963378906,33344.078125,36000.0,0.0,0.0,0.8783320188522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828413367271424,1.8284412622451784,-2.7841660994454287e-05,0.0,0.0008913953206501,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
