time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211180627346038,-4305.935546875,304.1912841796875,0.7201892137527466,0.3024507761001587,0.3207142949104309,293.4375,297.1499938964844,293.1499938964844,0.3363736271858215,-6308.939453125,304.2144470214844,0.8017428517341614,0.4231689572334289,0.4078710675239563,293.2331237792969,297.1499938964844,293.1499938964844,0.5749415159225464,-7097.24951171875,304.2030334472656,0.9230337142944336,0.6528409719467163,0.4592438042163849,293.2535400390625,297.1499938964844,293.1499938964844,0.7282692193984985,-11535.03125,304.2179260253906,0.9838992953300476,0.7852384448051453,0.7455323934555054,293.2133483886719,297.1499938964844,293.1499938964844,0.0615129694342613,-7910.40625,304.1620788574219,0.4999828636646271,0.1069066449999809,0.5135053992271423,291.4118347167969,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.416748046875,1.0,0.5964941382408142,0.4980257153511047,0.4980257153511047,1.0,1.0,-2.8876194953918457,1.0605311393737793,1.8270883560180664,0.4052049517631531,0.0,0.0,0.9262259006500244,222.6880798339844,189.0,170.66390991210938,-35831.73046875,2466.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66033935546875,313.9570007324219,278.1499938964844,0.0,18000.0,318.5899963378906,35346.4609375,36000.0,0.0,0.0,0.8760778903961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207863569259644,1.8208144903182983,-2.812548518704716e-05,0.0,0.0008891077013686,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211180627346038,-4305.935546875,304.1912841796875,0.7201892137527466,0.3024507761001587,0.3207142949104309,293.4375,297.1499938964844,293.1499938964844,0.3363736271858215,-6308.939453125,304.2144470214844,0.8017428517341614,0.4231689572334289,0.4078710675239563,293.2331237792969,297.1499938964844,293.1499938964844,0.5749415159225464,-7097.24951171875,304.2030334472656,0.9230337142944336,0.6528409719467163,0.4592438042163849,293.2535400390625,297.1499938964844,293.1499938964844,0.7282692193984985,-11535.03125,304.2179260253906,0.9838992953300476,0.7852384448051453,0.7455323934555054,293.2133483886719,297.1499938964844,293.1499938964844,0.0615129694342613,-7910.40625,304.1620788574219,0.4999828636646271,0.1069066449999809,0.5135053992271423,291.4118347167969,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.416748046875,1.0,0.5964941382408142,0.4980257153511047,0.4980257153511047,1.0,1.0,-2.8876194953918457,1.0605311393737793,1.8270883560180664,0.4052049517631531,0.0,0.0,0.9262259006500244,222.6880798339844,189.0,170.66390991210938,-35831.73046875,2466.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66033935546875,313.9570007324219,278.1499938964844,0.0,18000.0,318.5899963378906,35346.4609375,36000.0,0.0,0.0,0.8760778903961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207863569259644,1.8208144903182983,-2.812548518704716e-05,0.0,0.0008891077013686,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145472466945648,-4203.61474609375,304.1883544921875,0.7233160138130188,0.2972467839717865,0.3148908019065857,293.4412536621094,297.1499938964844,293.1499938964844,0.3256284892559051,-6150.17919921875,304.210693359375,0.8051667213439941,0.4151255786418915,0.399911880493164,293.2350158691406,297.1499938964844,293.1499938964844,0.567126989364624,-7024.4013671875,304.1980895996094,0.9330493807792664,0.6503478288650513,0.4572106897830963,293.2555847167969,297.1499938964844,293.1499938964844,0.7181378602981567,-11416.267578125,304.2117919921875,0.9914131760597228,0.7821943759918213,0.7422715425491333,293.2129821777344,297.1499938964844,293.1499938964844,0.0594812370836734,-7731.34765625,304.1614074707031,0.5026639103889465,0.1053794994950294,0.5046797394752502,291.483642578125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4841613769531,1.0,0.5857815742492676,0.5001543760299683,0.5001543760299683,1.0,1.0,-2.8549954891204834,1.050921082496643,1.8040745258331297,0.4027028977870941,0.0,0.0,0.8755106925964355,210.95957946777344,177.0,100.83561706542967,-35478.953125,2350.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9237976074219,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36868.99609375,36000.0,0.0,0.0,0.8678650856018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7579468488693235,1.7579739093780518,-2.710418993956409e-05,0.0,0.0008807727135717,0.0,0.0,629.2634887695312,0.0,0.0,0.0,0.9701026678085328,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145472466945648,-4203.61474609375,304.1883544921875,0.7233160138130188,0.2972467839717865,0.3148908019065857,293.4412536621094,297.1499938964844,293.1499938964844,0.3256284892559051,-6150.17919921875,304.210693359375,0.8051667213439941,0.4151255786418915,0.399911880493164,293.2350158691406,297.1499938964844,293.1499938964844,0.567126989364624,-7024.4013671875,304.1980895996094,0.9330493807792664,0.6503478288650513,0.4572106897830963,293.2555847167969,297.1499938964844,293.1499938964844,0.7181378602981567,-11416.267578125,304.2117919921875,0.9914131760597228,0.7821943759918213,0.7422715425491333,293.2129821777344,297.1499938964844,293.1499938964844,0.0594812370836734,-7731.34765625,304.1614074707031,0.5026639103889465,0.1053794994950294,0.5046797394752502,291.483642578125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4841613769531,1.0,0.5857815742492676,0.5001543760299683,0.5001543760299683,1.0,1.0,-2.8549954891204834,1.050921082496643,1.8040745258331297,0.4027028977870941,0.0,0.0,0.8755106925964355,210.95957946777344,177.0,100.83561706542967,-35478.953125,2350.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9237976074219,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36868.99609375,36000.0,0.0,0.0,0.8678650856018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7579468488693235,1.7579739093780518,-2.710418993956409e-05,0.0,0.0008807727135717,0.0,0.0,629.2634887695312,0.0,0.0,0.0,0.9701026678085328,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098707109689712,-4132.1923828125,304.183349609375,0.7270863652229309,0.292296290397644,0.3092574775218963,293.4437561035156,297.1499938964844,293.1499938964844,0.3176146149635315,-6033.5400390625,304.20379638671875,0.8092215657234192,0.4072364866733551,0.392027348279953,293.2353515625,297.1499938964844,293.1499938964844,0.5638919472694397,-6998.47802734375,304.1874084472656,0.9440909624099731,0.6481248140335083,0.4553101062774658,293.255859375,297.1499938964844,293.1499938964844,0.7134132385253906,-11368.302734375,304.1990966796875,0.9989314675331116,0.7794610857963562,0.738921046257019,293.2117004394531,297.1499938964844,293.1499938964844,0.0580758526921272,-7612.95458984375,304.159912109375,0.506019115447998,0.1040387079119682,0.4963583350181579,291.46783447265625,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.46630859375,1.0,0.5749779939651489,0.5022202134132385,0.5022202134132385,1.0,1.0,-2.823317527770996,1.041468381881714,1.7818491458892822,0.400176852941513,0.0,0.0,0.8336527347564697,199.1460418701172,165.0,8.278789520263672,-34918.91796875,2238.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2325744628906,314.197998046875,278.1499938964844,0.0,18000.0,318.1099853515625,37136.125,36000.0,0.0,0.0,0.8609405159950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6569693088531494,1.656994342803955,-2.507062527001836e-05,0.0,0.0008737451862543,0.0,0.0,541.8174438476562,0.0,0.0,0.0,0.9227458238601683,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098707109689712,-4132.1923828125,304.183349609375,0.7270863652229309,0.292296290397644,0.3092574775218963,293.4437561035156,297.1499938964844,293.1499938964844,0.3176146149635315,-6033.5400390625,304.20379638671875,0.8092215657234192,0.4072364866733551,0.392027348279953,293.2353515625,297.1499938964844,293.1499938964844,0.5638919472694397,-6998.47802734375,304.1874084472656,0.9440909624099731,0.6481248140335083,0.4553101062774658,293.255859375,297.1499938964844,293.1499938964844,0.7134132385253906,-11368.302734375,304.1990966796875,0.9989314675331116,0.7794610857963562,0.738921046257019,293.2117004394531,297.1499938964844,293.1499938964844,0.0580758526921272,-7612.95458984375,304.159912109375,0.506019115447998,0.1040387079119682,0.4963583350181579,291.46783447265625,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.46630859375,1.0,0.5749779939651489,0.5022202134132385,0.5022202134132385,1.0,1.0,-2.823317527770996,1.041468381881714,1.7818491458892822,0.400176852941513,0.0,0.0,0.8336527347564697,199.1460418701172,165.0,8.278789520263672,-34918.91796875,2238.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2325744628906,314.197998046875,278.1499938964844,0.0,18000.0,318.1099853515625,37136.125,36000.0,0.0,0.0,0.8609405159950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6569693088531494,1.656994342803955,-2.507062527001836e-05,0.0,0.0008737451862543,0.0,0.0,541.8174438476562,0.0,0.0,0.0,0.9227458238601683,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056904584169387,-4067.982666015625,304.17926025390625,0.7298868298530579,0.2876430451869964,0.3040528893470764,293.4448547363281,297.1499938964844,293.1499938964844,0.3101731538772583,-5924.1865234375,304.1983337402344,0.8118653297424316,0.3995706140995025,0.3844591379165649,293.23443603515625,297.1499938964844,293.1499938964844,0.5615686774253845,-6980.185546875,304.1789245605469,0.9531807899475098,0.6461473107337952,0.4536805152893066,293.2437438964844,297.1499938964844,293.1499938964844,0.6946608424186707,-11121.80859375,304.2145690917969,0.9990000128746032,0.7791844010353088,0.7207737565040588,293.20904541015625,297.1499938964844,293.1499938964844,0.0570164509117603,-7524.82958984375,304.15838623046875,0.5090843439102173,0.103013128042221,0.4898701906204223,291.4466247558594,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3337097167969,291.4457092285156,1.0,0.563275933265686,0.5045715570449829,0.5045715570449829,1.0,1.0,-2.777376651763916,1.0264067649841309,1.7509700059890747,0.3953803181648254,0.0,0.0,0.7957519292831421,189.03823852539065,168.0,-15.656131744384766,-34276.0234375,2113.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6488952636719,314.3734130859375,278.1499938964844,0.0,18000.0,318.1099853515625,37185.14453125,36000.0,0.0,0.0,0.8514881134033203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5520695447921753,1.552092671394348,-2.303754627064336e-05,0.0,0.0008641522144898,0.0,0.0,459.9323425292969,0.0,0.0,0.0,0.8738648295402527,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056904584169387,-4067.982666015625,304.17926025390625,0.7298868298530579,0.2876430451869964,0.3040528893470764,293.4448547363281,297.1499938964844,293.1499938964844,0.3101731538772583,-5924.1865234375,304.1983337402344,0.8118653297424316,0.3995706140995025,0.3844591379165649,293.23443603515625,297.1499938964844,293.1499938964844,0.5615686774253845,-6980.185546875,304.1789245605469,0.9531807899475098,0.6461473107337952,0.4536805152893066,293.2437438964844,297.1499938964844,293.1499938964844,0.6946608424186707,-11121.80859375,304.2145690917969,0.9990000128746032,0.7791844010353088,0.7207737565040588,293.20904541015625,297.1499938964844,293.1499938964844,0.0570164509117603,-7524.82958984375,304.15838623046875,0.5090843439102173,0.103013128042221,0.4898701906204223,291.4466247558594,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.3337097167969,291.4457092285156,1.0,0.563275933265686,0.5045715570449829,0.5045715570449829,1.0,1.0,-2.777376651763916,1.0264067649841309,1.7509700059890747,0.3953803181648254,0.0,0.0,0.7957519292831421,189.03823852539065,168.0,-15.656131744384766,-34276.0234375,2113.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6488952636719,314.3734130859375,278.1499938964844,0.0,18000.0,318.1099853515625,37185.14453125,36000.0,0.0,0.0,0.8514881134033203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5520695447921753,1.552092671394348,-2.303754627064336e-05,0.0,0.0008641522144898,0.0,0.0,459.9323425292969,0.0,0.0,0.0,0.8738648295402527,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037591934204101,-4038.24853515625,304.1774597167969,0.7301602363586426,0.2853211760520935,0.3015632033348083,293.4454650878906,297.1499938964844,293.1499938964844,0.3066407144069671,-5872.0078125,304.19598388671875,0.8117995262145996,0.3957148790359497,0.3807527422904968,293.23419189453125,297.1499938964844,293.1499938964844,0.5606955289840698,-6973.5634765625,304.1752624511719,0.9558466076850892,0.6451225280761719,0.4529152512550354,293.23126220703125,297.1499938964844,293.1499938964844,0.6872261166572571,-11028.9208984375,304.2161865234375,0.9990000128746032,0.7804456949234009,0.7140032052993774,293.20770263671875,297.1499938964844,293.1499938964844,0.056608073413372,-7491.3681640625,304.1576232910156,0.5098497867584229,0.1025288626551628,0.4872203767299652,291.4338684082031,291.1499938964844,255.0496520996093,254.13870239257807,279.1723937988281,293.3316345214844,291.4320678710937,1.0,0.559208333492279,0.5056697130203247,0.5056697130203247,1.0,1.0,-2.7579233646392822,1.020205855369568,1.7377173900604248,0.3932710289955139,0.0,0.0,0.7780408263206482,185.7245635986328,168.0,-27.78672790527344,-33971.98046875,2066.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8927001953125,314.4740295410156,278.1499938964844,0.0,18000.0,317.6300048828125,37195.54296875,36000.0,0.0,0.0,0.8409304618835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4975460767745972,1.497568130493164,-2.2030189938959666e-05,0.0,0.0008534375228919,0.0,0.0,421.0546569824219,0.0,0.0,0.0,0.8488210439682007,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020631432533264,-4012.37109375,304.175537109375,0.7297329306602478,0.2830002009868622,0.299101322889328,293.4461364746094,297.1499938964844,293.1499938964844,0.3034401834011078,-5824.93896484375,304.19342041015625,0.8108821511268616,0.3918393850326538,0.3770529925823211,293.23406982421875,297.1499938964844,293.1499938964844,0.5604198575019836,-6972.95361328125,304.171142578125,0.9574183821678162,0.6440799236297607,0.4521528482437134,293.2191772460937,297.1499938964844,293.1499938964844,0.6828168630599976,-10977.095703125,304.21209716796875,0.9990000128746032,0.7817918658256531,0.7095210552215576,293.2064514160156,297.1499938964844,293.1499938964844,0.0562973842024803,-7466.9501953125,304.15679931640625,0.5100747346878052,0.1020460501313209,0.4847314357757568,291.4097595214844,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299560546875,291.4071044921875,1.0,0.5559253096580505,0.5067210793495178,0.5067210793495178,1.0,1.0,-2.741605520248413,1.0151853561401367,1.726420283317566,0.3917590379714966,0.0,0.0,0.7630723118782043,183.4252777099609,171.0,-48.15483856201172,-33671.953125,2029.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1122741699219,314.55010986328125,278.1499938964844,0.0,18000.0,317.6300048828125,37125.9140625,36000.0,0.0,0.0,0.8339890241622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4460670948028564,1.446088194847107,-2.1094254407216795e-05,0.0,0.0008463928243145,0.0,0.0,386.3518981933594,0.0,0.0,0.0,0.8254600167274475,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988594084978103,-3963.330810546875,304.1723937988281,0.7274861931800842,0.2783912420272827,0.2942784130573272,293.4475402832031,297.1499938964844,293.1499938964844,0.2972473800182342,-5733.26318359375,304.1893310546875,0.8072639107704163,0.3840527236461639,0.3696824610233307,293.2339782714844,297.1499938964844,293.1499938964844,0.5603261590003967,-6975.47705078125,304.1643371582031,0.9584150910377502,0.6419715881347656,0.4506583511829376,293.2004089355469,297.1499938964844,293.1499938964844,0.6790952682495117,-10941.94140625,304.1974792480469,0.9990000128746032,0.7838650941848755,0.7050978541374207,293.2041320800781,297.1499938964844,293.1499938964844,0.0557657033205032,-7425.939453125,304.1554260253906,0.5094332695007324,0.1010816097259521,0.480095237493515,291.3558654785156,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3534240722656,1.0,0.551241934299469,0.5087102651596069,0.5087102651596069,1.0,1.0,-2.7150182723999023,1.0074139833450315,1.7076042890548706,0.3896946609020233,0.0,0.0,0.7392914295196533,180.7928009033203,174.0,-66.09133911132812,-33189.16796875,1974.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53729248046875,314.711669921875,278.1499938964844,0.0,18000.0,317.6300048828125,36881.28125,36000.0,0.0,0.0,0.8189431428909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3609652519226074,1.3609849214553833,-1.9588311261031777e-05,0.0,0.0008311231504194,0.0,0.0,333.2259521484375,0.0,0.0,0.0,0.7871074676513672,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988594084978103,-3963.330810546875,304.1723937988281,0.7274861931800842,0.2783912420272827,0.2942784130573272,293.4475402832031,297.1499938964844,293.1499938964844,0.2972473800182342,-5733.26318359375,304.1893310546875,0.8072639107704163,0.3840527236461639,0.3696824610233307,293.2339782714844,297.1499938964844,293.1499938964844,0.5603261590003967,-6975.47705078125,304.1643371582031,0.9584150910377502,0.6419715881347656,0.4506583511829376,293.2004089355469,297.1499938964844,293.1499938964844,0.6790952682495117,-10941.94140625,304.1974792480469,0.9990000128746032,0.7838650941848755,0.7050978541374207,293.2041320800781,297.1499938964844,293.1499938964844,0.0557657033205032,-7425.939453125,304.1554260253906,0.5094332695007324,0.1010816097259521,0.480095237493515,291.3558654785156,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3534240722656,1.0,0.551241934299469,0.5087102651596069,0.5087102651596069,1.0,1.0,-2.7150182723999023,1.0074139833450315,1.7076042890548706,0.3896946609020233,0.0,0.0,0.7392914295196533,180.7928009033203,174.0,-66.09133911132812,-33189.16796875,1974.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53729248046875,314.711669921875,278.1499938964844,0.0,18000.0,317.6300048828125,36881.28125,36000.0,0.0,0.0,0.8189431428909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3609652519226074,1.3609849214553833,-1.9588311261031777e-05,0.0,0.0008311231504194,0.0,0.0,333.2259521484375,0.0,0.0,0.0,0.7871074676513672,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1957001090049743,-3914.4921875,304.17022705078125,0.7238863110542297,0.2738307416439056,0.2895738482475281,293.4490051269531,297.1499938964844,293.1499938964844,0.2910154163837433,-5639.91015625,304.1866455078125,0.8017736077308655,0.3762185275554657,0.3623299598693847,293.234130859375,297.1499938964844,293.1499938964844,0.5602604746818542,-6977.17724609375,304.15972900390625,0.9573319554328918,0.6398146748542786,0.4491799175739288,293.191650390625,297.1499938964844,293.1499938964844,0.6801257133483887,-10968.4990234375,304.179931640625,0.9990000128746032,0.7843848466873169,0.7050353288650513,293.2021789550781,297.1499938964844,293.1499938964844,0.0552603527903556,-7386.810546875,304.15447998046875,0.5077250599861145,0.1001086235046386,0.4757460653781891,291.30584716796875,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.3036193847656,1.0,0.5483638644218445,0.5105723738670349,0.5105723738670349,1.0,1.0,-2.6941840648651123,1.0017695426940918,1.692414402961731,0.388512521982193,0.0,0.0,0.7219012379646301,180.0234375,177.0,-67.85724639892578,-32804.7734375,1938.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.891845703125,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.95703125,36000.0,0.0,0.0,0.7982275485992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963212728500366,1.296339750289917,-1.849378350016196e-05,0.0,0.00081009947462,0.0,0.0,296.447265625,0.0,0.0,0.0,0.7583421468734741,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1957001090049743,-3914.4921875,304.17022705078125,0.7238863110542297,0.2738307416439056,0.2895738482475281,293.4490051269531,297.1499938964844,293.1499938964844,0.2910154163837433,-5639.91015625,304.1866455078125,0.8017736077308655,0.3762185275554657,0.3623299598693847,293.234130859375,297.1499938964844,293.1499938964844,0.5602604746818542,-6977.17724609375,304.15972900390625,0.9573319554328918,0.6398146748542786,0.4491799175739288,293.191650390625,297.1499938964844,293.1499938964844,0.6801257133483887,-10968.4990234375,304.179931640625,0.9990000128746032,0.7843848466873169,0.7050353288650513,293.2021789550781,297.1499938964844,293.1499938964844,0.0552603527903556,-7386.810546875,304.15447998046875,0.5077250599861145,0.1001086235046386,0.4757460653781891,291.30584716796875,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.3036193847656,1.0,0.5483638644218445,0.5105723738670349,0.5105723738670349,1.0,1.0,-2.6941840648651123,1.0017695426940918,1.692414402961731,0.388512521982193,0.0,0.0,0.7219012379646301,180.0234375,177.0,-67.85724639892578,-32804.7734375,1938.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.891845703125,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.95703125,36000.0,0.0,0.0,0.7982275485992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963212728500366,1.296339750289917,-1.849378350016196e-05,0.0,0.00081009947462,0.0,0.0,296.447265625,0.0,0.0,0.0,0.7583421468734741,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926698684692382,-3867.4384765625,304.1685485839844,0.7193410396575928,0.2693242132663727,0.284970223903656,293.45050048828125,297.1499938964844,293.1499938964844,0.2848659455776214,-5547.10400390625,304.1846923828125,0.7950448393821716,0.3683419823646545,0.3549781143665313,293.2344665527344,297.1499938964844,293.1499938964844,0.5604342818260193,-6980.65380859375,304.1562194824219,0.9548150897026062,0.6376156806945801,0.4477016031742096,293.1927185058594,297.1499938964844,293.1499938964844,0.6849342584609985,-11042.6708984375,304.1619567871094,0.9990000128746032,0.7831306457519531,0.7079111337661743,293.2005920410156,297.1499938964844,293.1499938964844,0.0547856800258159,-7350.376953125,304.1537780761719,0.5052894353866577,0.0991088971495628,0.4715031683444977,291.25347900390625,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25128173828125,1.0,0.5466963648796082,0.5123377442359924,0.5123377442359924,1.0,1.0,-2.677116632461548,0.9974900484085084,1.679626703262329,0.3878816366195678,0.0,0.0,0.7115944027900696,180.5028686523437,180.0,-70.6539306640625,-32457.037109375,1914.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0645751953125,314.8756103515625,278.1499938964844,0.0,18000.0,317.1499938964844,36410.79296875,36000.0,0.0,0.0,0.7811421751976013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531684637069702,1.2531862258911133,-1.7770713384379633e-05,0.0,0.0007927600527182,0.0,0.0,273.3567199707031,0.0,0.0,0.0,0.7393714785575867,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926698684692382,-3867.4384765625,304.1685485839844,0.7193410396575928,0.2693242132663727,0.284970223903656,293.45050048828125,297.1499938964844,293.1499938964844,0.2848659455776214,-5547.10400390625,304.1846923828125,0.7950448393821716,0.3683419823646545,0.3549781143665313,293.2344665527344,297.1499938964844,293.1499938964844,0.5604342818260193,-6980.65380859375,304.1562194824219,0.9548150897026062,0.6376156806945801,0.4477016031742096,293.1927185058594,297.1499938964844,293.1499938964844,0.6849342584609985,-11042.6708984375,304.1619567871094,0.9990000128746032,0.7831306457519531,0.7079111337661743,293.2005920410156,297.1499938964844,293.1499938964844,0.0547856800258159,-7350.376953125,304.1537780761719,0.5052894353866577,0.0991088971495628,0.4715031683444977,291.25347900390625,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25128173828125,1.0,0.5466963648796082,0.5123377442359924,0.5123377442359924,1.0,1.0,-2.677116632461548,0.9974900484085084,1.679626703262329,0.3878816366195678,0.0,0.0,0.7115944027900696,180.5028686523437,180.0,-70.6539306640625,-32457.037109375,1914.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0645751953125,314.8756103515625,278.1499938964844,0.0,18000.0,317.1499938964844,36410.79296875,36000.0,0.0,0.0,0.7811421751976013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531684637069702,1.2531862258911133,-1.7770713384379633e-05,0.0,0.0007927600527182,0.0,0.0,273.3567199707031,0.0,0.0,0.0,0.7393714785575867,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.18954798579216,-3818.398681640625,304.1675720214844,0.7140792608261108,0.2648743987083435,0.2804562747478485,293.4519958496094,297.1499938964844,293.1499938964844,0.2784735858440399,-5449.52880859375,304.1838073730469,0.7875075340270996,0.3604262471199035,0.3476172089576721,293.2349548339844,297.1499938964844,293.1499938964844,0.5602237582206726,-6979.4912109375,304.154541015625,0.9513106346130372,0.6353759169578552,0.4462179243564605,293.2020568847656,297.1499938964844,293.1499938964844,0.6918567419052124,-11141.34375,304.1465148925781,0.9990000128746032,0.7801666259765625,0.7127462029457092,293.1993713378906,297.1499938964844,293.1499938964844,0.0542471557855606,-7307.8779296875,304.1534118652344,0.5023756623268127,0.0980759039521217,0.4672527015209198,291.2108764648437,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2090148925781,1.0,0.5458346605300903,0.5140431523323059,0.5140431523323059,1.0,1.0,-2.6624722480773926,0.9940832257270812,1.668389081954956,0.3876014053821563,0.0,0.0,0.7063963413238525,181.8214263916016,183.0,-61.61677551269531,-32181.5625,1898.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1000366210937,314.8448791503906,278.1499938964844,0.0,18000.0,317.1499938964844,36221.82421875,36000.0,0.0,0.0,0.7650153040885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295587062835691,1.2295761108398438,-1.7372029105899855e-05,0.0,0.0007763932808302,0.0,0.0,261.1448669433594,0.0,0.0,0.0,0.7290024161338806,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.18954798579216,-3818.398681640625,304.1675720214844,0.7140792608261108,0.2648743987083435,0.2804562747478485,293.4519958496094,297.1499938964844,293.1499938964844,0.2784735858440399,-5449.52880859375,304.1838073730469,0.7875075340270996,0.3604262471199035,0.3476172089576721,293.2349548339844,297.1499938964844,293.1499938964844,0.5602237582206726,-6979.4912109375,304.154541015625,0.9513106346130372,0.6353759169578552,0.4462179243564605,293.2020568847656,297.1499938964844,293.1499938964844,0.6918567419052124,-11141.34375,304.1465148925781,0.9990000128746032,0.7801666259765625,0.7127462029457092,293.1993713378906,297.1499938964844,293.1499938964844,0.0542471557855606,-7307.8779296875,304.1534118652344,0.5023756623268127,0.0980759039521217,0.4672527015209198,291.2108764648437,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2090148925781,1.0,0.5458346605300903,0.5140431523323059,0.5140431523323059,1.0,1.0,-2.6624722480773926,0.9940832257270812,1.668389081954956,0.3876014053821563,0.0,0.0,0.7063963413238525,181.8214263916016,183.0,-61.61677551269531,-32181.5625,1898.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1000366210937,314.8448791503906,278.1499938964844,0.0,18000.0,317.1499938964844,36221.82421875,36000.0,0.0,0.0,0.7650153040885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295587062835691,1.2295761108398438,-1.7372029105899855e-05,0.0,0.0007763932808302,0.0,0.0,261.1448669433594,0.0,0.0,0.0,0.7290024161338806,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879687905311584,-3793.432373046875,304.1672668457031,0.7112071514129639,0.2626720666885376,0.2782304286956787,293.4527282714844,297.1499938964844,293.1499938964844,0.2752100825309753,-5399.37890625,304.18359375,0.7835356593132019,0.3564550876617431,0.34393110871315,293.2352600097656,297.1499938964844,293.1499938964844,0.5600038170814514,-6977.5830078125,304.15411376953125,0.9492875933647156,0.6342408657073975,0.4454708397388458,293.2093200683594,297.1499938964844,293.1499938964844,0.6959239840507507,-11197.4541015625,304.1397705078125,0.9990000128746032,0.7780855298042297,0.7156803607940674,293.1988830566406,297.1499938964844,293.1499938964844,0.0539584532380104,-7284.83056640625,304.1533203125,0.500800609588623,0.0975492447614669,0.4651147127151489,291.19219970703125,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.32470703125,291.1905212402344,1.0,0.5456181764602661,0.5148852467536926,0.5148852467536926,1.0,1.0,-2.655775547027588,0.992609441280365,1.663166046142578,0.3875563442707062,0.0,0.0,0.7054626941680908,182.70602416992188,183.0,-56.79588317871094,-32058.931640625,1892.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0663146972656,314.8037109375,278.1499938964844,0.0,18000.0,316.6700134277344,36141.62109375,36000.0,0.0,0.0,0.7526820302009583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234983444213867,1.2235156297683716,-1.726361551845912e-05,0.0,0.0007638765964657,0.0,0.0,257.9945983886719,0.0,0.0,0.0,0.7263488173484802,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864344328641891,-3769.179443359375,304.1669006347656,0.7081727981567383,0.2604862451553345,0.2760249078273773,293.4534606933594,297.1499938964844,293.1499938964844,0.2719850540161133,-5349.73828125,304.183349609375,0.779473066329956,0.352476954460144,0.3402411341667175,293.2355651855469,297.1499938964844,293.1499938964844,0.5598661303520203,-6976.5263671875,304.1535949707031,0.9471282362937928,0.6330986618995667,0.4447205662727356,293.2179870605469,297.1499938964844,293.1499938964844,0.7004876136779785,-11259.470703125,304.1333312988281,0.9990000128746032,0.7756332755088806,0.7188680171966553,293.19842529296875,297.1499938964844,293.1499938964844,0.053678311407566,-7262.6435546875,304.1532287597656,0.4991741180419922,0.0970186218619346,0.4629725813865661,291.1719970703125,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3250732421875,291.1698303222656,1.0,0.5455096960067749,0.5157260298728943,0.5157260298728943,1.0,1.0,-2.6493911743164062,0.9912548661231996,1.658136248588562,0.3875632882118225,0.0,0.0,0.7059833407402039,183.7041778564453,186.0,-58.105865478515625,-31919.021484375,1886.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.965087890625,314.71697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,36060.4375,36000.0,0.0,0.0,0.7449963688850403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2211110591888428,1.2211283445358276,-1.7209817087859847e-05,0.0,0.0007560765952803,0.0,0.0,256.6368408203125,0.0,0.0,0.0,0.7253339886665344,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.183352380990982,-3720.192138671875,304.1664123535156,0.701840877532959,0.2561686933040619,0.2716784179210663,293.4548645019531,297.1499938964844,293.1499938964844,0.2654357552528381,-5248.31201171875,304.18316650390625,0.7711777687072754,0.3445054292678833,0.3328538239002228,293.2362060546875,297.1499938964844,293.1499938964844,0.5594189167022705,-6972.42626953125,304.1531982421875,0.942499041557312,0.6308019161224365,0.4432172477245331,293.2385559082031,297.1499938964844,293.1499938964844,0.7103299498558044,-11390.4951171875,304.1225891113281,0.9990000128746032,0.7697508931159973,0.7257729172706604,293.1976623535156,297.1499938964844,293.1499938964844,0.0530895106494426,-7215.6435546875,304.15313720703125,0.4958148002624511,0.0959436818957328,0.4586795568466186,291.1349182128906,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270263671875,291.1333923339844,1.0,0.5455397963523865,0.517418622970581,0.517418622970581,1.0,1.0,-2.637302875518799,0.9888186454772948,1.648484230041504,0.3877094089984894,0.0,0.0,0.7106341123580933,185.96658325195312,189.0,-51.28095626831055,-31692.28125,1878.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66766357421875,314.5067138671875,278.1499938964844,0.0,18000.0,316.6700134277344,35889.3046875,36000.0,0.0,0.0,0.7313491106033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297580242156982,1.229775309562683,-1.7299806131632067e-05,0.0,0.0007422263734042,0.0,0.0,260.4040222167969,0.0,0.0,0.0,0.7290640473365784,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.183352380990982,-3720.192138671875,304.1664123535156,0.701840877532959,0.2561686933040619,0.2716784179210663,293.4548645019531,297.1499938964844,293.1499938964844,0.2654357552528381,-5248.31201171875,304.18316650390625,0.7711777687072754,0.3445054292678833,0.3328538239002228,293.2362060546875,297.1499938964844,293.1499938964844,0.5594189167022705,-6972.42626953125,304.1531982421875,0.942499041557312,0.6308019161224365,0.4432172477245331,293.2385559082031,297.1499938964844,293.1499938964844,0.7103299498558044,-11390.4951171875,304.1225891113281,0.9990000128746032,0.7697508931159973,0.7257729172706604,293.1976623535156,297.1499938964844,293.1499938964844,0.0530895106494426,-7215.6435546875,304.15313720703125,0.4958148002624511,0.0959436818957328,0.4586795568466186,291.1349182128906,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270263671875,291.1333923339844,1.0,0.5455397963523865,0.517418622970581,0.517418622970581,1.0,1.0,-2.637302875518799,0.9888186454772948,1.648484230041504,0.3877094089984894,0.0,0.0,0.7106341123580933,185.96658325195312,189.0,-51.28095626831055,-31692.28125,1878.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66766357421875,314.5067138671875,278.1499938964844,0.0,18000.0,316.6700134277344,35889.3046875,36000.0,0.0,0.0,0.7313491106033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297580242156982,1.229775309562683,-1.7299806131632067e-05,0.0,0.0007422263734042,0.0,0.0,260.4040222167969,0.0,0.0,0.0,0.7290640473365784,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801443845033645,-3668.616455078125,304.16632080078125,0.6943084001541138,0.2519503831863403,0.2674929201602936,293.4560241699219,297.1499938964844,293.1499938964844,0.2585807144641876,-5141.04833984375,304.1835632324219,0.7616828680038452,0.3365463316440582,0.3255291283130646,293.2367553710937,297.1499938964844,293.1499938964844,0.5582752227783203,-6960.88427734375,304.1540832519531,0.935955822467804,0.628504753112793,0.4417564272880554,293.2571105957031,297.1499938964844,293.1499938964844,0.7120318412780762,-11405.45703125,304.12969970703125,0.9962368011474608,0.7637228965759277,0.725179135799408,293.19696044921875,297.1499938964844,293.1499938964844,0.0524538271129131,-7163.779296875,304.1531677246094,0.4916675984859466,0.0948775336146354,0.4546654224395752,291.11383056640625,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299560546875,291.1134033203125,1.0,0.545360267162323,0.5193591713905334,0.5193591713905334,1.0,1.0,-2.6168274879455566,0.9831223487854004,1.6337051391601562,0.3866090476512909,0.0,0.0,0.7171673774719238,189.5174865722656,192.0,-31.219951629638672,-31424.080078125,1864.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2751159667969,314.25750732421875,278.1499938964844,0.0,18000.0,316.19000244140625,35800.15234375,36000.0,0.0,0.0,0.7152498364448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485029697418213,1.2485204935073853,-1.756174060574267e-05,0.0,0.0007258876576088,0.0,0.0,269.4446716308594,0.0,0.0,0.0,0.7371898889541626,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801443845033645,-3668.616455078125,304.16632080078125,0.6943084001541138,0.2519503831863403,0.2674929201602936,293.4560241699219,297.1499938964844,293.1499938964844,0.2585807144641876,-5141.04833984375,304.1835632324219,0.7616828680038452,0.3365463316440582,0.3255291283130646,293.2367553710937,297.1499938964844,293.1499938964844,0.5582752227783203,-6960.88427734375,304.1540832519531,0.935955822467804,0.628504753112793,0.4417564272880554,293.2571105957031,297.1499938964844,293.1499938964844,0.7120318412780762,-11405.45703125,304.12969970703125,0.9962368011474608,0.7637228965759277,0.725179135799408,293.19696044921875,297.1499938964844,293.1499938964844,0.0524538271129131,-7163.779296875,304.1531677246094,0.4916675984859466,0.0948775336146354,0.4546654224395752,291.11383056640625,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299560546875,291.1134033203125,1.0,0.545360267162323,0.5193591713905334,0.5193591713905334,1.0,1.0,-2.6168274879455566,0.9831223487854004,1.6337051391601562,0.3866090476512909,0.0,0.0,0.7171673774719238,189.5174865722656,192.0,-31.219951629638672,-31424.080078125,1864.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2751159667969,314.25750732421875,278.1499938964844,0.0,18000.0,316.19000244140625,35800.15234375,36000.0,0.0,0.0,0.7152498364448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485029697418213,1.2485204935073853,-1.756174060574267e-05,0.0,0.0007258876576088,0.0,0.0,269.4446716308594,0.0,0.0,0.0,0.7371898889541626,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769684106111526,-3617.3359375,304.1661682128906,0.6867848038673401,0.2477799355983734,0.2633832395076751,293.45721435546875,297.1499938964844,293.1499938964844,0.25168377161026,-5032.48876953125,304.1838684082031,0.752323567867279,0.3285537362098694,0.3181971907615661,293.2375183105469,297.1499938964844,293.1499938964844,0.556969404220581,-6947.83349609375,304.1548767089844,0.9292731285095216,0.6261553168296814,0.4402764439582824,293.2643737792969,297.1499938964844,293.1499938964844,0.7095997929573059,-11366.169921875,304.14031982421875,0.9909768104553224,0.7595217227935791,0.721060574054718,293.1963806152344,297.1499938964844,293.1499938964844,0.0518147461116313,-7111.630859375,304.1531677246094,0.4874948561191559,0.0938078835606575,0.4507151246070862,291.0954284667969,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0945739746094,1.0,0.5447894334793091,0.5214130282402039,0.5214130282402039,1.0,1.0,-2.592270374298096,0.9758222699165344,1.616448163986206,0.3846652209758758,0.0,0.0,0.725549042224884,193.1233367919922,195.0,-28.093042373657227,-31074.58203125,1843.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7760314941406,313.9315185546875,278.1499938964844,0.0,18000.0,316.19000244140625,35736.109375,36000.0,0.0,0.0,0.7048905491828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712801694869995,1.271298050880432,-1.789577981980983e-05,0.0,0.0007153743063099,0.0,0.0,280.8602294921875,0.0,0.0,0.0,0.7472798824310303,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769684106111526,-3617.3359375,304.1661682128906,0.6867848038673401,0.2477799355983734,0.2633832395076751,293.45721435546875,297.1499938964844,293.1499938964844,0.25168377161026,-5032.48876953125,304.1838684082031,0.752323567867279,0.3285537362098694,0.3181971907615661,293.2375183105469,297.1499938964844,293.1499938964844,0.556969404220581,-6947.83349609375,304.1548767089844,0.9292731285095216,0.6261553168296814,0.4402764439582824,293.2643737792969,297.1499938964844,293.1499938964844,0.7095997929573059,-11366.169921875,304.14031982421875,0.9909768104553224,0.7595217227935791,0.721060574054718,293.1963806152344,297.1499938964844,293.1499938964844,0.0518147461116313,-7111.630859375,304.1531677246094,0.4874948561191559,0.0938078835606575,0.4507151246070862,291.0954284667969,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0945739746094,1.0,0.5447894334793091,0.5214130282402039,0.5214130282402039,1.0,1.0,-2.592270374298096,0.9758222699165344,1.616448163986206,0.3846652209758758,0.0,0.0,0.725549042224884,193.1233367919922,195.0,-28.093042373657227,-31074.58203125,1843.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7760314941406,313.9315185546875,278.1499938964844,0.0,18000.0,316.19000244140625,35736.109375,36000.0,0.0,0.0,0.7048905491828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712801694869995,1.271298050880432,-1.789577981980983e-05,0.0,0.0007153743063099,0.0,0.0,280.8602294921875,0.0,0.0,0.0,0.7472798824310303,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737507283687591,-3565.04150390625,304.1661376953125,0.6797794103622437,0.2436864227056503,0.2593205273151397,293.45831298828125,297.1499938964844,293.1499938964844,0.244645357131958,-4920.857421875,304.1842956542969,0.7435787916183472,0.3205465376377105,0.3108224272727966,293.2382507324219,297.1499938964844,293.1499938964844,0.5553295016288757,-6931.3583984375,304.1559753417969,0.9232447743415833,0.6237861514091492,0.438762366771698,293.2671813964844,297.1499938964844,293.1499938964844,0.7073878049850464,-11332.9384765625,304.14715576171875,0.9862346649169922,0.7560463547706604,0.7178688049316406,293.1957397460937,297.1499938964844,293.1499938964844,0.0511358268558979,-7055.91015625,304.1532287597656,0.4835537374019623,0.0927615016698837,0.446740448474884,291.0823974609375,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3313293457031,291.081787109375,1.0,0.5441246628761292,0.5234610438346863,0.5234610438346863,1.0,1.0,-2.568733692169189,0.9688736200332642,1.5998600721359253,0.3828501105308532,0.0,0.0,0.7354897856712341,196.3431396484375,198.0,-20.31075859069824,-30768.93359375,1823.1258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677001953125,313.6123046875,278.1499938964844,0.0,18000.0,316.19000244140625,35679.9296875,36000.0,0.0,0.0,0.6966556906700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008873462677002,1.300905704498291,-1.834552313084714e-05,0.0,0.0007070169667713,0.0,0.0,296.3036193847656,0.0,0.0,0.0,0.7603689432144165,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737507283687591,-3565.04150390625,304.1661376953125,0.6797794103622437,0.2436864227056503,0.2593205273151397,293.45831298828125,297.1499938964844,293.1499938964844,0.244645357131958,-4920.857421875,304.1842956542969,0.7435787916183472,0.3205465376377105,0.3108224272727966,293.2382507324219,297.1499938964844,293.1499938964844,0.5553295016288757,-6931.3583984375,304.1559753417969,0.9232447743415833,0.6237861514091492,0.438762366771698,293.2671813964844,297.1499938964844,293.1499938964844,0.7073878049850464,-11332.9384765625,304.14715576171875,0.9862346649169922,0.7560463547706604,0.7178688049316406,293.1957397460937,297.1499938964844,293.1499938964844,0.0511358268558979,-7055.91015625,304.1532287597656,0.4835537374019623,0.0927615016698837,0.446740448474884,291.0823974609375,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3313293457031,291.081787109375,1.0,0.5441246628761292,0.5234610438346863,0.5234610438346863,1.0,1.0,-2.568733692169189,0.9688736200332642,1.5998600721359253,0.3828501105308532,0.0,0.0,0.7354897856712341,196.3431396484375,198.0,-20.31075859069824,-30768.93359375,1823.1258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677001953125,313.6123046875,278.1499938964844,0.0,18000.0,316.19000244140625,35679.9296875,36000.0,0.0,0.0,0.6966556906700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008873462677002,1.300905704498291,-1.834552313084714e-05,0.0,0.0007070169667713,0.0,0.0,296.3036193847656,0.0,0.0,0.0,0.7603689432144165,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721426993608474,-3538.795654296875,304.1661376953125,0.6764175891876221,0.2416755110025406,0.2573211789131164,293.45880126953125,297.1499938964844,293.1499938964844,0.2410935163497924,-4864.22021484375,304.1845092773437,0.7393572330474854,0.3165453970432281,0.3071320354938507,293.2386169433594,297.1499938964844,293.1499938964844,0.5544037222862244,-6922.0673828125,304.1565856933594,0.9203906655311584,0.6225990653038025,0.4380003213882446,293.2680053710937,297.1499938964844,293.1499938964844,0.706196129322052,-11315.8935546875,304.1498413085937,0.9839267134666444,0.7544015049934387,0.7163912057876587,293.1954040527344,297.1499938964844,293.1499938964844,0.0507925525307655,-7027.66943359375,304.1532897949219,0.481616735458374,0.0922514572739601,0.4447948038578033,291.07769775390625,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.33123779296875,291.0772399902344,1.0,0.5437819957733154,0.5244861245155334,0.5244861245155334,1.0,1.0,-2.557181596755981,0.965465247631073,1.5917164087295532,0.3819631934165954,0.0,0.0,0.7407913208007812,197.8822631835937,198.0,-16.628713607788086,-30624.158203125,1812.9876708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0170593261719,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.44921875,36000.0,0.0,0.0,0.6884687542915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316910982131958,1.316929578781128,-1.8596065274323337e-05,0.0,0.0006987082306295,0.0,0.0,304.95086669921875,0.0,0.0,0.0,0.7675029635429382,4.0,0.0,1.0
