time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.1705880761146545,-3513.4345703125,304.166015625,0.673134446144104,0.2396887093782425,0.2553446888923645,293.459228515625,297.1499938964844,293.1499938964844,0.2375954240560531,-4808.34423828125,304.1846008300781,0.7352052927017212,0.3125478625297546,0.3034425377845764,293.23895263671875,297.1499938964844,293.1499938964844,0.5535687804222107,-6913.80810546875,304.1568908691406,0.9176235198974608,0.6214126944541931,0.437236875295639,293.26861572265625,297.1499938964844,293.1499938964844,0.7051120400428772,-11300.7421875,304.1518249511719,0.9816294312477112,0.7527855038642883,0.7149469256401062,293.19500732421875,297.1499938964844,293.1499938964844,0.0504672229290008,-7001.11083984375,304.1532592773437,0.4796778261661529,0.0917494669556617,0.4428805112838745,291.0710144042969,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310546875,291.07000732421875,1.0,0.5434398651123047,0.5255126357078552,0.5255126357078552,1.0,1.0,-2.5457305908203125,0.9620841145515442,1.5836466550827026,0.3810822069644928,0.0,0.0,0.7466861009597778,199.39468383789065,201.0,-19.3125228881836,-30457.599609375,1802.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7359313964844,313.2753295898437,278.1499938964844,0.0,18000.0,315.7099914550781,35639.96484375,36000.0,0.0,0.0,0.6849467158317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336936235427856,1.333712458610535,-1.886133395601064e-05,0.0,0.0006951338145881,0.0,0.0,314.1993408203125,0.0,0.0,0.0,0.7750383615493774,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675194352865219,-3463.18798828125,304.1658020019531,0.6667908430099487,0.2357895225286483,0.2514654695987701,293.4599609375,297.1499938964844,293.1499938964844,0.2305952608585357,-4695.92724609375,304.18475341796875,0.7270227074623108,0.3045668601989746,0.2960726320743561,293.239501953125,297.1499938964844,293.1499938964844,0.5518136620521545,-6896.4140625,304.15753173828125,0.9123398065567015,0.6190482974052429,0.4357134103775024,293.2694396972656,297.1499938964844,293.1499938964844,0.7028024196624756,-11269.2509765625,304.1550598144531,0.9770365357398988,0.7496115565299988,0.7121214866638184,293.1942443847656,297.1499938964844,293.1499938964844,0.0498223267495632,-6948.43603515625,304.1532592773437,0.4757377207279205,0.0907678976655006,0.43914395570755,291.05865478515625,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.0582275390625,1.0,0.5427708029747009,0.5275703072547913,0.5275703072547913,1.0,1.0,-2.5231077671051025,0.9553940892219543,1.5677136182785034,0.37933349609375,0.0,0.0,0.7598387598991394,202.36729431152344,204.0,-15.588329315185549,-30168.80078125,1783.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19561767578125,312.9398193359375,278.1499938964844,0.0,18000.0,315.7099914550781,35576.95703125,36000.0,0.0,0.0,0.6793444156646729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372533679008484,1.3725531101226809,-1.94853655557381e-05,0.0,0.0006894482648931,0.0,0.0,336.3543395996094,0.0,0.0,0.0,0.7924903035163879,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675194352865219,-3463.18798828125,304.1658020019531,0.6667908430099487,0.2357895225286483,0.2514654695987701,293.4599609375,297.1499938964844,293.1499938964844,0.2305952608585357,-4695.92724609375,304.18475341796875,0.7270227074623108,0.3045668601989746,0.2960726320743561,293.239501953125,297.1499938964844,293.1499938964844,0.5518136620521545,-6896.4140625,304.15753173828125,0.9123398065567015,0.6190482974052429,0.4357134103775024,293.2694396972656,297.1499938964844,293.1499938964844,0.7028024196624756,-11269.2509765625,304.1550598144531,0.9770365357398988,0.7496115565299988,0.7121214866638184,293.1942443847656,297.1499938964844,293.1499938964844,0.0498223267495632,-6948.43603515625,304.1532592773437,0.4757377207279205,0.0907678976655006,0.43914395570755,291.05865478515625,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.0582275390625,1.0,0.5427708029747009,0.5275703072547913,0.5275703072547913,1.0,1.0,-2.5231077671051025,0.9553940892219543,1.5677136182785034,0.37933349609375,0.0,0.0,0.7598387598991394,202.36729431152344,204.0,-15.588329315185549,-30168.80078125,1783.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19561767578125,312.9398193359375,278.1499938964844,0.0,18000.0,315.7099914550781,35576.95703125,36000.0,0.0,0.0,0.6793444156646729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372533679008484,1.3725531101226809,-1.94853655557381e-05,0.0,0.0006894482648931,0.0,0.0,336.3543395996094,0.0,0.0,0.0,0.7924903035163879,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644230484962463,-3412.120361328125,304.16571044921875,0.6607216596603394,0.2319869399070739,0.2476836293935775,293.46051025390625,297.1499938964844,293.1499938964844,0.2234834730625152,-4580.75,304.1850280761719,0.7187983989715576,0.2966045439243316,0.2887167036533355,293.239990234375,297.1499938964844,293.1499938964844,0.5496625304222107,-6874.9384765625,304.1586303710937,0.907375991344452,0.6166806221008301,0.4341880679130554,293.27001953125,297.1499938964844,293.1499938964844,0.6999455094337463,-11231.1806640625,304.1581115722656,0.9724059104919434,0.7464693188667297,0.7093332409858704,293.19342041015625,297.1499938964844,293.1499938964844,0.0491511821746826,-6893.19873046875,304.1532897949219,0.4716187417507171,0.0898120775818824,0.4355184733867645,291.0544738769531,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0543212890625,1.0,0.5421335697174072,0.5296370387077332,0.5296370387077332,1.0,1.0,-2.500779867172241,0.9487728476524352,1.5520069599151611,0.3775918185710907,0.0,0.0,0.772923469543457,205.3051147460937,207.0,-7.633146286010742,-29903.990234375,1763.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6997985839844,312.63739013671875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.421875,36000.0,0.0,0.0,0.6705806851387024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4124127626419067,1.4124329090118408,-2.0157625840511173e-05,0.0,0.0006805541925132,0.0,0.0,360.4326477050781,0.0,0.0,0.0,0.8105435371398926,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644230484962463,-3412.120361328125,304.16571044921875,0.6607216596603394,0.2319869399070739,0.2476836293935775,293.46051025390625,297.1499938964844,293.1499938964844,0.2234834730625152,-4580.75,304.1850280761719,0.7187983989715576,0.2966045439243316,0.2887167036533355,293.239990234375,297.1499938964844,293.1499938964844,0.5496625304222107,-6874.9384765625,304.1586303710937,0.907375991344452,0.6166806221008301,0.4341880679130554,293.27001953125,297.1499938964844,293.1499938964844,0.6999455094337463,-11231.1806640625,304.1581115722656,0.9724059104919434,0.7464693188667297,0.7093332409858704,293.19342041015625,297.1499938964844,293.1499938964844,0.0491511821746826,-6893.19873046875,304.1532897949219,0.4716187417507171,0.0898120775818824,0.4355184733867645,291.0544738769531,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0543212890625,1.0,0.5421335697174072,0.5296370387077332,0.5296370387077332,1.0,1.0,-2.500779867172241,0.9487728476524352,1.5520069599151611,0.3775918185710907,0.0,0.0,0.772923469543457,205.3051147460937,207.0,-7.633146286010742,-29903.990234375,1763.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6997985839844,312.63739013671875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.421875,36000.0,0.0,0.0,0.6705806851387024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4124127626419067,1.4124329090118408,-2.0157625840511173e-05,0.0,0.0006805541925132,0.0,0.0,360.4326477050781,0.0,0.0,0.0,0.8105435371398926,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614674925804138,-3363.286376953125,304.1653747558594,0.6549176573753357,0.2282808274030685,0.2439988553524017,293.4608764648437,297.1499938964844,293.1499938964844,0.2164977192878723,-4466.96337890625,304.1849670410156,0.7101876139640808,0.2886644899845123,0.281377911567688,293.2403869628906,297.1499938964844,293.1499938964844,0.5476498007774353,-6855.10498046875,304.1590881347656,0.9027556777000428,0.614316463470459,0.4326615929603576,293.2703857421875,297.1499938964844,293.1499938964844,0.697210967540741,-11195.60546875,304.1599426269531,0.967726707458496,0.7433537840843201,0.7065664529800415,293.1925964355469,297.1499938964844,293.1499938964844,0.0485172644257545,-6841.41162109375,304.1532592773437,0.4672127664089203,0.0888785347342491,0.4319896697998047,291.04669189453125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.32916259765625,291.0463562011719,1.0,0.5415347218513489,0.5317137241363525,0.5317137241363525,1.0,1.0,-2.478714942932129,0.9422093629837036,1.5365056991577148,0.3758520483970642,0.0,0.0,0.7871504426002502,208.2265472412109,210.0,-10.009756088256836,-29615.234375,1745.1263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1879577636719,312.3153076171875,278.1499938964844,0.0,18000.0,315.2300109863281,35541.296875,36000.0,0.0,0.0,0.6668625473976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532572031021118,1.4532780647277832,-2.086248241539579e-05,0.0,0.0006767807644791,0.0,0.0,386.3203125,0.0,0.0,0.0,0.8292273283004761,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614674925804138,-3363.286376953125,304.1653747558594,0.6549176573753357,0.2282808274030685,0.2439988553524017,293.4608764648437,297.1499938964844,293.1499938964844,0.2164977192878723,-4466.96337890625,304.1849670410156,0.7101876139640808,0.2886644899845123,0.281377911567688,293.2403869628906,297.1499938964844,293.1499938964844,0.5476498007774353,-6855.10498046875,304.1590881347656,0.9027556777000428,0.614316463470459,0.4326615929603576,293.2703857421875,297.1499938964844,293.1499938964844,0.697210967540741,-11195.60546875,304.1599426269531,0.967726707458496,0.7433537840843201,0.7065664529800415,293.1925964355469,297.1499938964844,293.1499938964844,0.0485172644257545,-6841.41162109375,304.1532592773437,0.4672127664089203,0.0888785347342491,0.4319896697998047,291.04669189453125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.32916259765625,291.0463562011719,1.0,0.5415347218513489,0.5317137241363525,0.5317137241363525,1.0,1.0,-2.478714942932129,0.9422093629837036,1.5365056991577148,0.3758520483970642,0.0,0.0,0.7871504426002502,208.2265472412109,210.0,-10.009756088256836,-29615.234375,1745.1263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1879577636719,312.3153076171875,278.1499938964844,0.0,18000.0,315.2300109863281,35541.296875,36000.0,0.0,0.0,0.6668625473976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532572031021118,1.4532780647277832,-2.086248241539579e-05,0.0,0.0006767807644791,0.0,0.0,386.3203125,0.0,0.0,0.0,0.8292273283004761,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1585007309913635,-3313.9130859375,304.1651916503906,0.6493750810623169,0.2246716171503067,0.240413099527359,293.4610595703125,297.1499938964844,293.1499938964844,0.2094382047653198,-4350.955078125,304.1850891113281,0.7010235786437988,0.28074911236763,0.2740600705146789,293.2407531738281,297.1499938964844,293.1499938964844,0.5452920198440552,-6831.654296875,304.1600036621094,0.8983743786811829,0.6119556427001953,0.4311386942863464,293.2705993652344,297.1499938964844,293.1499938964844,0.6940169930458069,-11154.1806640625,304.1619567871094,0.9630063772201538,0.7402600646018982,0.7038232684135437,293.1917724609375,297.1499938964844,293.1499938964844,0.0478581637144088,-6787.17431640625,304.1532592773437,0.4624180793762207,0.0879658386111259,0.4285516142845154,291.0460510253906,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.32830810546875,291.046142578125,1.0,0.5409788489341736,0.5338006019592285,0.5338006019592285,1.0,1.0,-2.456921100616455,0.935707986354828,1.5212130546569824,0.3741172254085541,0.0,0.0,0.8011304140090942,211.13967895507807,213.0,-2.205075740814209,-29367.05859375,1726.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74127197265625,312.0445556640625,278.1499938964844,0.0,18000.0,315.2300109863281,35546.23046875,36000.0,0.0,0.0,0.6644210815429688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4949849843978882,1.4950065612792969,-2.161065822292585e-05,0.0,0.0006743029225617,0.0,0.0,414.2330932617188,0.0,0.0,0.0,0.8483518362045288,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1585007309913635,-3313.9130859375,304.1651916503906,0.6493750810623169,0.2246716171503067,0.240413099527359,293.4610595703125,297.1499938964844,293.1499938964844,0.2094382047653198,-4350.955078125,304.1850891113281,0.7010235786437988,0.28074911236763,0.2740600705146789,293.2407531738281,297.1499938964844,293.1499938964844,0.5452920198440552,-6831.654296875,304.1600036621094,0.8983743786811829,0.6119556427001953,0.4311386942863464,293.2705993652344,297.1499938964844,293.1499938964844,0.6940169930458069,-11154.1806640625,304.1619567871094,0.9630063772201538,0.7402600646018982,0.7038232684135437,293.1917724609375,297.1499938964844,293.1499938964844,0.0478581637144088,-6787.17431640625,304.1532592773437,0.4624180793762207,0.0879658386111259,0.4285516142845154,291.0460510253906,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.32830810546875,291.046142578125,1.0,0.5409788489341736,0.5338006019592285,0.5338006019592285,1.0,1.0,-2.456921100616455,0.935707986354828,1.5212130546569824,0.3741172254085541,0.0,0.0,0.8011304140090942,211.13967895507807,213.0,-2.205075740814209,-29367.05859375,1726.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74127197265625,312.0445556640625,278.1499938964844,0.0,18000.0,315.2300109863281,35546.23046875,36000.0,0.0,0.0,0.6644210815429688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4949849843978882,1.4950065612792969,-2.161065822292585e-05,0.0,0.0006743029225617,0.0,0.0,414.2330932617188,0.0,0.0,0.0,0.8483518362045288,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570146977901458,-3289.05517578125,304.1651306152344,0.6466975212097168,0.2229028642177581,0.2386569380760193,293.46112060546875,297.1499938964844,293.1499938964844,0.2058856636285781,-4292.1904296875,304.1851806640625,0.696406364440918,0.2768006026744842,0.2704090476036072,293.24090576171875,297.1499938964844,293.1499938964844,0.5439786911010742,-6818.54833984375,304.1605529785156,0.8962200880050659,0.6107734441757202,0.4303759634494781,293.27069091796875,297.1499938964844,293.1499938964844,0.6922429800033569,-11131.236328125,304.1629943847656,0.9606294631958008,0.7387164235115051,0.7024550437927246,293.1913757324219,297.1499938964844,293.1499938964844,0.0475194007158279,-6759.16748046875,304.1532897949219,0.4599656760692596,0.0875167772173881,0.4268649220466614,291.0484924316406,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3278503417969,291.0487365722656,1.0,0.5407171249389648,0.5348485112190247,0.5348485112190247,1.0,1.0,-2.446113348007202,0.93247652053833,1.5136369466781616,0.3732502460479736,0.0,0.0,0.8076590895652771,212.59597778320312,213.0,2.36297345161438,-29251.1875,1717.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5448608398437,311.92730712890625,278.1499938964844,0.0,18000.0,314.75,35563.765625,36000.0,0.0,0.0,0.6587709784507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5145882368087769,1.5146102905273438,-2.197288631577976e-05,0.0,0.0006685687694698,0.0,0.0,427.8840637207031,0.0,0.0,0.0,0.8573816418647766,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555785685777664,-3265.03564453125,304.1650085449219,0.644079327583313,0.2211565524339676,0.2369241118431091,293.46112060546875,297.1499938964844,293.1499938964844,0.2023873478174209,-4234.171875,304.18511962890625,0.6917803287506104,0.2728574275970459,0.2667630314826965,293.2410583496094,297.1499938964844,293.1499938964844,0.5427492260932922,-6806.3955078125,304.1608581542969,0.8940895199775696,0.6095913648605347,0.4296125173568725,293.270751953125,297.1499938964844,293.1499938964844,0.6905663013458252,-11109.7998046875,304.1636657714844,0.9582430720329284,0.7371761202812195,0.7010886073112488,293.19097900390625,297.1499938964844,293.1499938964844,0.0471955277025699,-6732.556640625,304.1532897949219,0.4575642347335815,0.0870722010731697,0.4251980483531952,291.04913330078125,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.327392578125,291.0487976074219,1.0,0.540465772151947,0.5358995795249939,0.5358995795249939,1.0,1.0,-2.435361385345459,0.9292564988136292,1.506104826927185,0.3723829686641693,0.0,0.0,0.8142789602279663,214.0524139404297,216.0,0.1595139354467392,-29111.759765625,1709.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3298034667969,311.79022216796875,278.1499938964844,0.0,18000.0,314.75,35580.1875,36000.0,0.0,0.0,0.6575484871864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.533251404762268,1.533273696899414,-2.232201586593873e-05,0.0,0.0006673281313851,0.0,0.0,441.17724609375,0.0,0.0,0.0,0.866035521030426,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527356952428817,-3217.32177734375,304.16473388671875,0.6389650702476501,0.2176620811223983,0.233485147356987,293.4615173339844,297.1499938964844,293.1499938964844,0.1953943967819214,-4117.4853515625,304.1850891113281,0.6824718117713928,0.2648953795433044,0.2594332695007324,293.24139404296875,297.1499938964844,293.1499938964844,0.5402719974517822,-6781.90966796875,304.1614074707031,0.8898865580558777,0.6072208881378174,0.4280844628810882,293.27081298828125,297.1499938964844,293.1499938964844,0.6871830224990845,-11066.677734375,304.1647644042969,0.953436017036438,0.7341015934944153,0.6983652114868164,293.190185546875,297.1499938964844,293.1499938964844,0.046557143330574,-6680.14501953125,304.1532592773437,0.4529033303260803,0.0861949995160102,0.4219231605529785,291.0498962402344,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.0501708984375,1.0,0.5399898886680603,0.5380198955535889,0.5380198955535889,1.0,1.0,-2.4139211177825928,0.9228171110153198,1.4911041259765625,0.3706396222114563,0.0,0.0,0.8277068138122559,216.97866821289065,219.0,3.1293466091156006,-28869.943359375,1691.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9550476074219,311.56121826171875,278.1499938964844,0.0,18000.0,314.75,35585.9609375,36000.0,0.0,0.0,0.6557561755180359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570901870727539,1.5709248781204224,-2.303303153894376e-05,0.0,0.0006655091419816,0.0,0.0,468.8050537109375,0.0,0.0,0.0,0.8835073113441467,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527356952428817,-3217.32177734375,304.16473388671875,0.6389650702476501,0.2176620811223983,0.233485147356987,293.4615173339844,297.1499938964844,293.1499938964844,0.1953943967819214,-4117.4853515625,304.1850891113281,0.6824718117713928,0.2648953795433044,0.2594332695007324,293.24139404296875,297.1499938964844,293.1499938964844,0.5402719974517822,-6781.90966796875,304.1614074707031,0.8898865580558777,0.6072208881378174,0.4280844628810882,293.27081298828125,297.1499938964844,293.1499938964844,0.6871830224990845,-11066.677734375,304.1647644042969,0.953436017036438,0.7341015934944153,0.6983652114868164,293.190185546875,297.1499938964844,293.1499938964844,0.046557143330574,-6680.14501953125,304.1532592773437,0.4529033303260803,0.0861949995160102,0.4219231605529785,291.0498962402344,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.0501708984375,1.0,0.5399898886680603,0.5380198955535889,0.5380198955535889,1.0,1.0,-2.4139211177825928,0.9228171110153198,1.4911041259765625,0.3706396222114563,0.0,0.0,0.8277068138122559,216.97866821289065,219.0,3.1293466091156006,-28869.943359375,1691.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9550476074219,311.56121826171875,278.1499938964844,0.0,18000.0,314.75,35585.9609375,36000.0,0.0,0.0,0.6557561755180359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570901870727539,1.5709248781204224,-2.303303153894376e-05,0.0,0.0006655091419816,0.0,0.0,468.8050537109375,0.0,0.0,0.0,0.8835073113441467,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497896909713745,-3167.469482421875,304.16473388671875,0.6339616775512695,0.2141905426979065,0.2300503700971603,293.4622802734375,297.1499938964844,293.1499938964844,0.188216894865036,-3996.5029296875,304.18536376953125,0.6730892062187195,0.2568512260913849,0.2520054578781128,293.24176025390625,297.1499938964844,293.1499938964844,0.5373424291610718,-6752.6845703125,304.1624755859375,0.8857442736625671,0.6048313975334167,0.4265436232089996,293.2709350585937,297.1499938964844,293.1499938964844,0.6832332611083984,-11016.0595703125,304.1664428710937,0.9485761523246764,0.7310188412666321,0.6956361532211304,293.1894226074219,297.1499938964844,293.1499938964844,0.0458783209323883,-6623.91455078125,304.1532897949219,0.4484124779701233,0.0853278413414955,0.4187033474445343,291.06011962890625,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.0607604980469,1.0,0.5395370721817017,0.5401694774627686,0.5401694774627686,1.0,1.0,-2.392411947250366,0.9163194894790648,1.4760924577713013,0.3688549995422363,0.0,0.0,0.8390809893608093,219.92892456054688,222.0,12.316353797912598,-28651.998046875,1674.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6551208496094,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.81640625,36000.0,0.0,0.0,0.6497644186019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6040382385253906,1.6040619611740112,-2.368452442169655e-05,0.0,0.0006594283040612,0.0,0.0,494.2971801757813,0.0,0.0,0.0,0.8989139199256897,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497896909713745,-3167.469482421875,304.16473388671875,0.6339616775512695,0.2141905426979065,0.2300503700971603,293.4622802734375,297.1499938964844,293.1499938964844,0.188216894865036,-3996.5029296875,304.18536376953125,0.6730892062187195,0.2568512260913849,0.2520054578781128,293.24176025390625,297.1499938964844,293.1499938964844,0.5373424291610718,-6752.6845703125,304.1624755859375,0.8857442736625671,0.6048313975334167,0.4265436232089996,293.2709350585937,297.1499938964844,293.1499938964844,0.6832332611083984,-11016.0595703125,304.1664428710937,0.9485761523246764,0.7310188412666321,0.6956361532211304,293.1894226074219,297.1499938964844,293.1499938964844,0.0458783209323883,-6623.91455078125,304.1532897949219,0.4484124779701233,0.0853278413414955,0.4187033474445343,291.06011962890625,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.0607604980469,1.0,0.5395370721817017,0.5401694774627686,0.5401694774627686,1.0,1.0,-2.392411947250366,0.9163194894790648,1.4760924577713013,0.3688549995422363,0.0,0.0,0.8390809893608093,219.92892456054688,222.0,12.316353797912598,-28651.998046875,1674.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6551208496094,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.81640625,36000.0,0.0,0.0,0.6497644186019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6040382385253906,1.6040619611740112,-2.368452442169655e-05,0.0,0.0006594283040612,0.0,0.0,494.2971801757813,0.0,0.0,0.0,0.8989139199256897,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469787359237671,-3119.8125,304.1645202636719,0.6291230320930481,0.2108122110366821,0.2266989648342132,293.4628601074219,297.1499938964844,293.1499938964844,0.1811652332544326,-3876.7880859375,304.185302734375,0.6638107895851135,0.2488199323415756,0.2445713877677917,293.2420654296875,297.1499938964844,293.1499938964844,0.5345714688301086,-6725.31005859375,304.1629333496094,0.8816990852355957,0.6024432182312012,0.4249987602233886,293.2709655761719,297.1499938964844,293.1499938964844,0.6794698238372803,-10968.4111328125,304.1672058105469,0.9437191486358644,0.7279475331306458,0.692910373210907,293.188720703125,297.1499938964844,293.1499938964844,0.0452299155294895,-6570.5517578125,304.1532897949219,0.444110631942749,0.0844713598489761,0.4155248701572418,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3254699707031,291.0666198730469,1.0,0.5391103029251099,0.5423377156257629,0.5423377156257629,1.0,1.0,-2.3710312843322754,0.9098352193832396,1.4611961841583252,0.367055594921112,0.0,0.0,0.8497154116630554,222.873764038086,225.0,9.003705978393555,-28401.703125,1657.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.353759765625,311.19439697265625,278.1499938964844,0.0,18000.0,314.2699890136719,35680.578125,36000.0,0.0,0.0,0.6478624939918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6324236392974854,1.6324478387832642,-2.4251159629784524e-05,0.0,0.0006574980798177,0.0,0.0,516.8771362304688,0.0,0.0,0.0,0.9122231006622314,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469787359237671,-3119.8125,304.1645202636719,0.6291230320930481,0.2108122110366821,0.2266989648342132,293.4628601074219,297.1499938964844,293.1499938964844,0.1811652332544326,-3876.7880859375,304.185302734375,0.6638107895851135,0.2488199323415756,0.2445713877677917,293.2420654296875,297.1499938964844,293.1499938964844,0.5345714688301086,-6725.31005859375,304.1629333496094,0.8816990852355957,0.6024432182312012,0.4249987602233886,293.2709655761719,297.1499938964844,293.1499938964844,0.6794698238372803,-10968.4111328125,304.1672058105469,0.9437191486358644,0.7279475331306458,0.692910373210907,293.188720703125,297.1499938964844,293.1499938964844,0.0452299155294895,-6570.5517578125,304.1532897949219,0.444110631942749,0.0844713598489761,0.4155248701572418,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3254699707031,291.0666198730469,1.0,0.5391103029251099,0.5423377156257629,0.5423377156257629,1.0,1.0,-2.3710312843322754,0.9098352193832396,1.4611961841583252,0.367055594921112,0.0,0.0,0.8497154116630554,222.873764038086,225.0,9.003705978393555,-28401.703125,1657.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.353759765625,311.19439697265625,278.1499938964844,0.0,18000.0,314.2699890136719,35680.578125,36000.0,0.0,0.0,0.6478624939918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6324236392974854,1.6324478387832642,-2.4251159629784524e-05,0.0,0.0006574980798177,0.0,0.0,516.8771362304688,0.0,0.0,0.0,0.9122231006622314,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1442020386457443,-3072.443603515625,304.164306640625,0.6244247555732727,0.2075406461954116,0.2234548479318618,293.46319580078125,297.1499938964844,293.1499938964844,0.1741274297237396,-3756.170166015625,304.1852722167969,0.6547417044639587,0.2408286929130554,0.2371688485145568,293.2423095703125,297.1499938964844,293.1499938964844,0.5315704941749573,-6695.49267578125,304.16363525390625,0.8777652382850647,0.600063681602478,0.4234600663185119,293.2709045410156,297.1499938964844,293.1499938964844,0.6754198670387268,-10916.9208984375,304.168212890625,0.9389014840126038,0.7248960137367249,0.6902037262916565,293.18804931640625,297.1499938964844,293.1499938964844,0.0445643439888954,-6515.51708984375,304.1532897949219,0.4400126039981842,0.0836294516921043,0.4124029576778412,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.0782165527344,1.0,0.5387169122695923,0.5445188879966736,0.5445188879966736,1.0,1.0,-2.3498995304107666,0.9034088253974916,1.4464905261993408,0.3652609884738922,0.0,0.0,0.8587071895599365,225.80612182617188,228.0,15.04380226135254,-28187.013671875,1641.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12188720703125,311.056884765625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.72265625,36000.0,0.0,0.0,0.6463361978530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6576120853424072,1.6576368808746338,-2.476528061379213e-05,0.0,0.0006559490575455,0.0,0.0,537.5679321289062,0.0,0.0,0.0,0.9239906072616576,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1442020386457443,-3072.443603515625,304.164306640625,0.6244247555732727,0.2075406461954116,0.2234548479318618,293.46319580078125,297.1499938964844,293.1499938964844,0.1741274297237396,-3756.170166015625,304.1852722167969,0.6547417044639587,0.2408286929130554,0.2371688485145568,293.2423095703125,297.1499938964844,293.1499938964844,0.5315704941749573,-6695.49267578125,304.16363525390625,0.8777652382850647,0.600063681602478,0.4234600663185119,293.2709045410156,297.1499938964844,293.1499938964844,0.6754198670387268,-10916.9208984375,304.168212890625,0.9389014840126038,0.7248960137367249,0.6902037262916565,293.18804931640625,297.1499938964844,293.1499938964844,0.0445643439888954,-6515.51708984375,304.1532897949219,0.4400126039981842,0.0836294516921043,0.4124029576778412,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.0782165527344,1.0,0.5387169122695923,0.5445188879966736,0.5445188879966736,1.0,1.0,-2.3498995304107666,0.9034088253974916,1.4464905261993408,0.3652609884738922,0.0,0.0,0.8587071895599365,225.80612182617188,228.0,15.04380226135254,-28187.013671875,1641.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12188720703125,311.056884765625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.72265625,36000.0,0.0,0.0,0.6463361978530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6576120853424072,1.6576368808746338,-2.476528061379213e-05,0.0,0.0006559490575455,0.0,0.0,537.5679321289062,0.0,0.0,0.0,0.9239906072616576,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428209394216537,-3048.76513671875,304.1642150878906,0.6221081018447876,0.2059445977210998,0.2218735218048095,293.4632568359375,297.1499938964844,293.1499938964844,0.1706113219261169,-3695.461181640625,304.18524169921875,0.6503016352653503,0.2368500381708145,0.2334823161363601,293.2424011230469,297.1499938964844,293.1499938964844,0.5299539566040039,-6679.37109375,304.1640930175781,0.875836193561554,0.598874032497406,0.4226908385753631,293.2708740234375,297.1499938964844,293.1499938964844,0.6732499003410339,-10889.2548828125,304.1688537597656,0.9365092515945436,0.7233733534812927,0.6888536214828491,293.1877136230469,297.1499938964844,293.1499938964844,0.0442230887711048,-6487.17578125,304.1533203125,0.4380395710468292,0.0832144096493721,0.4108665287494659,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.538533627986908,0.5456141233444214,0.5456141233444214,1.0,1.0,-2.3394272327423096,0.900217592716217,1.4392096996307373,0.3643657267093658,0.0,0.0,0.8621880412101746,227.2696990966797,228.0,18.96461677551269,-28086.8046875,1633.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301208496094,311.0045471191406,278.1499938964844,0.0,18000.0,313.7900085449219,35764.046875,36000.0,0.0,0.0,0.6408458352088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.66786527633667,1.667890191078186,-2.498031972208992e-05,0.0,0.0006503770709969,0.0,0.0,546.2100830078125,0.0,0.0,0.0,0.9287845492362976,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.141492873430252,-3026.000732421875,304.1640319824219,0.6197996735572815,0.2043739557266235,0.22031831741333,293.4632263183594,297.1499938964844,293.1499938964844,0.1671568006277084,-3635.612548828125,304.18511962890625,0.645928144454956,0.2328833490610122,0.2298060357570648,293.24249267578125,297.1499938964844,293.1499938964844,0.5284340977668762,-6664.33056640625,304.1642761230469,0.8739315271377563,0.5976858139038086,0.4219216704368591,293.27081298828125,297.1499938964844,293.1499938964844,0.6711980700492859,-10863.318359375,304.1691589355469,0.9341305494308472,0.7218543291091919,0.687505304813385,293.1873779296875,297.1499938964844,293.1499938964844,0.0438974276185035,-6460.28369140625,304.1533203125,0.4361163079738617,0.082803338766098,0.4093469679355621,291.0917663574219,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238525390625,291.0919494628906,1.0,0.5383596420288086,0.5467123985290527,0.5467123985290527,1.0,1.0,-2.329017639160156,0.8970409035682678,1.431976556777954,0.3634717464447021,0.0,0.0,0.8654189705848694,228.7321929931641,231.0,15.848469734191896,-27961.31640625,1625.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.9294128417969,278.1499938964844,0.0,18000.0,313.7900085449219,35796.75,36000.0,0.0,0.0,0.6396194100379944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6765486001968384,1.6765738725662231,-2.5164066755678505e-05,0.0,0.0006491323583759,0.0,0.0,553.6150512695312,0.0,0.0,0.0,0.9328743815422058,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389494091272354,-2982.32763671875,304.1636047363281,0.6151675581932068,0.2013095915317535,0.2172866612672805,293.4630432128906,297.1499938964844,293.1499938964844,0.1603783667087555,-3517.444580078125,304.1847229003906,0.6373733878135681,0.2249884158372879,0.2224875688552856,293.2425842285156,297.1499938964844,293.1499938964844,0.525549590587616,-6635.884765625,304.1643371582031,0.8702012896537781,0.5953235030174255,0.4203911125659942,293.27056884765625,297.1499938964844,293.1499938964844,0.6672894358634949,-10814.12109375,304.1693115234375,0.9294328689575196,0.7188399434089661,0.6848275065422058,293.1866760253906,297.1499938964844,293.1499938964844,0.0432734377682209,-6408.9599609375,304.1532592773437,0.4324186742305755,0.0819937512278556,0.4063604176044464,291.1000366210937,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1006164550781,1.0,0.5380411744117737,0.5489163398742676,0.5489163398742676,1.0,1.0,-2.3084163665771484,0.8907431960105896,1.417673110961914,0.361692726612091,0.0,0.0,0.8716174364089966,231.6526794433593,234.0,14.503677368164062,-27739.00390625,1609.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311706542969,310.8138122558594,278.1499938964844,0.0,18000.0,313.7900085449219,35823.96484375,36000.0,0.0,0.0,0.6373556852340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926697492599487,1.6926952600479126,-2.5500050469418056e-05,0.0,0.000646835018415,0.0,0.0,567.4334716796875,0.0,0.0,0.0,0.9404618740081788,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389494091272354,-2982.32763671875,304.1636047363281,0.6151675581932068,0.2013095915317535,0.2172866612672805,293.4630432128906,297.1499938964844,293.1499938964844,0.1603783667087555,-3517.444580078125,304.1847229003906,0.6373733878135681,0.2249884158372879,0.2224875688552856,293.2425842285156,297.1499938964844,293.1499938964844,0.525549590587616,-6635.884765625,304.1643371582031,0.8702012896537781,0.5953235030174255,0.4203911125659942,293.27056884765625,297.1499938964844,293.1499938964844,0.6672894358634949,-10814.12109375,304.1693115234375,0.9294328689575196,0.7188399434089661,0.6848275065422058,293.1866760253906,297.1499938964844,293.1499938964844,0.0432734377682209,-6408.9599609375,304.1532592773437,0.4324186742305755,0.0819937512278556,0.4063604176044464,291.1000366210937,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1006164550781,1.0,0.5380411744117737,0.5489163398742676,0.5489163398742676,1.0,1.0,-2.3084163665771484,0.8907431960105896,1.417673110961914,0.361692726612091,0.0,0.0,0.8716174364089966,231.6526794433593,234.0,14.503677368164062,-27739.00390625,1609.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311706542969,310.8138122558594,278.1499938964844,0.0,18000.0,313.7900085449219,35823.96484375,36000.0,0.0,0.0,0.6373556852340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926697492599487,1.6926952600479126,-2.5500050469418056e-05,0.0,0.000646835018415,0.0,0.0,567.4334716796875,0.0,0.0,0.0,0.9404618740081788,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364252120256424,-2938.687744140625,304.16326904296875,0.6104346513748169,0.1983454078435897,0.2143579423427581,293.4626159667969,297.1499938964844,293.1499938964844,0.1536267697811126,-3398.507080078125,304.18438720703125,0.6289953589439392,0.2171455472707748,0.2152157574892044,293.2426452636719,297.1499938964844,293.1499938964844,0.5223914980888367,-6604.48828125,304.1648254394531,0.8665671944618225,0.592966616153717,0.4188660681247711,293.2702941894531,297.1499938964844,293.1499938964844,0.6630468368530273,-10760.302734375,304.1699523925781,0.9248233437538148,0.7158400416374207,0.6821664571762085,293.1860046386719,297.1499938964844,293.1499938964844,0.0426300801336765,-6355.681640625,304.1532287597656,0.4289113581180572,0.0812005177140235,0.4034449160099029,291.1148376464844,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.32177734375,291.1156921386719,1.0,0.537762463092804,0.5511312484741211,0.5511312484741211,1.0,1.0,-2.28809118270874,0.884515106678009,1.403576135635376,0.3599252104759216,0.0,0.0,0.8753589987754822,234.5719757080078,237.0,19.752641677856445,-27538.13671875,1594.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59844970703125,310.7361145019531,278.1499938964844,0.0,18000.0,313.3099975585937,35880.25,36000.0,0.0,0.0,0.6304020285606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7042864561080933,1.7043122053146362,-2.57524097833084e-05,0.0,0.0006397779216058,0.0,0.0,577.6696166992188,0.0,0.0,0.0,0.9458917379379272,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364252120256424,-2938.687744140625,304.16326904296875,0.6104346513748169,0.1983454078435897,0.2143579423427581,293.4626159667969,297.1499938964844,293.1499938964844,0.1536267697811126,-3398.507080078125,304.18438720703125,0.6289953589439392,0.2171455472707748,0.2152157574892044,293.2426452636719,297.1499938964844,293.1499938964844,0.5223914980888367,-6604.48828125,304.1648254394531,0.8665671944618225,0.592966616153717,0.4188660681247711,293.2702941894531,297.1499938964844,293.1499938964844,0.6630468368530273,-10760.302734375,304.1699523925781,0.9248233437538148,0.7158400416374207,0.6821664571762085,293.1860046386719,297.1499938964844,293.1499938964844,0.0426300801336765,-6355.681640625,304.1532287597656,0.4289113581180572,0.0812005177140235,0.4034449160099029,291.1148376464844,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.32177734375,291.1156921386719,1.0,0.537762463092804,0.5511312484741211,0.5511312484741211,1.0,1.0,-2.28809118270874,0.884515106678009,1.403576135635376,0.3599252104759216,0.0,0.0,0.8753589987754822,234.5719757080078,237.0,19.752641677856445,-27538.13671875,1594.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59844970703125,310.7361145019531,278.1499938964844,0.0,18000.0,313.3099975585937,35880.25,36000.0,0.0,0.0,0.6304020285606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7042864561080933,1.7043122053146362,-2.57524097833084e-05,0.0,0.0006397779216058,0.0,0.0,577.6696166992188,0.0,0.0,0.0,0.9458917379379272,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.134079247713089,-2898.11279296875,304.1627502441406,0.6056585907936096,0.1954799145460128,0.2115299999713897,293.4619445800781,297.1499938964844,293.1499938964844,0.147088348865509,-3282.39501953125,304.1838073730469,0.6205733418464661,0.2093576937913894,0.2079930007457733,293.2426452636719,297.1499938964844,293.1499938964844,0.5195509195327759,-6576.54736328125,304.1645812988281,0.8630242943763733,0.5906194448471069,0.4173448383808136,293.2699584960937,297.1499938964844,293.1499938964844,0.6591997742652893,-10712.068359375,304.169677734375,0.920320451259613,0.7128594517707825,0.6795186400413513,293.18536376953125,297.1499938964844,293.1499938964844,0.042038008570671,-6307.091796875,304.15313720703125,0.4255834519863128,0.080422855913639,0.4005970656871795,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32061767578125,291.1229248046875,1.0,0.5375224947929382,0.5533574819564819,0.5533574819564819,1.0,1.0,-2.268032550811768,0.8783535361289978,1.389678955078125,0.3581679761409759,0.0,0.0,0.8783271312713623,237.4917907714844,240.0,11.81147003173828,-27297.599609375,1580.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.6246643066406,278.1499938964844,0.0,18000.0,313.3099975585937,35913.0703125,36000.0,0.0,0.0,0.6272050142288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711799144744873,1.7118251323699951,-2.591567681520246e-05,0.0,0.0006365333101712,0.0,0.0,584.3453979492188,0.0,0.0,0.0,0.9494640827178956,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.134079247713089,-2898.11279296875,304.1627502441406,0.6056585907936096,0.1954799145460128,0.2115299999713897,293.4619445800781,297.1499938964844,293.1499938964844,0.147088348865509,-3282.39501953125,304.1838073730469,0.6205733418464661,0.2093576937913894,0.2079930007457733,293.2426452636719,297.1499938964844,293.1499938964844,0.5195509195327759,-6576.54736328125,304.1645812988281,0.8630242943763733,0.5906194448471069,0.4173448383808136,293.2699584960937,297.1499938964844,293.1499938964844,0.6591997742652893,-10712.068359375,304.169677734375,0.920320451259613,0.7128594517707825,0.6795186400413513,293.18536376953125,297.1499938964844,293.1499938964844,0.042038008570671,-6307.091796875,304.15313720703125,0.4255834519863128,0.080422855913639,0.4005970656871795,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32061767578125,291.1229248046875,1.0,0.5375224947929382,0.5533574819564819,0.5533574819564819,1.0,1.0,-2.268032550811768,0.8783535361289978,1.389678955078125,0.3581679761409759,0.0,0.0,0.8783271312713623,237.4917907714844,240.0,11.81147003173828,-27297.599609375,1580.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.6246643066406,278.1499938964844,0.0,18000.0,313.3099975585937,35913.0703125,36000.0,0.0,0.0,0.6272050142288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711799144744873,1.7118251323699951,-2.591567681520246e-05,0.0,0.0006365333101712,0.0,0.0,584.3453979492188,0.0,0.0,0.0,0.9494640827178956,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318104565143585,-2858.6875,304.16229248046875,0.6009213924407959,0.1927133947610855,0.2088038027286529,293.46112060546875,297.1499938964844,293.1499938964844,0.1406491696834564,-3166.888916015625,304.18328857421875,0.6116527915000916,0.2016243934631347,0.2008203119039535,293.2425842285156,297.1499938964844,293.1499938964844,0.5166813135147095,-6548.18896484375,304.1645202636719,0.859575629234314,0.5882863402366638,0.4158340990543365,293.2695617675781,297.1499938964844,293.1499938964844,0.6553274989128113,-10663.2939453125,304.1695861816406,0.9159550666809082,0.7099040150642395,0.6768956184387207,293.1846923828125,297.1499938964844,293.1499938964844,0.0414526648819446,-6258.96337890625,304.153076171875,0.4224261939525604,0.0796608105301857,0.3978167474269867,291.1315002441406,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.13201904296875,1.0,0.5373221635818481,0.555594265460968,0.555594265460968,1.0,1.0,-2.248264074325561,0.8722689151763916,1.3759950399398804,0.3564267754554748,0.0,0.0,0.8802536725997925,240.41131591796875,243.0,13.136768341064451,-27085.2421875,1566.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31597900390625,310.5472717285156,278.1499938964844,0.0,18000.0,313.3099975585937,35938.94921875,36000.0,0.0,0.0,0.6241594552993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7178617715835571,1.7178877592086792,-2.60477918345714e-05,0.0,0.0006334425415843,0.0,0.0,589.769775390625,0.0,0.0,0.0,0.952287495136261,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318104565143585,-2858.6875,304.16229248046875,0.6009213924407959,0.1927133947610855,0.2088038027286529,293.46112060546875,297.1499938964844,293.1499938964844,0.1406491696834564,-3166.888916015625,304.18328857421875,0.6116527915000916,0.2016243934631347,0.2008203119039535,293.2425842285156,297.1499938964844,293.1499938964844,0.5166813135147095,-6548.18896484375,304.1645202636719,0.859575629234314,0.5882863402366638,0.4158340990543365,293.2695617675781,297.1499938964844,293.1499938964844,0.6553274989128113,-10663.2939453125,304.1695861816406,0.9159550666809082,0.7099040150642395,0.6768956184387207,293.1846923828125,297.1499938964844,293.1499938964844,0.0414526648819446,-6258.96337890625,304.153076171875,0.4224261939525604,0.0796608105301857,0.3978167474269867,291.1315002441406,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.13201904296875,1.0,0.5373221635818481,0.555594265460968,0.555594265460968,1.0,1.0,-2.248264074325561,0.8722689151763916,1.3759950399398804,0.3564267754554748,0.0,0.0,0.8802536725997925,240.41131591796875,243.0,13.136768341064451,-27085.2421875,1566.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31597900390625,310.5472717285156,278.1499938964844,0.0,18000.0,313.3099975585937,35938.94921875,36000.0,0.0,0.0,0.6241594552993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7178617715835571,1.7178877592086792,-2.60477918345714e-05,0.0,0.0006334425415843,0.0,0.0,589.769775390625,0.0,0.0,0.0,0.952287495136261,4.0,0.0,1.0
