time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306918561458587,-2839.162353515625,304.1620788574219,0.598569929599762,0.1913667172193527,0.2074783891439438,293.46063232421875,297.1499938964844,293.1499938964844,0.1374539881944656,-3109.110595703125,304.1830444335937,0.6068643927574158,0.1977783739566803,0.1972527056932449,293.2425231933594,297.1499938964844,293.1499938964844,0.5151810646057129,-6533.28515625,304.16461181640625,0.8578828573226929,0.5871210694313049,0.4150800108909607,293.26934814453125,297.1499938964844,293.1499938964844,0.6533136367797852,-10637.7900390625,304.169677734375,0.9138277769088744,0.7084305882453918,0.6755889058113098,293.1843566894531,297.1499938964844,293.1499938964844,0.0411568097770214,-6234.53662109375,304.1530456542969,0.4209070205688476,0.0792853608727455,0.3964513540267944,291.1375427246094,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.1382141113281,1.0,0.5372363328933716,0.5567172169685364,0.5567172169685364,1.0,1.0,-2.238478899002075,0.86925208568573,1.3692266941070557,0.3555611670017242,0.0,0.0,0.8804695010185242,241.8724060058593,243.0,15.120932579040527,-26984.474609375,1559.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26953125,310.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,35960.625,35280.0,0.0,0.0,0.6210620999336243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.719466209411621,1.7194923162460327,-2.608618342492264e-05,0.0,0.0006302990368567,0.0,0.0,591.2634887695312,0.0,0.0,0.0,0.9430248737335204,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.129721000790596,-2822.402587890625,304.1616516113281,0.5962307453155518,0.1900439411401748,0.2061769515275955,293.4601135253906,297.1499938964844,293.1499938964844,0.1344188451766967,-3054.191162109375,304.1825561523437,0.6019522547721863,0.1939465850591659,0.1936973631381988,293.2424621582031,297.1499938964844,293.1499938964844,0.5141680836677551,-6523.6640625,304.1637878417969,0.8562111258506775,0.585961639881134,0.4143272340297699,293.26910400390625,297.1499938964844,293.1499938964844,0.6519032716751099,-10620.732421875,304.16864013671875,0.9117422699928284,0.706965982913971,0.6742859482765198,293.1840515136719,297.1499938964844,293.1499938964844,0.0409212224185466,-6215.76220703125,304.1529235839844,0.4194250404834747,0.0789134353399276,0.3951011300086975,291.1327514648437,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3180847167969,291.1323547363281,1.0,0.5371595621109009,0.5578430891036987,0.5578430891036987,1.0,1.0,-2.228757858276367,0.8662514686584473,1.3625062704086304,0.3546982407569885,0.0,0.0,0.8820177912712097,243.33395385742188,246.0,0.5977602005004883,-26832.361328125,1552.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2261962890625,310.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.40234375,35280.0,0.0,0.0,0.6193016767501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707412838935852,1.707438588142395,-2.5706853193696588e-05,0.0,0.0006285124691203,0.0,0.0,578.685791015625,0.0,0.0,0.0,0.946116268634796,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276201158761978,-2785.59375,304.1612854003906,0.591600239276886,0.1874703913927078,0.2036489844322204,293.4589233398437,297.1499938964844,293.1499938964844,0.1282015740871429,-2940.37255859375,304.1820678710937,0.5917797684669495,0.1863279044628143,0.1866277456283569,293.2423095703125,297.1499938964844,293.1499938964844,0.5113161206245422,-6495.2724609375,304.1639709472656,0.8529355525970459,0.5836502313613892,0.4128320813179016,293.2685852050781,297.1499938964844,293.1499938964844,0.6480770707130432,-10572.1630859375,304.1688537597656,0.907717764377594,0.7040520906448364,0.6717029213905334,293.18341064453125,297.1499938964844,293.1499938964844,0.0403572879731655,-6169.29833984375,304.15289306640625,0.4165679216384887,0.0781803876161575,0.3924476206302643,291.1421203613281,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.1428527832031,1.0,0.5370345711708069,0.560103178024292,0.560103178024292,1.0,1.0,-2.209539890289306,0.8603121638298035,1.349227786064148,0.3529881536960602,0.0,0.0,0.8826399445533752,246.25680541992188,249.0,12.244206428527832,-26644.732421875,1539.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15899658203125,310.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,35282.640625,35280.0,0.0,0.0,0.615810215473175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7084693908691406,1.708495020866394,-2.570394644862972e-05,0.0,0.0006249690777622,0.0,0.0,579.2228393554688,0.0,0.0,0.0,0.9464225769042968,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276201158761978,-2785.59375,304.1612854003906,0.591600239276886,0.1874703913927078,0.2036489844322204,293.4589233398437,297.1499938964844,293.1499938964844,0.1282015740871429,-2940.37255859375,304.1820678710937,0.5917797684669495,0.1863279044628143,0.1866277456283569,293.2423095703125,297.1499938964844,293.1499938964844,0.5113161206245422,-6495.2724609375,304.1639709472656,0.8529355525970459,0.5836502313613892,0.4128320813179016,293.2685852050781,297.1499938964844,293.1499938964844,0.6480770707130432,-10572.1630859375,304.1688537597656,0.907717764377594,0.7040520906448364,0.6717029213905334,293.18341064453125,297.1499938964844,293.1499938964844,0.0403572879731655,-6169.29833984375,304.15289306640625,0.4165679216384887,0.0781803876161575,0.3924476206302643,291.1421203613281,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.1428527832031,1.0,0.5370345711708069,0.560103178024292,0.560103178024292,1.0,1.0,-2.209539890289306,0.8603121638298035,1.349227786064148,0.3529881536960602,0.0,0.0,0.8826399445533752,246.25680541992188,249.0,12.244206428527832,-26644.732421875,1539.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15899658203125,310.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,35282.640625,35280.0,0.0,0.0,0.615810215473175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7084693908691406,1.708495020866394,-2.570394644862972e-05,0.0,0.0006249690777622,0.0,0.0,579.2228393554688,0.0,0.0,0.0,0.9464225769042968,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255386173725128,-2748.8857421875,304.1609802246094,0.5870351791381836,0.1849909722805023,0.201217770576477,293.4576110839844,297.1499938964844,293.1499938964844,0.1220417395234108,-2826.303466796875,304.181640625,0.5811738967895508,0.1787716299295425,0.1796144843101501,293.2422180175781,297.1499938964844,293.1499938964844,0.5081928372383118,-6463.9755859375,304.1645202636719,0.8497298359870911,0.5813321471214294,0.4113323986530304,293.2681579589844,297.1499938964844,293.1499938964844,0.6439200043678284,-10519.03125,304.16949462890625,0.9038890600204468,0.7011356353759766,0.6691182255744934,293.18280029296875,297.1499938964844,293.1499938964844,0.0397752150893211,-6120.9541015625,304.15289306640625,0.4138357043266296,0.0774602890014648,0.3898528218269348,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.158935546875,1.0,0.5369442105293274,0.5623779296875,0.5623779296875,1.0,1.0,-2.190554141998291,0.8544308543205261,1.3361233472824097,0.3512893617153168,0.0,0.0,0.8805128335952759,249.18603515625,237.0,19.613853454589844,-26459.302734375,1526.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1110534667969,310.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,35318.66796875,34200.0,0.0,0.0,0.6123564839363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7059903144836426,1.706015944480896,-2.5660692699602805e-05,0.0,0.0006214639870449,0.0,0.0,577.1889038085938,0.0,0.0,0.0,0.9301872253417968,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255386173725128,-2748.8857421875,304.1609802246094,0.5870351791381836,0.1849909722805023,0.201217770576477,293.4576110839844,297.1499938964844,293.1499938964844,0.1220417395234108,-2826.303466796875,304.181640625,0.5811738967895508,0.1787716299295425,0.1796144843101501,293.2422180175781,297.1499938964844,293.1499938964844,0.5081928372383118,-6463.9755859375,304.1645202636719,0.8497298359870911,0.5813321471214294,0.4113323986530304,293.2681579589844,297.1499938964844,293.1499938964844,0.6439200043678284,-10519.03125,304.16949462890625,0.9038890600204468,0.7011356353759766,0.6691182255744934,293.18280029296875,297.1499938964844,293.1499938964844,0.0397752150893211,-6120.9541015625,304.15289306640625,0.4138357043266296,0.0774602890014648,0.3898528218269348,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.158935546875,1.0,0.5369442105293274,0.5623779296875,0.5623779296875,1.0,1.0,-2.190554141998291,0.8544308543205261,1.3361233472824097,0.3512893617153168,0.0,0.0,0.8805128335952759,249.18603515625,237.0,19.613853454589844,-26459.302734375,1526.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1110534667969,310.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,35318.66796875,34200.0,0.0,0.0,0.6123564839363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7059903144836426,1.706015944480896,-2.5660692699602805e-05,0.0,0.0006214639870449,0.0,0.0,577.1889038085938,0.0,0.0,0.0,0.9301872253417968,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235487759113311,-2713.9248046875,304.1606750488281,0.585527241230011,0.1826673597097396,0.1986547410488128,293.45587158203125,297.1499938964844,293.1499938964844,0.116001546382904,-2713.501708984375,304.1811828613281,0.5731858611106873,0.1713288873434066,0.1724442541599273,293.2417907714844,297.1499938964844,293.1499938964844,0.5055742859840393,-6438.11962890625,304.1641540527344,0.8503364324569702,0.579079806804657,0.4096808433532715,293.2674255371094,297.1499938964844,293.1499938964844,0.6404396295547485,-10475.2490234375,304.1689453125,0.9045434594154358,0.6982905268669128,0.6663332581520081,293.18194580078125,297.1499938964844,293.1499938964844,0.0390909686684608,-6065.2412109375,304.153076171875,0.4132909774780273,0.0767996236681938,0.3862810432910919,291.1573486328125,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.15850830078125,1.0,0.5323693752288818,0.5647429823875427,0.5647429823875427,1.0,1.0,-2.1696484088897705,0.8477295637130737,1.3219188451766968,0.3492276072502136,0.0,0.0,0.8799810409545898,245.8958435058593,225.0,11.97597599029541,-26202.591796875,1488.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1067810058594,310.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7890625,34200.0,0.0,0.0,0.6085723638534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6804426908493042,1.6804676055908203,-2.491056511644274e-05,0.0,0.0006176235619932,0.0,0.0,551.8374633789062,0.0,0.0,0.0,0.9310534596443176,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235487759113311,-2713.9248046875,304.1606750488281,0.585527241230011,0.1826673597097396,0.1986547410488128,293.45587158203125,297.1499938964844,293.1499938964844,0.116001546382904,-2713.501708984375,304.1811828613281,0.5731858611106873,0.1713288873434066,0.1724442541599273,293.2417907714844,297.1499938964844,293.1499938964844,0.5055742859840393,-6438.11962890625,304.1641540527344,0.8503364324569702,0.579079806804657,0.4096808433532715,293.2674255371094,297.1499938964844,293.1499938964844,0.6404396295547485,-10475.2490234375,304.1689453125,0.9045434594154358,0.6982905268669128,0.6663332581520081,293.18194580078125,297.1499938964844,293.1499938964844,0.0390909686684608,-6065.2412109375,304.153076171875,0.4132909774780273,0.0767996236681938,0.3862810432910919,291.1573486328125,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.15850830078125,1.0,0.5323693752288818,0.5647429823875427,0.5647429823875427,1.0,1.0,-2.1696484088897705,0.8477295637130737,1.3219188451766968,0.3492276072502136,0.0,0.0,0.8799810409545898,245.8958435058593,225.0,11.97597599029541,-26202.591796875,1488.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1067810058594,310.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7890625,34200.0,0.0,0.0,0.6085723638534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6804426908493042,1.6804676055908203,-2.491056511644274e-05,0.0,0.0006176235619932,0.0,0.0,551.8374633789062,0.0,0.0,0.0,0.9310534596443176,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213405355811119,-2674.51904296875,304.1607971191406,0.586129367351532,0.180547222495079,0.1961359679698944,293.4535522460937,297.1499938964844,293.1499938964844,0.109792560338974,-2595.74951171875,304.18115234375,0.5668887495994568,0.1640489846467971,0.165270909667015,293.2410888671875,297.1499938964844,293.1499938964844,0.5018247365951538,-6400.02734375,304.1656799316406,0.8534256815910339,0.5768986344337463,0.4079731106758117,293.2664794921875,297.1499938964844,293.1499938964844,0.635575532913208,-10412.126953125,304.17071533203125,0.9081389307975768,0.6955104470252991,0.6634688377380371,293.1806945800781,297.1499938964844,293.1499938964844,0.0382370091974735,-5994.017578125,304.1534729003906,0.414288729429245,0.0762447938323021,0.3824505805969238,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.18292236328125,1.0,0.5255354642868042,0.5671554803848267,0.5671554803848267,1.0,1.0,-2.1483099460601807,0.8408267498016357,1.307483196258545,0.3470452427864074,0.0,0.0,0.874180793762207,238.77713012695312,213.0,27.59120750427246,-26012.546875,1436.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11651611328125,310.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,34334.25390625,34200.0,0.0,0.0,0.6046322584152222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670207381248474,1.6702320575714111,-2.4704448151169345e-05,0.0,0.0006136249285191,0.0,0.0,543.2747802734375,0.0,0.0,0.0,0.9260578155517578,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213405355811119,-2674.51904296875,304.1607971191406,0.586129367351532,0.180547222495079,0.1961359679698944,293.4535522460937,297.1499938964844,293.1499938964844,0.109792560338974,-2595.74951171875,304.18115234375,0.5668887495994568,0.1640489846467971,0.165270909667015,293.2410888671875,297.1499938964844,293.1499938964844,0.5018247365951538,-6400.02734375,304.1656799316406,0.8534256815910339,0.5768986344337463,0.4079731106758117,293.2664794921875,297.1499938964844,293.1499938964844,0.635575532913208,-10412.126953125,304.17071533203125,0.9081389307975768,0.6955104470252991,0.6634688377380371,293.1806945800781,297.1499938964844,293.1499938964844,0.0382370091974735,-5994.017578125,304.1534729003906,0.414288729429245,0.0762447938323021,0.3824505805969238,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.18292236328125,1.0,0.5255354642868042,0.5671554803848267,0.5671554803848267,1.0,1.0,-2.1483099460601807,0.8408267498016357,1.307483196258545,0.3470452427864074,0.0,0.0,0.874180793762207,238.77713012695312,213.0,27.59120750427246,-26012.546875,1436.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11651611328125,310.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,34334.25390625,34200.0,0.0,0.0,0.6046322584152222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670207381248474,1.6702320575714111,-2.4704448151169345e-05,0.0,0.0006136249285191,0.0,0.0,543.2747802734375,0.0,0.0,0.0,0.9260578155517578,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202685385942459,-2655.3408203125,304.1607666015625,0.5869691371917725,0.179555594921112,0.1949134767055511,293.45220947265625,297.1499938964844,293.1499938964844,0.1067416816949844,-2537.383544921875,304.1810302734375,0.5641303658485413,0.1604696065187454,0.1617083996534347,293.2406311035156,297.1499938964844,293.1499938964844,0.4999253451824188,-6380.7841796875,304.1662902832031,0.8555961847305298,0.5758326053619385,0.4071111977100372,293.2658996582031,297.1499938964844,293.1499938964844,0.6331101059913635,-10380.2373046875,304.1714172363281,0.9107289910316468,0.6941440105438232,0.6620240211486816,293.179931640625,297.1499938964844,293.1499938964844,0.037813052535057,-5958.6181640625,304.15362548828125,0.4152039587497711,0.0760035142302513,0.380546897649765,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3105773925781,291.1950988769531,1.0,0.5215779542922974,0.5683724284172058,0.5683724284172058,1.0,1.0,-2.137697219848633,0.8373867273330688,1.300310492515564,0.3459542393684387,0.0,0.0,0.8700294494628906,234.3831481933593,213.0,30.39248275756836,-25911.5859375,1408.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263427734375,310.4013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,34369.640625,33120.0,0.0,0.0,0.6025914549827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662549614906311,1.6625741720199585,-2.455747380736284e-05,0.0,0.0006115537253208,0.0,0.0,537.027587890625,0.0,0.0,0.0,0.9074038863182068,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193982437252998,-2640.042724609375,304.160400390625,0.5880935192108154,0.1786059886217117,0.1937188804149627,293.45074462890625,297.1499938964844,293.1499938964844,0.1038850992918014,-2482.72900390625,304.1805725097656,0.5615600347518921,0.1569292992353439,0.158167690038681,293.2401123046875,297.1499938964844,293.1499938964844,0.4987458884716034,-6369.4306640625,304.1654357910156,0.8581052422523499,0.5747897624969482,0.4062509834766388,293.2652587890625,297.1499938964844,293.1499938964844,0.6315324306488037,-10360.916015625,304.1703796386719,0.9137679934501648,0.6928032636642456,0.6605821251869202,293.1791076660156,297.1499938964844,293.1499938964844,0.037477821111679,-5931.6025390625,304.153564453125,0.4163526892662048,0.0757834017276763,0.3786718547344208,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890869140625,1.0,0.5173687934875488,0.5695933103561401,0.5695933103561401,1.0,1.0,-2.1271798610687256,0.833976686000824,1.2932032346725464,0.3448731005191803,0.0,0.0,0.8677274584770203,229.6147003173828,201.0,8.707535743713379,-25740.208984375,1378.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.151123046875,310.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33525.04296875,33120.0,0.0,0.0,0.6003682613372803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6340478658676147,1.634071707725525,-2.3795902961865067e-05,0.0,0.0006092974799685,0.0,0.0,510.9630737304688,0.0,0.0,0.0,0.9070579409599304,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174494102597236,-2605.127685546875,304.1601867675781,0.5910577774047852,0.1768211871385574,0.1914191991090774,293.447509765625,297.1499938964844,293.1499938964844,0.0980471149086952,-2369.493896484375,304.1801147460937,0.5568506717681885,0.149961844086647,0.1511635482311248,293.2388916015625,297.1499938964844,293.1499938964844,0.4952856004238128,-6334.51123046875,304.1661071777344,0.8640059232711792,0.5727527737617493,0.4045508205890655,293.2638244628906,297.1499938964844,293.1499938964844,0.6270269155502319,-10302.8876953125,304.171142578125,0.9210252165794371,0.6901772022247314,0.657733678817749,293.1773681640625,297.1499938964844,293.1499938964844,0.0366993844509124,-5866.77734375,304.1536865234375,0.4192833006381988,0.0753986090421676,0.3750384747982025,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5084043741226196,0.5720426440238953,0.5720426440238953,1.0,1.0,-2.106538772583008,0.8272888660430908,1.2792500257492063,0.3427619934082031,0.0,0.0,0.859332799911499,219.3076171875,189.0,22.168087005615234,-25550.330078125,1317.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069702148437,310.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,33366.125,33120.0,0.0,0.0,0.5956928730010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142767667770386,1.6143001317977903,-2.3369972041109577e-05,0.0,0.0006045525078661,0.0,0.0,494.7818603515625,0.0,0.0,0.0,0.8974407315254211,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174494102597236,-2605.127685546875,304.1601867675781,0.5910577774047852,0.1768211871385574,0.1914191991090774,293.447509765625,297.1499938964844,293.1499938964844,0.0980471149086952,-2369.493896484375,304.1801147460937,0.5568506717681885,0.149961844086647,0.1511635482311248,293.2388916015625,297.1499938964844,293.1499938964844,0.4952856004238128,-6334.51123046875,304.1661071777344,0.8640059232711792,0.5727527737617493,0.4045508205890655,293.2638244628906,297.1499938964844,293.1499938964844,0.6270269155502319,-10302.8876953125,304.171142578125,0.9210252165794371,0.6901772022247314,0.657733678817749,293.1773681640625,297.1499938964844,293.1499938964844,0.0366993844509124,-5866.77734375,304.1536865234375,0.4192833006381988,0.0753986090421676,0.3750384747982025,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5084043741226196,0.5720426440238953,0.5720426440238953,1.0,1.0,-2.106538772583008,0.8272888660430908,1.2792500257492063,0.3427619934082031,0.0,0.0,0.859332799911499,219.3076171875,189.0,22.168087005615234,-25550.330078125,1317.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069702148437,310.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,33366.125,33120.0,0.0,0.0,0.5956928730010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142767667770386,1.6143001317977903,-2.3369972041109577e-05,0.0,0.0006045525078661,0.0,0.0,494.7818603515625,0.0,0.0,0.0,0.8974407315254211,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155856996774673,-2571.6064453125,304.1598815917969,0.5948125123977661,0.175174206495285,0.1892377138137817,293.4439697265625,297.1499938964844,293.1499938964844,0.0923554226756095,-2258.068603515625,304.1795654296875,0.5525631904602051,0.143140897154808,0.1442723572254181,293.2376403808594,297.1499938964844,293.1499938964844,0.4917646050453186,-6299.00537109375,304.1665954589844,0.870921790599823,0.5707514882087708,0.4028581976890564,293.2623596191406,297.1499938964844,293.1499938964844,0.6224425435066223,-10243.90625,304.1717224121094,0.9295692443847656,0.6875896453857422,0.6548981070518494,293.1755676269531,297.1499938964844,293.1499938964844,0.0359493754804134,-5804.04052734375,304.1536865234375,0.4230014681816101,0.0750739276409149,0.3715722262859344,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989329576492309,0.5745030045509338,0.5745030045509338,1.0,1.0,-2.0863826274871826,0.8207619786262512,1.265620470046997,0.3407129347324371,0.0,0.0,0.8479657769203186,208.3761138916016,177.0,24.22516822814941,-25343.1796875,1256.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632751464844,310.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,33410.71875,32040.0,0.0,0.0,0.5907889008522034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895391702651978,1.5895620584487915,-2.2898782845004465e-05,0.0,0.0005995756364427,0.0,0.0,475.83392333984375,0.0,0.0,0.0,0.8707431554794312,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155856996774673,-2571.6064453125,304.1598815917969,0.5948125123977661,0.175174206495285,0.1892377138137817,293.4439697265625,297.1499938964844,293.1499938964844,0.0923554226756095,-2258.068603515625,304.1795654296875,0.5525631904602051,0.143140897154808,0.1442723572254181,293.2376403808594,297.1499938964844,293.1499938964844,0.4917646050453186,-6299.00537109375,304.1665954589844,0.870921790599823,0.5707514882087708,0.4028581976890564,293.2623596191406,297.1499938964844,293.1499938964844,0.6224425435066223,-10243.90625,304.1717224121094,0.9295692443847656,0.6875896453857422,0.6548981070518494,293.1755676269531,297.1499938964844,293.1499938964844,0.0359493754804134,-5804.04052734375,304.1536865234375,0.4230014681816101,0.0750739276409149,0.3715722262859344,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989329576492309,0.5745030045509338,0.5745030045509338,1.0,1.0,-2.0863826274871826,0.8207619786262512,1.265620470046997,0.3407129347324371,0.0,0.0,0.8479657769203186,208.3761138916016,177.0,24.22516822814941,-25343.1796875,1256.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632751464844,310.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,33410.71875,32040.0,0.0,0.0,0.5907889008522034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895391702651978,1.5895620584487915,-2.2898782845004465e-05,0.0,0.0005995756364427,0.0,0.0,475.83392333984375,0.0,0.0,0.0,0.8707431554794312,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140835806727409,-2544.9423828125,304.1591186523437,0.5992594361305237,0.1736553311347961,0.1871745437383651,293.4401550292969,297.1499938964844,293.1499938964844,0.0869920253753662,-2153.280517578125,304.1786499023437,0.5486125349998474,0.1364681720733642,0.1375044137239456,293.2362670898437,297.1499938964844,293.1499938964844,0.4893979132175445,-6275.99755859375,304.1650695800781,0.8788022994995117,0.5688115358352661,0.4011927247047424,293.2607116699219,297.1499938964844,293.1499938964844,0.6192903518676758,-10204.9013671875,304.1698303222656,0.9391602873802184,0.6850763559341431,0.6521086096763611,293.1737365722656,297.1499938964844,293.1499938964844,0.0353553369641304,-5755.74755859375,304.1534729003906,0.427521675825119,0.0747978165745735,0.3682663440704345,291.21759033203125,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.2182006835937,1.0,0.4891165196895599,0.5769677758216858,0.5769677758216858,1.0,1.0,-2.066778421401977,0.8144211769104004,1.2523573637008667,0.3387359976768493,0.0,0.0,0.8397443890571594,197.1025848388672,165.0,4.960937023162842,-25069.103515625,1195.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34521484375,310.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,32386.880859375,32040.0,0.0,0.0,0.585353672504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543553113937378,1.5435749292373655,-2.1792327970615588e-05,0.0,0.0005940595874562,0.0,0.0,438.5075378417969,0.0,0.0,0.0,0.8620182275772095,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140835806727409,-2544.9423828125,304.1591186523437,0.5992594361305237,0.1736553311347961,0.1871745437383651,293.4401550292969,297.1499938964844,293.1499938964844,0.0869920253753662,-2153.280517578125,304.1786499023437,0.5486125349998474,0.1364681720733642,0.1375044137239456,293.2362670898437,297.1499938964844,293.1499938964844,0.4893979132175445,-6275.99755859375,304.1650695800781,0.8788022994995117,0.5688115358352661,0.4011927247047424,293.2607116699219,297.1499938964844,293.1499938964844,0.6192903518676758,-10204.9013671875,304.1698303222656,0.9391602873802184,0.6850763559341431,0.6521086096763611,293.1737365722656,297.1499938964844,293.1499938964844,0.0353553369641304,-5755.74755859375,304.1534729003906,0.427521675825119,0.0747978165745735,0.3682663440704345,291.21759033203125,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.2182006835937,1.0,0.4891165196895599,0.5769677758216858,0.5769677758216858,1.0,1.0,-2.066778421401977,0.8144211769104004,1.2523573637008667,0.3387359976768493,0.0,0.0,0.8397443890571594,197.1025848388672,165.0,4.960937023162842,-25069.103515625,1195.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34521484375,310.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,32386.880859375,32040.0,0.0,0.0,0.585353672504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543553113937378,1.5435749292373655,-2.1792327970615588e-05,0.0,0.0005940595874562,0.0,0.0,438.5075378417969,0.0,0.0,0.0,0.8620182275772095,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124875396490097,-2516.154052734375,304.15875244140625,0.6043524742126465,0.1722546815872192,0.1852274537086486,293.4360656738281,297.1499938964844,293.1499938964844,0.0815756022930145,-2047.5430908203125,304.1781311035156,0.5449824333190918,0.129949003458023,0.1308737397193908,293.23492431640625,297.1499938964844,293.1499938964844,0.4862955510616302,-6244.7734375,304.16522216796875,0.8876433372497559,0.5668975710868835,0.3995478749275207,293.2591247558594,297.1499938964844,293.1499938964844,0.6152398586273193,-10152.8876953125,304.1699523925781,0.9495570659637452,0.6825952529907227,0.6493554711341858,293.17193603515625,297.1499938964844,293.1499938964844,0.0347054339945316,-5701.39306640625,304.15338134765625,0.4329221248626709,0.0745626091957092,0.3651156425476074,291.2291259765625,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2296142578125,1.0,0.4790388941764831,0.5794375538825989,0.5794375538825989,1.0,1.0,-2.047715902328491,0.8082630038261414,1.239452838897705,0.336832582950592,0.0,0.0,0.8283878564834595,185.64845275878903,153.0,11.831954002380373,-24864.447265625,1135.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173278808594,310.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,32360.3125,32040.0,0.0,0.0,0.5797029733657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51591157913208,1.51593279838562,-2.12727773032384e-05,0.0,0.0005883248522877,0.0,0.0,418.8584289550781,0.0,0.0,0.0,0.848962128162384,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124875396490097,-2516.154052734375,304.15875244140625,0.6043524742126465,0.1722546815872192,0.1852274537086486,293.4360656738281,297.1499938964844,293.1499938964844,0.0815756022930145,-2047.5430908203125,304.1781311035156,0.5449824333190918,0.129949003458023,0.1308737397193908,293.23492431640625,297.1499938964844,293.1499938964844,0.4862955510616302,-6244.7734375,304.16522216796875,0.8876433372497559,0.5668975710868835,0.3995478749275207,293.2591247558594,297.1499938964844,293.1499938964844,0.6152398586273193,-10152.8876953125,304.1699523925781,0.9495570659637452,0.6825952529907227,0.6493554711341858,293.17193603515625,297.1499938964844,293.1499938964844,0.0347054339945316,-5701.39306640625,304.15338134765625,0.4329221248626709,0.0745626091957092,0.3651156425476074,291.2291259765625,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2296142578125,1.0,0.4790388941764831,0.5794375538825989,0.5794375538825989,1.0,1.0,-2.047715902328491,0.8082630038261414,1.239452838897705,0.336832582950592,0.0,0.0,0.8283878564834595,185.64845275878903,153.0,11.831954002380373,-24864.447265625,1135.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173278808594,310.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,32360.3125,32040.0,0.0,0.0,0.5797029733657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51591157913208,1.51593279838562,-2.12727773032384e-05,0.0,0.0005883248522877,0.0,0.0,418.8584289550781,0.0,0.0,0.0,0.848962128162384,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117423251271247,-2502.71337890625,304.15850830078125,0.6071363091468811,0.1715975850820541,0.1842969208955764,293.4339599609375,297.1499938964844,293.1499938964844,0.0789056494832038,-1995.7850341796875,304.1778869628906,0.5432808995246887,0.1267399340867996,0.1276064664125442,293.2342834472656,297.1499938964844,293.1499938964844,0.4848273992538452,-6230.0576171875,304.1651306152344,0.8924328088760376,0.5659501552581787,0.3987295925617218,293.2583312988281,297.1499938964844,293.1499938964844,0.6133178472518921,-10128.3154296875,304.1698303222656,0.9549831748008728,0.6813662648200989,0.6479860544204712,293.1710510253906,297.1499938964844,293.1499938964844,0.0344001203775405,-5675.89306640625,304.1533203125,0.4359880983829498,0.0744582116603851,0.3635940849781036,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969970703125,291.2333984375,1.0,0.47391477227211,0.5806752443313599,0.5806752443313599,1.0,1.0,-2.038365364074707,0.805243968963623,1.2331215143203735,0.3359047472476959,0.0,0.0,0.8224408626556396,179.88409423828125,153.0,10.960606575012209,-24755.640625,1105.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4495544433594,310.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,32370.443359375,30960.0,0.0,0.0,0.5768117904663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501087307929993,1.5011084079742432,-2.100347956002224e-05,0.0,0.0005853906041011,0.0,0.0,408.6592102050781,0.0,0.0,0.0,0.8270394802093506,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1112027242779731,-2493.31201171875,304.1579284667969,0.6100769639015198,0.1709683537483215,0.1833939850330352,293.43182373046875,297.1499938964844,293.1499938964844,0.0763785392045974,-1947.3818359375,304.1773986816406,0.5416519045829773,0.1235629543662071,0.1243681013584137,293.23358154296875,297.1499938964844,293.1499938964844,0.4841518700122833,-6224.0302734375,304.16357421875,0.8974794149398804,0.5650172233581543,0.3979172110557556,293.25750732421875,297.1499938964844,293.1499938964844,0.6123760938644409,-10117.603515625,304.1679077148437,0.9605255722999572,0.6801554560661316,0.6466265320777893,293.170166015625,297.1499938964844,293.1499938964844,0.0341868214309215,-5659.294921875,304.1531066894531,0.4393203258514404,0.074361614882946,0.36210498213768,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955627441406,291.2169494628906,1.0,0.4687393605709076,0.5819138884544373,0.5819138884544373,1.0,1.0,-2.0291364192962646,0.8022649884223938,1.2268716096878052,0.3349924683570862,0.0,0.0,0.8191739916801453,174.10671997070312,141.0,-15.512351989746094,-24573.416015625,1076.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4918212890625,310.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.224609375,30960.0,0.0,0.0,0.5737488865852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467716097831726,1.4677362442016602,-2.0200764993205667e-05,0.0,0.000582282198593,0.0,0.0,383.6121215820313,0.0,0.0,0.0,0.8244780898094177,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098960265517234,-2469.7734375,304.157470703125,0.6163390874862671,0.1697918623685836,0.1816729307174682,293.42742919921875,297.1499938964844,293.1499938964844,0.0711284577846527,-1847.3565673828125,304.1770324707031,0.5386534333229065,0.1173134446144104,0.1179859712719917,293.2322082519531,297.1499938964844,293.1499938964844,0.4816282987594604,-6198.7578125,304.1632995605469,0.9085990786552428,0.5631772875785828,0.3963180482387543,293.255859375,297.1499938964844,293.1499938964844,0.6090633869171143,-10075.2548828125,304.1675109863281,0.9718663096427916,0.6777681708335876,0.6439526677131653,293.1684875488281,297.1499938964844,293.1499938964844,0.0336425192654132,-5614.0830078125,304.1529846191406,0.4468812346458435,0.0741909965872764,0.3592233657836914,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181701660156,1.0,0.4582388699054718,0.5843932032585144,0.5843932032585144,1.0,1.0,-2.011082172393799,0.796443521976471,1.2146387100219729,0.3332237899303436,0.0,0.0,0.8104379773139954,162.52432250976562,129.0,-1.361980676651001,-24381.14453125,1018.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.563720703125,310.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,31258.076171875,30960.0,0.0,0.0,0.5675097703933716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426108598709106,1.4426305294036863,-1.9706616512849e-05,0.0,0.0005759503110311,0.0,0.0,366.7594909667969,0.0,0.0,0.0,0.8124717473983765,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098960265517234,-2469.7734375,304.157470703125,0.6163390874862671,0.1697918623685836,0.1816729307174682,293.42742919921875,297.1499938964844,293.1499938964844,0.0711284577846527,-1847.3565673828125,304.1770324707031,0.5386534333229065,0.1173134446144104,0.1179859712719917,293.2322082519531,297.1499938964844,293.1499938964844,0.4816282987594604,-6198.7578125,304.1632995605469,0.9085990786552428,0.5631772875785828,0.3963180482387543,293.255859375,297.1499938964844,293.1499938964844,0.6090633869171143,-10075.2548828125,304.1675109863281,0.9718663096427916,0.6777681708335876,0.6439526677131653,293.1684875488281,297.1499938964844,293.1499938964844,0.0336425192654132,-5614.0830078125,304.1529846191406,0.4468812346458435,0.0741909965872764,0.3592233657836914,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181701660156,1.0,0.4582388699054718,0.5843932032585144,0.5843932032585144,1.0,1.0,-2.011082172393799,0.796443521976471,1.2146387100219729,0.3332237899303436,0.0,0.0,0.8104379773139954,162.52432250976562,129.0,-1.361980676651001,-24381.14453125,1018.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.563720703125,310.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,31258.076171875,30960.0,0.0,0.0,0.5675097703933716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426108598709106,1.4426305294036863,-1.9706616512849e-05,0.0,0.0005759503110311,0.0,0.0,366.7594909667969,0.0,0.0,0.0,0.8124717473983765,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091359034180641,-2456.0244140625,304.1572265625,0.620307981967926,0.1691369861364364,0.1806927621364593,293.4246826171875,297.1499938964844,293.1499938964844,0.06797955930233,-1788.1544189453125,304.1768493652344,0.5370497107505798,0.113638624548912,0.114223875105381,293.2314758300781,297.1499938964844,293.1499938964844,0.4800451099872589,-6182.82568359375,304.16326904296875,0.9163832664489746,0.5620763897895813,0.3953609466552734,293.25494384765625,297.1499938964844,293.1499938964844,0.6069924235343933,-10048.6396484375,304.1674499511719,0.9787410497665404,0.6763399243354797,0.6423530578613281,293.16754150390625,297.1499938964844,293.1499938964844,0.0333199277520179,-5587.087890625,304.1529235839844,0.4520536959171295,0.0741016641259193,0.3575527667999267,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.2200622558594,1.0,0.4518421292304992,0.5858840942382812,0.5858840942382812,1.0,1.0,-2.000463962554932,0.7930207848548889,1.207443118095398,0.3321910202503204,0.0,0.0,0.8046385645866394,155.56997680664062,129.0,1.262360453605652,-24256.6953125,984.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5951843261719,310.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31248.63671875,30960.0,0.0,0.0,0.5637618899345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4271667003631592,1.427186131477356,-1.9435343347140588e-05,0.0,0.0005721466150134,0.0,0.0,357.0258178710937,0.0,0.0,0.0,0.8052964806556702,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086532920598983,-2447.298828125,304.15704345703125,0.6230774521827698,0.1687209755182266,0.180060401558876,293.4227905273437,297.1499938964844,293.1499938964844,0.0658921152353286,-1749.29736328125,304.1767578125,0.5360788702964783,0.1112251356244087,0.1117471531033515,293.2309875488281,297.1499938964844,293.1499938964844,0.479026198387146,-6172.5966796875,304.1632080078125,0.9220235347747804,0.5613465309143066,0.3947249054908752,293.2543334960937,297.1499938964844,293.1499938964844,0.6056575179100037,-10031.5263671875,304.1673583984375,0.9833230376243592,0.6753929257392883,0.6412901282310486,293.1669006347656,297.1499938964844,293.1499938964844,0.0331129804253578,-5569.7880859375,304.1528625488281,0.4557946324348449,0.0740470364689827,0.3564611077308655,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.28985595703125,291.2204895019531,1.0,0.4475380778312683,0.5868786573410034,0.5868786573410034,1.0,1.0,-1.9934778213500977,0.7907694578170776,1.20270836353302,0.3315145969390869,0.0,0.0,0.8008188605308533,150.9346466064453,117.0,1.221951246261597,-24171.453125,962.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6123962402344,310.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,31246.39453125,29880.0,0.0,0.0,0.5612637996673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416871190071106,1.4168903827667236,-1.9257025996921584e-05,0.0,0.00056961143855,0.0,0.0,350.65289306640625,0.0,0.0,0.0,0.7855342626571655,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077367216348648,-2431.144775390625,304.15625,0.6306155323982239,0.1677552759647369,0.1785553395748138,293.41766357421875,297.1499938964844,293.1499938964844,0.0608742870390415,-1657.5599365234375,304.1762084960937,0.5341265797615051,0.1053512394428253,0.1056976318359375,293.22967529296875,297.1499938964844,293.1499938964844,0.477534681558609,-6158.4609375,304.161376953125,0.9374735951423644,0.5595583915710449,0.3931550085544586,293.25274658203125,297.1499938964844,293.1499938964844,0.603635311126709,-10007.0576171875,304.1650695800781,0.9946842193603516,0.6730722784996033,0.6386677622795105,293.1653747558594,297.1499938964844,293.1499938964844,0.0327179916203022,-5538.38037109375,304.152587890625,0.4661526381969452,0.0739287063479423,0.3538096249103546,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366380870342254,0.5893600583076477,0.5893600583076477,1.0,1.0,-1.9764223098754885,0.7852801084518433,1.191142201423645,0.3298788964748382,0.0,0.0,0.7965204119682312,139.34466552734375,105.0,-15.771380424499512,-23904.576171875,907.3792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669616699219,310.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,30143.880859375,29880.0,0.0,0.0,0.5547530055046082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774560689926147,1.3774744272232056,-1.8338878362555988e-05,0.0,0.0005630038212984,0.0,0.0,323.9228515625,0.0,0.0,0.0,0.7799411416053772,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077367216348648,-2431.144775390625,304.15625,0.6306155323982239,0.1677552759647369,0.1785553395748138,293.41766357421875,297.1499938964844,293.1499938964844,0.0608742870390415,-1657.5599365234375,304.1762084960937,0.5341265797615051,0.1053512394428253,0.1056976318359375,293.22967529296875,297.1499938964844,293.1499938964844,0.477534681558609,-6158.4609375,304.161376953125,0.9374735951423644,0.5595583915710449,0.3931550085544586,293.25274658203125,297.1499938964844,293.1499938964844,0.603635311126709,-10007.0576171875,304.1650695800781,0.9946842193603516,0.6730722784996033,0.6386677622795105,293.1653747558594,297.1499938964844,293.1499938964844,0.0327179916203022,-5538.38037109375,304.152587890625,0.4661526381969452,0.0739287063479423,0.3538096249103546,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366380870342254,0.5893600583076477,0.5893600583076477,1.0,1.0,-1.9764223098754885,0.7852801084518433,1.191142201423645,0.3298788964748382,0.0,0.0,0.7965204119682312,139.34466552734375,105.0,-15.771380424499512,-23904.576171875,907.3792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669616699219,310.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,30143.880859375,29880.0,0.0,0.0,0.5547530055046082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774560689926147,1.3774744272232056,-1.8338878362555988e-05,0.0,0.0005630038212984,0.0,0.0,323.9228515625,0.0,0.0,0.0,0.7799411416053772,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066377609968185,-2411.017822265625,304.156005859375,0.6379427909851074,0.1669214963912964,0.1772422641515731,293.4122009277344,297.1499938964844,293.1499938964844,0.0557468682527542,-1565.242919921875,304.176025390625,0.5314492583274841,0.0996774584054946,0.099903330206871,293.2283630371094,297.1499938964844,293.1499938964844,0.4747442305088043,-6129.84423828125,304.16229248046875,0.9517785906791688,0.5578072667121887,0.3916576206684112,293.24578857421875,297.1499938964844,293.1499938964844,0.5886192321777344,-9797.0771484375,304.1866455078125,0.9990000128746032,0.671843409538269,0.6247565746307373,293.1636962890625,297.1499938964844,293.1499938964844,0.0322667360305786,-5499.7216796875,304.1524658203125,0.4747259020805359,0.0738773271441459,0.3516644537448883,291.20758056640625,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.20965576171875,1.0,0.4250489175319671,0.592347264289856,0.592347264289856,1.0,1.0,-1.9470674991607664,0.7745831608772278,1.172484278678894,0.3260393738746643,0.0,0.0,0.7884610891342163,129.02349853515625,108.0,14.406662940979004,-23623.810546875,846.8914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69903564453125,310.5424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,30109.7109375,29880.0,0.0,0.0,0.5483013987541199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583569526672363,1.3583749532699585,-1.8013852240983397e-05,0.0,0.0005564562161453,0.0,0.0,312.8510437011719,0.0,0.0,0.0,0.7709330916404724,4.0,0.0,1.0
