time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066377609968185,-2411.017822265625,304.156005859375,0.6379427909851074,0.1669214963912964,0.1772422641515731,293.4122009277344,297.1499938964844,293.1499938964844,0.0557468682527542,-1565.242919921875,304.176025390625,0.5314492583274841,0.0996774584054946,0.099903330206871,293.2283630371094,297.1499938964844,293.1499938964844,0.4747442305088043,-6129.84423828125,304.16229248046875,0.9517785906791688,0.5578072667121887,0.3916576206684112,293.24578857421875,297.1499938964844,293.1499938964844,0.5886192321777344,-9797.0771484375,304.1866455078125,0.9990000128746032,0.671843409538269,0.6247565746307373,293.1636962890625,297.1499938964844,293.1499938964844,0.0322667360305786,-5499.7216796875,304.1524658203125,0.4747259020805359,0.0738773271441459,0.3516644537448883,291.20758056640625,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.20965576171875,1.0,0.4250489175319671,0.592347264289856,0.592347264289856,1.0,1.0,-1.9470674991607664,0.7745831608772278,1.172484278678894,0.3260393738746643,0.0,0.0,0.7884610891342163,129.02349853515625,108.0,14.406662940979004,-23623.810546875,846.8914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69903564453125,310.5424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,30109.7109375,29880.0,0.0,0.0,0.5483013987541199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583569526672363,1.3583749532699585,-1.8013852240983397e-05,0.0,0.0005564562161453,0.0,0.0,312.8510437011719,0.0,0.0,0.0,0.7709330916404724,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060723215341568,-2400.466796875,304.15594482421875,0.6401563286781311,0.1665084362030029,0.1767062842845916,293.4096069335937,297.1499938964844,293.1499938964844,0.053192414343357,-1519.811279296875,304.1759338378906,0.5283979773521423,0.0968643501400947,0.097135342657566,293.2279357910156,297.1499938964844,293.1499938964844,0.472949743270874,-6111.20068359375,304.1632995605469,0.9559576511383056,0.5568990707397461,0.3909637331962585,293.23394775390625,297.1499938964844,293.1499938964844,0.5784279704093933,-9657.1572265625,304.1983642578125,0.9990000128746032,0.6729499697685242,0.6161389946937561,293.16290283203125,297.1499938964844,293.1499938964844,0.0320842377841472,-5483.21923828125,304.15234375,0.4771912097930908,0.0738603994250297,0.3510873019695282,291.2252502441406,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2267761230469,1.0,0.4209541976451874,0.5938611030578613,0.5938611030578613,1.0,1.0,-1.9312622547149656,0.7687749862670898,1.162487268447876,0.323711633682251,0.0,0.0,0.7816494107246399,125.78118133544922,108.0,27.273042678833008,-23459.765625,822.6356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7237548828125,310.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30187.49609375,28800.0,0.0,0.0,0.5449322462081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344122052192688,1.3441399335861206,-1.7797839973354712e-05,0.0,0.0005530369235202,0.0,0.0,305.0622253417969,0.0,0.0,0.0,0.7493127584457397,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057762801647186,-2395.3212890625,304.1553955078125,0.6416574716567993,0.1660839170217514,0.1761842668056488,293.4071960449219,297.1499938964844,293.1499938964844,0.0508028119802475,-1478.081298828125,304.1755676269531,0.5245089530944824,0.0940474718809127,0.0943903625011444,293.2276306152344,297.1499938964844,293.1499938964844,0.4722725450992584,-6104.9560546875,304.1620788574219,0.9588353633880616,0.5559733510017395,0.390267938375473,293.2208251953125,297.1499938964844,293.1499938964844,0.5718082785606384,-9568.9775390625,304.20147705078125,0.9990000128746032,0.6744645237922668,0.6098514795303345,293.1622009277344,297.1499938964844,293.1499938964844,0.0320391468703746,-5480.2587890625,304.1520080566406,0.4789164662361145,0.0738359242677688,0.3506072461605072,291.21563720703125,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.272705078125,291.2140808105469,1.0,0.4176798164844513,0.5952845215797424,0.5952845215797424,1.0,1.0,-1.918455481529236,0.7641932964324951,1.1542621850967407,0.3220172822475433,0.0,0.0,0.7780269980430603,123.41448211669922,111.0,-3.390885353088379,-23231.720703125,804.0664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7648620605469,310.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29330.0859375,28800.0,0.0,0.0,0.5413345098495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309756875038147,1.3097739219665527,-1.7050118913175538e-05,0.0,0.0005493857315741,0.0,0.0,284.0460205078125,0.0,0.0,0.0,0.746418297290802,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050243228673935,-2381.6513671875,304.15484619140625,0.6431798338890076,0.1652425229549408,0.1752038300037384,293.4027709960937,297.1499938964844,293.1499938964844,0.0458974875509738,-1393.0528564453125,304.1752319335937,0.5151010155677795,0.0884322375059127,0.0889717638492584,293.22711181640625,297.1499938964844,293.1499938964844,0.4700827896595001,-6082.9345703125,304.1617431640625,0.961992084980011,0.5541072487831116,0.3889099061489105,293.1968688964844,297.1499938964844,293.1499938964844,0.5621643662452698,-9444.05078125,304.2001342773437,0.9990000128746032,0.6775375604629517,0.6020193696022034,293.1610412597656,297.1499938964844,293.1499938964844,0.0318885147571563,-5467.55322265625,304.1515808105469,0.4809423983097076,0.0737601891160011,0.3498408496379852,291.2161865234375,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2161865234375,1.0,0.4131708443164825,0.5979273319244385,0.5979273319244385,1.0,1.0,-1.8989640474319456,0.7575557827949524,1.1414083242416382,0.3198006153106689,0.0,0.0,0.7693927884101868,120.41680145263672,114.0,2.039074182510376,-23012.5546875,778.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8359375,310.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,29104.087890625,28800.0,0.0,0.0,0.5340104699134827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836287021636963,1.2836452722549438,-1.6587533536949195e-05,0.0,0.0005419527296908,0.0,0.0,269.83740234375,0.0,0.0,0.0,0.734112560749054,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050243228673935,-2381.6513671875,304.15484619140625,0.6431798338890076,0.1652425229549408,0.1752038300037384,293.4027709960937,297.1499938964844,293.1499938964844,0.0458974875509738,-1393.0528564453125,304.1752319335937,0.5151010155677795,0.0884322375059127,0.0889717638492584,293.22711181640625,297.1499938964844,293.1499938964844,0.4700827896595001,-6082.9345703125,304.1617431640625,0.961992084980011,0.5541072487831116,0.3889099061489105,293.1968688964844,297.1499938964844,293.1499938964844,0.5621643662452698,-9444.05078125,304.2001342773437,0.9990000128746032,0.6775375604629517,0.6020193696022034,293.1610412597656,297.1499938964844,293.1499938964844,0.0318885147571563,-5467.55322265625,304.1515808105469,0.4809423983097076,0.0737601891160011,0.3498408496379852,291.2161865234375,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2161865234375,1.0,0.4131708443164825,0.5979273319244385,0.5979273319244385,1.0,1.0,-1.8989640474319456,0.7575557827949524,1.1414083242416382,0.3198006153106689,0.0,0.0,0.7693927884101868,120.41680145263672,114.0,2.039074182510376,-23012.5546875,778.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8359375,310.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,29104.087890625,28800.0,0.0,0.0,0.5340104699134827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836287021636963,1.2836452722549438,-1.6587533536949195e-05,0.0,0.0005419527296908,0.0,0.0,269.83740234375,0.0,0.0,0.0,0.734112560749054,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044182255864143,-2370.767333984375,304.1542358398437,0.6431609988212585,0.1644331663846969,0.1743178814649582,293.3986511230469,297.1499938964844,293.1499938964844,0.0410732328891754,-1310.4378662109375,304.17486572265625,0.5042818188667297,0.0828632041811943,0.0836528986692428,293.2268371582031,297.1499938964844,293.1499938964844,0.4682575464248657,-6064.87451171875,304.1608581542969,0.9625016450881958,0.5522114634513855,0.3875743448734283,293.18048095703125,297.1499938964844,293.1499938964844,0.557916522026062,-9395.033203125,304.1903686523437,0.9990000128746032,0.6796913743019104,0.5990294218063354,293.16033935546875,297.1499938964844,293.1499938964844,0.0317831560969352,-5459.2041015625,304.1512451171875,0.4814878702163696,0.0736239105463028,0.3491285741329193,291.2096252441406,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2597961425781,291.208740234375,1.0,0.4107255339622497,0.6003493070602417,0.6003493070602417,1.0,1.0,-1.8855992555618288,0.7534360289573669,1.132163166999817,0.3187412619590759,0.0,0.0,0.761730968952179,119.1450653076172,117.0,-8.732805252075195,-22820.630859375,763.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.868408203125,310.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,29049.43359375,27720.0,0.0,0.0,0.5268628597259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596735954284668,1.2596898078918457,-1.6205207430175506e-05,0.0,0.0005346988327801,0.0,0.0,257.6481018066406,0.0,0.0,0.0,0.7082483768463135,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044182255864143,-2370.767333984375,304.1542358398437,0.6431609988212585,0.1644331663846969,0.1743178814649582,293.3986511230469,297.1499938964844,293.1499938964844,0.0410732328891754,-1310.4378662109375,304.17486572265625,0.5042818188667297,0.0828632041811943,0.0836528986692428,293.2268371582031,297.1499938964844,293.1499938964844,0.4682575464248657,-6064.87451171875,304.1608581542969,0.9625016450881958,0.5522114634513855,0.3875743448734283,293.18048095703125,297.1499938964844,293.1499938964844,0.557916522026062,-9395.033203125,304.1903686523437,0.9990000128746032,0.6796913743019104,0.5990294218063354,293.16033935546875,297.1499938964844,293.1499938964844,0.0317831560969352,-5459.2041015625,304.1512451171875,0.4814878702163696,0.0736239105463028,0.3491285741329193,291.2096252441406,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2597961425781,291.208740234375,1.0,0.4107255339622497,0.6003493070602417,0.6003493070602417,1.0,1.0,-1.8855992555618288,0.7534360289573669,1.132163166999817,0.3187412619590759,0.0,0.0,0.761730968952179,119.1450653076172,117.0,-8.732805252075195,-22820.630859375,763.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.868408203125,310.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,29049.43359375,27720.0,0.0,0.0,0.5268628597259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596735954284668,1.2596898078918457,-1.6205207430175506e-05,0.0,0.0005346988327801,0.0,0.0,257.6481018066406,0.0,0.0,0.0,0.7082483768463135,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.10418601334095,-2367.27587890625,304.1532592773437,0.6420491933822632,0.163670927286148,0.1735251396894455,293.3947448730469,297.1499938964844,293.1499938964844,0.0364952869713306,-1232.505859375,304.1742248535156,0.4926384389400482,0.0773584246635437,0.0784340426325798,293.2265319824219,297.1499938964844,293.1499938964844,0.4678617715835571,-6062.287109375,304.15802001953125,0.96111798286438,0.5503246784210205,0.3862713575363159,293.1728210449219,297.1499938964844,293.1499938964844,0.5591137409210205,-9421.1103515625,304.17498779296875,0.9990000128746032,0.6804911494255066,0.599509596824646,293.1600646972656,297.1499938964844,293.1499938964844,0.0317990854382514,-5463.4052734375,304.1508178710937,0.4809011816978454,0.0734164118766784,0.3483052849769592,291.1686706542969,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567443847656,291.16778564453125,1.0,0.4097479283809662,0.6025845408439636,0.6025845408439636,1.0,1.0,-1.876525640487671,0.7510566711425781,1.1254689693450928,0.3184634149074554,0.0,0.0,0.7623031735420227,119.08922576904295,120.0,-35.0877685546875,-22615.81640625,755.6776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8794250488281,310.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,27861.67578125,27720.0,0.0,0.0,0.5198389887809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303591966629028,1.2303746938705444,-1.5493342289119028e-05,0.0,0.000527570489794,0.0,0.0,240.4505157470703,0.0,0.0,0.0,0.7072576284408569,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.10418601334095,-2367.27587890625,304.1532592773437,0.6420491933822632,0.163670927286148,0.1735251396894455,293.3947448730469,297.1499938964844,293.1499938964844,0.0364952869713306,-1232.505859375,304.1742248535156,0.4926384389400482,0.0773584246635437,0.0784340426325798,293.2265319824219,297.1499938964844,293.1499938964844,0.4678617715835571,-6062.287109375,304.15802001953125,0.96111798286438,0.5503246784210205,0.3862713575363159,293.1728210449219,297.1499938964844,293.1499938964844,0.5591137409210205,-9421.1103515625,304.17498779296875,0.9990000128746032,0.6804911494255066,0.599509596824646,293.1600646972656,297.1499938964844,293.1499938964844,0.0317990854382514,-5463.4052734375,304.1508178710937,0.4809011816978454,0.0734164118766784,0.3483052849769592,291.1686706542969,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567443847656,291.16778564453125,1.0,0.4097479283809662,0.6025845408439636,0.6025845408439636,1.0,1.0,-1.876525640487671,0.7510566711425781,1.1254689693450928,0.3184634149074554,0.0,0.0,0.7623031735420227,119.08922576904295,120.0,-35.0877685546875,-22615.81640625,755.6776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8794250488281,310.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,27861.67578125,27720.0,0.0,0.0,0.5198389887809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303591966629028,1.2303746938705444,-1.5493342289119028e-05,0.0,0.000527570489794,0.0,0.0,240.4505157470703,0.0,0.0,0.0,0.7072576284408569,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037796214222908,-2360.1044921875,304.15283203125,0.6401916742324829,0.1629590094089508,0.1728184074163437,293.3908996582031,297.1499938964844,293.1499938964844,0.0319478698074817,-1153.3369140625,304.1737060546875,0.479700356721878,0.0719361156225204,0.0733199194073677,293.2264404296875,297.1499938964844,293.1499938964844,0.4664655029773712,-6048.36181640625,304.1576538085937,0.9583354592323304,0.548406720161438,0.3849793076515198,293.1739807128906,297.1499938964844,293.1499938964844,0.5620362758636475,-9468.357421875,304.16180419921875,0.9990000128746032,0.6796920895576477,0.6024787425994873,293.1601257324219,297.1499938964844,293.1499938964844,0.0316801071166992,-5454.302734375,304.1507568359375,0.4794569611549377,0.0731494426727294,0.3473519086837768,291.15478515625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2550964355469,291.15362548828125,1.0,0.4098251461982727,0.604668378829956,0.604668378829956,1.0,1.0,-1.870514154434204,0.7499057650566101,1.1206084489822388,0.3187256157398224,0.0,0.0,0.7625300884246826,119.90534210205078,123.0,-25.650196075439453,-22523.443359375,753.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8206787109375,310.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,27743.64453125,27720.0,0.0,0.0,0.5136047005653381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227712631225586,1.227728009223938,-1.5427145626745187e-05,0.0,0.000521243433468,0.0,0.0,238.90646362304688,0.0,0.0,0.0,0.705906093120575,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037796214222908,-2360.1044921875,304.15283203125,0.6401916742324829,0.1629590094089508,0.1728184074163437,293.3908996582031,297.1499938964844,293.1499938964844,0.0319478698074817,-1153.3369140625,304.1737060546875,0.479700356721878,0.0719361156225204,0.0733199194073677,293.2264404296875,297.1499938964844,293.1499938964844,0.4664655029773712,-6048.36181640625,304.1576538085937,0.9583354592323304,0.548406720161438,0.3849793076515198,293.1739807128906,297.1499938964844,293.1499938964844,0.5620362758636475,-9468.357421875,304.16180419921875,0.9990000128746032,0.6796920895576477,0.6024787425994873,293.1601257324219,297.1499938964844,293.1499938964844,0.0316801071166992,-5454.302734375,304.1507568359375,0.4794569611549377,0.0731494426727294,0.3473519086837768,291.15478515625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2550964355469,291.15362548828125,1.0,0.4098251461982727,0.604668378829956,0.604668378829956,1.0,1.0,-1.870514154434204,0.7499057650566101,1.1206084489822388,0.3187256157398224,0.0,0.0,0.7625300884246826,119.90534210205078,123.0,-25.650196075439453,-22523.443359375,753.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8206787109375,310.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,27743.64453125,27720.0,0.0,0.0,0.5136047005653381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227712631225586,1.227728009223938,-1.5427145626745187e-05,0.0,0.000521243433468,0.0,0.0,238.90646362304688,0.0,0.0,0.0,0.705906093120575,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.103615716099739,-2357.2666015625,304.1526184082031,0.6390702128410339,0.1626234352588653,0.1724952757358551,293.38897705078125,297.1499938964844,293.1499938964844,0.02978634275496,-1114.604248046875,304.17333984375,0.4719144999980926,0.0692625418305397,0.0708053037524223,293.2264404296875,297.1499938964844,293.1499938964844,0.4658422470092773,-6042.201171875,304.15740966796875,0.9565362930297852,0.5474385619163513,0.384331464767456,293.17755126953125,297.1499938964844,293.1499938964844,0.564448356628418,-9504.4052734375,304.1552734375,0.9990000128746032,0.6786900162696838,0.6046609878540039,293.1602783203125,297.1499938964844,293.1499938964844,0.0316191427409648,-5449.748046875,304.1507263183594,0.4784745573997497,0.0729959532618522,0.3468246757984161,291.1459045410156,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446838378906,1.0,0.410161018371582,0.6056671142578125,0.6056671142578125,1.0,1.0,-1.8683661222457888,0.7496735453605652,1.1186925172805786,0.3190060555934906,0.0,0.0,0.7636930346488953,120.56049346923828,123.0,-25.45837783813477,-22481.390625,753.8204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7676086425781,310.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.888671875,26640.0,0.0,0.0,0.5108460783958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289457321166992,1.2289612293243408,-1.5435871318913996e-05,0.0,0.000518443819601,0.0,0.0,239.3788909912109,0.0,0.0,0.0,0.6914616823196411,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036523133516311,-2358.47021484375,304.1520690917969,0.6378585696220398,0.1623026579618454,0.1721917986869812,293.38702392578125,297.1499938964844,293.1499938964844,0.027811424806714,-1083.07470703125,304.1726379394531,0.4621820449829101,0.0666177868843078,0.0683208256959915,293.2264099121094,297.1499938964844,293.1499938964844,0.4660473167896271,-6045.19921875,304.1556396484375,0.954521656036377,0.5464739799499512,0.3836855888366699,293.18280029296875,297.1499938964844,293.1499938964844,0.5683184266090393,-9560.626953125,304.1472473144531,0.9990000128746032,0.6773135662078857,0.6072062849998474,293.1604309082031,297.1499938964844,293.1499938964844,0.031638715416193,-5453.4853515625,304.1505432128906,0.4773431122303009,0.0728310197591781,0.3462648689746856,291.1169738769531,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548217773437,291.1132507324219,1.0,0.4106538295745849,0.6066446304321289,0.6066446304321289,1.0,1.0,-1.8666739463806152,0.7496249079704285,1.117048978805542,0.3193664252758026,0.0,0.0,0.7686002850532532,121.34651947021484,126.0,-54.87005233764648,-22363.111328125,754.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71441650390625,310.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26756.17578125,26640.0,0.0,0.0,0.5081955790519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2146971225738523,1.214712142944336,-1.5010790775704663e-05,0.0,0.0005157539271749,0.0,0.0,230.3865966796875,0.0,0.0,0.0,0.6975663900375366,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.103409968316555,-2354.347412109375,304.1517944335937,0.6352530717849731,0.161704733967781,0.1716434359550476,293.38299560546875,297.1499938964844,293.1499938964844,0.0238809734582901,-1002.4574584960938,304.171630859375,0.4409071207046509,0.06143294647336,0.0634557902812957,293.2264099121094,297.1499938964844,293.1499938964844,0.4649268984794616,-6033.89697265625,304.1557006835937,0.9499813318252563,0.5445387363433838,0.3824072182178497,293.1976623535156,297.1499938964844,293.1499938964844,0.5753859281539917,-9660.408203125,304.13653564453125,0.9990000128746032,0.6734775900840759,0.613149881362915,293.1609191894531,297.1499938964844,293.1499938964844,0.0314945131540298,-5442.53125,304.1506042480469,0.4746850132942199,0.072472296655178,0.3450630903244018,291.09649658203125,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25634765625,291.09576416015625,1.0,0.4120182991027832,0.60856032371521,0.60856032371521,1.0,1.0,-1.8644174337387085,0.7499902844429016,1.1144272089004517,0.3202923536300659,0.0,0.0,0.777559757232666,123.23430633544922,129.0,-29.65458869934082,-22346.333984375,759.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621337890625,310.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,26453.93359375,26640.0,0.0,0.0,0.5037423372268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332669496536257,1.2332820892333984,-1.5218482076306827e-05,0.0,0.0005112343933433,0.0,0.0,238.2670440673828,0.0,0.0,0.0,0.7055180072784424,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.103409968316555,-2354.347412109375,304.1517944335937,0.6352530717849731,0.161704733967781,0.1716434359550476,293.38299560546875,297.1499938964844,293.1499938964844,0.0238809734582901,-1002.4574584960938,304.171630859375,0.4409071207046509,0.06143294647336,0.0634557902812957,293.2264099121094,297.1499938964844,293.1499938964844,0.4649268984794616,-6033.89697265625,304.1557006835937,0.9499813318252563,0.5445387363433838,0.3824072182178497,293.1976623535156,297.1499938964844,293.1499938964844,0.5753859281539917,-9660.408203125,304.13653564453125,0.9990000128746032,0.6734775900840759,0.613149881362915,293.1609191894531,297.1499938964844,293.1499938964844,0.0314945131540298,-5442.53125,304.1506042480469,0.4746850132942199,0.072472296655178,0.3450630903244018,291.09649658203125,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25634765625,291.09576416015625,1.0,0.4120182991027832,0.60856032371521,0.60856032371521,1.0,1.0,-1.8644174337387085,0.7499902844429016,1.1144272089004517,0.3202923536300659,0.0,0.0,0.777559757232666,123.23430633544922,129.0,-29.65458869934082,-22346.333984375,759.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621337890625,310.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,26453.93359375,26640.0,0.0,0.0,0.5037423372268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332669496536257,1.2332820892333984,-1.5218482076306827e-05,0.0,0.0005112343933433,0.0,0.0,238.2670440673828,0.0,0.0,0.0,0.7055180072784424,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031616851687431,-2350.00830078125,304.151611328125,0.6325027942657471,0.1611645817756652,0.1711670309305191,293.37847900390625,297.1499938964844,293.1499938964844,0.0204463545233011,-929.1304321289062,304.1701354980469,0.4216986000537872,0.0564395897090435,0.0587654151022434,293.2265930175781,297.1499938964844,293.1499938964844,0.4635104537010193,-6019.4072265625,304.1561584472656,0.9448952078819276,0.5425706505775452,0.3811140358448028,293.2170715332031,297.1499938964844,293.1499938964844,0.5833364725112915,-9770.205078125,304.1278076171875,0.9990000128746032,0.6683462262153625,0.6199426651000977,293.1615600585937,297.1499938964844,293.1499938964844,0.0312957093119621,-5426.47705078125,304.1507263183594,0.4715044498443603,0.0720655545592308,0.3437154293060303,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.2600402832031,291.08331298828125,1.0,0.4137626886367798,0.6104617714881897,0.6104617714881897,1.0,1.0,-1.863272905349732,0.7508267164230347,1.1124461889266968,0.3214341104030609,0.0,0.0,0.7871555685997009,125.44767761230467,132.0,-21.09750747680664,-22316.970703125,765.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35595703125,310.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,26390.810546875,25560.0,0.0,0.0,0.5005587935447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552382946014404,1.255253791809082,-1.5536226783297025e-05,0.0,0.0005080035189166,0.0,0.0,248.6204833984375,0.0,0.0,0.0,0.7005420923233032,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031616851687431,-2350.00830078125,304.151611328125,0.6325027942657471,0.1611645817756652,0.1711670309305191,293.37847900390625,297.1499938964844,293.1499938964844,0.0204463545233011,-929.1304321289062,304.1701354980469,0.4216986000537872,0.0564395897090435,0.0587654151022434,293.2265930175781,297.1499938964844,293.1499938964844,0.4635104537010193,-6019.4072265625,304.1561584472656,0.9448952078819276,0.5425706505775452,0.3811140358448028,293.2170715332031,297.1499938964844,293.1499938964844,0.5833364725112915,-9770.205078125,304.1278076171875,0.9990000128746032,0.6683462262153625,0.6199426651000977,293.1615600585937,297.1499938964844,293.1499938964844,0.0312957093119621,-5426.47705078125,304.1507263183594,0.4715044498443603,0.0720655545592308,0.3437154293060303,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.2600402832031,291.08331298828125,1.0,0.4137626886367798,0.6104617714881897,0.6104617714881897,1.0,1.0,-1.863272905349732,0.7508267164230347,1.1124461889266968,0.3214341104030609,0.0,0.0,0.7871555685997009,125.44767761230467,132.0,-21.09750747680664,-22316.970703125,765.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35595703125,310.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,26390.810546875,25560.0,0.0,0.0,0.5005587935447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552382946014404,1.255253791809082,-1.5536226783297025e-05,0.0,0.0005080035189166,0.0,0.0,248.6204833984375,0.0,0.0,0.0,0.7005420923233032,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031991317868232,-2351.35595703125,304.1510314941406,0.6296615600585938,0.1606879532337188,0.1707652509212494,293.3734130859375,297.1499938964844,293.1499938964844,0.0175803583115339,-861.2033081054688,304.1681823730469,0.4049604833126068,0.0516808480024337,0.0543158948421478,293.2266540527344,297.1499938964844,293.1499938964844,0.4631308615207672,-6016.3232421875,304.15484619140625,0.9393787980079652,0.5406138896942139,0.3798286020755768,293.23907470703125,297.1499938964844,293.1499938964844,0.5931361317634583,-9903.7197265625,304.119140625,0.9990000128746032,0.6621917486190796,0.6269602179527283,293.162353515625,297.1499938964844,293.1499938964844,0.0311709102243185,-5418.51220703125,304.1507263183594,0.4677176773548126,0.0716108083724975,0.3421946763992309,291.0451965332031,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660217285156,291.0446472167969,1.0,0.4157624542713165,0.6123978495597839,0.6123978495597839,1.0,1.0,-1.8625693321228027,0.7518595457077026,1.1107097864151,0.3226935863494873,0.0,0.0,0.8040907979011536,127.93446350097656,135.0,-35.578155517578125,-22229.80078125,772.5648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1453857421875,309.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,25262.900390625,25560.0,0.0,0.0,0.4982543289661407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658720016479492,1.2658873796463013,-1.5443945812876336e-05,0.0,0.0005056647933088,0.0,0.0,250.900634765625,0.0,0.0,0.0,0.7177475094795227,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031991317868232,-2351.35595703125,304.1510314941406,0.6296615600585938,0.1606879532337188,0.1707652509212494,293.3734130859375,297.1499938964844,293.1499938964844,0.0175803583115339,-861.2033081054688,304.1681823730469,0.4049604833126068,0.0516808480024337,0.0543158948421478,293.2266540527344,297.1499938964844,293.1499938964844,0.4631308615207672,-6016.3232421875,304.15484619140625,0.9393787980079652,0.5406138896942139,0.3798286020755768,293.23907470703125,297.1499938964844,293.1499938964844,0.5931361317634583,-9903.7197265625,304.119140625,0.9990000128746032,0.6621917486190796,0.6269602179527283,293.162353515625,297.1499938964844,293.1499938964844,0.0311709102243185,-5418.51220703125,304.1507263183594,0.4677176773548126,0.0716108083724975,0.3421946763992309,291.0451965332031,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660217285156,291.0446472167969,1.0,0.4157624542713165,0.6123978495597839,0.6123978495597839,1.0,1.0,-1.8625693321228027,0.7518595457077026,1.1107097864151,0.3226935863494873,0.0,0.0,0.8040907979011536,127.93446350097656,135.0,-35.578155517578125,-22229.80078125,772.5648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1453857421875,309.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,25262.900390625,25560.0,0.0,0.0,0.4982543289661407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658720016479492,1.2658873796463013,-1.5443945812876336e-05,0.0,0.0005056647933088,0.0,0.0,250.900634765625,0.0,0.0,0.0,0.7177475094795227,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029260084033012,-2346.205810546875,304.1511535644531,0.6259326338768005,0.160284012556076,0.1704950034618377,293.3695678710937,297.1499938964844,293.1499938964844,0.0158269647508859,-816.1994018554688,304.12091064453125,0.3928673267364502,0.050000000745058,0.0517422594130039,293.226806640625,297.1499938964844,293.1499938964844,0.460997998714447,-5993.77685546875,304.1568298339844,0.9318997859954834,0.5386435985565186,0.3785817921161651,293.254638671875,297.1499938964844,293.1499938964844,0.590521514415741,-9859.0224609375,304.1341247558594,0.9943835139274596,0.6567467451095581,0.6237910985946655,293.16314697265625,297.1499938964844,293.1499938964844,0.0308787412941455,-5393.025390625,304.1509704589844,0.4622006714344024,0.07113628834486,0.3407890796661377,291.05255126953125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2716979980469,291.05352783203125,1.0,0.4175029993057251,0.6147955060005188,0.6147955060005188,1.0,1.0,-1.852213740348816,0.7488068342208862,1.1034069061279297,0.3221291601657867,0.0,0.0,0.8168965578079224,131.42691040039062,138.0,1.059049367904663,-22163.333984375,775.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189147949219,309.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25221.140625,25560.0,0.0,0.0,0.4969951212406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298347234725952,1.2983630895614624,-1.594017885508947e-05,0.0,0.0005043868441134,0.0,0.0,267.1051940917969,0.0,0.0,0.0,0.7325354218482971,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029260084033012,-2346.205810546875,304.1511535644531,0.6259326338768005,0.160284012556076,0.1704950034618377,293.3695678710937,297.1499938964844,293.1499938964844,0.0158269647508859,-816.1994018554688,304.12091064453125,0.3928673267364502,0.050000000745058,0.0517422594130039,293.226806640625,297.1499938964844,293.1499938964844,0.460997998714447,-5993.77685546875,304.1568298339844,0.9318997859954834,0.5386435985565186,0.3785817921161651,293.254638671875,297.1499938964844,293.1499938964844,0.590521514415741,-9859.0224609375,304.1341247558594,0.9943835139274596,0.6567467451095581,0.6237910985946655,293.16314697265625,297.1499938964844,293.1499938964844,0.0308787412941455,-5393.025390625,304.1509704589844,0.4622006714344024,0.07113628834486,0.3407890796661377,291.05255126953125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2716979980469,291.05352783203125,1.0,0.4175029993057251,0.6147955060005188,0.6147955060005188,1.0,1.0,-1.852213740348816,0.7488068342208862,1.1034069061279297,0.3221291601657867,0.0,0.0,0.8168965578079224,131.42691040039062,138.0,1.059049367904663,-22163.333984375,775.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189147949219,309.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25221.140625,25560.0,0.0,0.0,0.4969951212406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298347234725952,1.2983630895614624,-1.594017885508947e-05,0.0,0.0005043868441134,0.0,0.0,267.1051940917969,0.0,0.0,0.0,0.7325354218482971,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027745306491851,-2343.32666015625,304.1512145996094,0.6242910027503967,0.1600910276174545,0.1703632920980453,293.3701477050781,297.1499938964844,293.1499938964844,0.0157022140920162,-813.7842407226562,304.0785827636719,0.3915008902549743,0.050000000745058,0.0517875775694847,293.2269897460937,297.1499938964844,293.1499938964844,0.4598046839237213,-5981.22802734375,304.1577453613281,0.9285324811935424,0.5376351475715637,0.37793630361557,293.2578125,297.1499938964844,293.1499938964844,0.5885120630264282,-9828.41015625,304.140625,0.991648495197296,0.654798150062561,0.6218352913856506,293.16357421875,297.1499938964844,293.1499938964844,0.0307072550058364,-5377.94580078125,304.1510925292969,0.4595424234867096,0.0708847343921661,0.3399890065193176,291.0587158203125,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.05938720703125,1.0,0.4183467328548431,0.6159593462944031,0.6159593462944031,1.0,1.0,-1.8480420112609863,0.7477057576179504,1.1003363132476809,0.3220118582248688,0.0,0.0,0.8223509788513184,132.99925231933594,138.0,7.666451930999756,-22127.09765625,776.8023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.811279296875,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25248.671875,24480.0,0.0,0.0,0.4966435134410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3120629787445068,1.3120791912078855,-1.6163825421244837e-05,0.0,0.000504030031152,0.0,0.0,274.2933959960937,0.0,0.0,0.0,0.7239099144935608,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028146296739578,-2344.337646484375,304.1509094238281,0.6227278709411621,0.159913569688797,0.1702411770820617,293.3724670410156,297.1499938964844,293.1499938964844,0.0156109165400266,-812.7294921875,304.0316772460937,0.3902419805526733,0.050000000745058,0.0518511980772018,293.22711181640625,297.1499938964844,293.1499938964844,0.4594082534313202,-5977.599609375,304.15704345703125,0.925298273563385,0.5366321802139282,0.3772860765457153,293.2594909667969,297.1499938964844,293.1499938964844,0.5877390503883362,-9816.267578125,304.1436767578125,0.9890538454055786,0.6531007289886475,0.6201967000961304,293.1640014648437,297.1499938964844,293.1499938964844,0.0306138172745704,-5371.02197265625,304.15106201171875,0.456981748342514,0.0706299319863319,0.3391546607017517,291.0446472167969,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2754821777344,291.0426330566406,1.0,0.4191904664039612,0.6171125173568726,0.6171125173568726,1.0,1.0,-1.844240427017212,0.7467548251152039,1.0974855422973633,0.3219630718231201,0.0,0.0,0.8305914998054504,134.5250244140625,141.0,-18.58649063110352,-22010.212890625,778.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7224426269531,309.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,24409.802734375,24480.0,0.0,0.0,0.4963008463382721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3046231269836426,1.3046389818191528,-1.5855895981076173e-05,0.0,0.0005036822403781,0.0,0.0,268.1738586425781,0.0,0.0,0.0,0.733143150806427,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026316583156585,-2340.90673828125,304.15093994140625,0.619757354259491,0.1596098691225052,0.1700462996959686,293.3808288574219,297.1499938964844,293.1499938964844,0.0153442956507205,-807.7793579101562,303.927734375,0.3877407908439636,0.050000000745058,0.0519758127629756,293.2273254394531,297.1499938964844,293.1499938964844,0.4573231637477875,-5955.8369140625,304.1582336425781,0.9191139936447144,0.5346384048461914,0.3759981691837311,293.2608337402344,297.1499938964844,293.1499938964844,0.5848408341407776,-9773.7275390625,304.150634765625,0.9840115904808044,0.6500526070594788,0.6173804402351379,293.1648254394531,297.1499938964844,293.1499938964844,0.0302799046039581,-5342.05859375,304.1512756347656,0.4520612061023712,0.0701096132397651,0.3374284505844116,291.0474853515625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.04840087890625,1.0,0.4208860099315643,0.6194133162498474,0.6194133162498474,1.0,1.0,-1.8371853828430176,0.7450694441795349,1.0921159982681274,0.3219601809978485,0.0,0.0,0.8445236086845398,137.52149963378906,144.0,4.607436656951904,-21977.86328125,782.1983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591735839844,309.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24190.623046875,24480.0,0.0,0.0,0.4959735572338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3322426080703735,1.332258939743042,-1.6248581232503057e-05,0.0,0.0005033501074649,0.0,0.0,282.1181335449219,0.0,0.0,0.0,0.7456589937210083,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026316583156585,-2340.90673828125,304.15093994140625,0.619757354259491,0.1596098691225052,0.1700462996959686,293.3808288574219,297.1499938964844,293.1499938964844,0.0153442956507205,-807.7793579101562,303.927734375,0.3877407908439636,0.050000000745058,0.0519758127629756,293.2273254394531,297.1499938964844,293.1499938964844,0.4573231637477875,-5955.8369140625,304.1582336425781,0.9191139936447144,0.5346384048461914,0.3759981691837311,293.2608337402344,297.1499938964844,293.1499938964844,0.5848408341407776,-9773.7275390625,304.150634765625,0.9840115904808044,0.6500526070594788,0.6173804402351379,293.1648254394531,297.1499938964844,293.1499938964844,0.0302799046039581,-5342.05859375,304.1512756347656,0.4520612061023712,0.0701096132397651,0.3374284505844116,291.0474853515625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.04840087890625,1.0,0.4208860099315643,0.6194133162498474,0.6194133162498474,1.0,1.0,-1.8371853828430176,0.7450694441795349,1.0921159982681274,0.3219601809978485,0.0,0.0,0.8445236086845398,137.52149963378906,144.0,4.607436656951904,-21977.86328125,782.1983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591735839844,309.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24190.623046875,24480.0,0.0,0.0,0.4959735572338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3322426080703735,1.332258939743042,-1.6248581232503057e-05,0.0,0.0005033501074649,0.0,0.0,282.1181335449219,0.0,0.0,0.0,0.7456589937210083,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023996323347091,-2336.401123046875,304.1510009765625,0.616909921169281,0.1593729704618454,0.1699194759130478,293.39239501953125,297.1499938964844,293.1499938964844,0.0150356981903314,-801.43701171875,303.8132629394531,0.385302722454071,0.050000000745058,0.0520999059081077,293.2275695800781,297.1499938964844,293.1499938964844,0.4547559022903442,-5928.9560546875,304.1597595214844,0.913205862045288,0.5326306819915771,0.3747014999389648,293.26123046875,297.1499938964844,293.1499938964844,0.5813890695571899,-9725.0166015625,304.1561279296875,0.9789313673973083,0.6471637487411499,0.6147757768630981,293.1656494140625,297.1499938964844,293.1499938964844,0.0298870597034692,-5307.12109375,304.1514892578125,0.4473060369491577,0.0695682540535926,0.3356136381626129,291.0629577636719,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.06402587890625,1.0,0.4225885272026062,0.6217343211174011,0.6217343211174011,1.0,1.0,-1.8303383588790887,0.7434556484222412,1.086882710456848,0.3219837844371795,0.0,0.0,0.8551044464111328,140.51036071777344,147.0,17.031482696533203,-21936.861328125,785.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,309.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,24217.2578125,23400.0,0.0,0.0,0.4961299300193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356459140777588,1.356475830078125,-1.664999217609875e-05,0.0,0.0005035087815485,0.0,0.0,295.3904113769531,0.0,0.0,0.0,0.7419637441635132,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023996323347091,-2336.401123046875,304.1510009765625,0.616909921169281,0.1593729704618454,0.1699194759130478,293.39239501953125,297.1499938964844,293.1499938964844,0.0150356981903314,-801.43701171875,303.8132629394531,0.385302722454071,0.050000000745058,0.0520999059081077,293.2275695800781,297.1499938964844,293.1499938964844,0.4547559022903442,-5928.9560546875,304.1597595214844,0.913205862045288,0.5326306819915771,0.3747014999389648,293.26123046875,297.1499938964844,293.1499938964844,0.5813890695571899,-9725.0166015625,304.1561279296875,0.9789313673973083,0.6471637487411499,0.6147757768630981,293.1656494140625,297.1499938964844,293.1499938964844,0.0298870597034692,-5307.12109375,304.1514892578125,0.4473060369491577,0.0695682540535926,0.3356136381626129,291.0629577636719,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.06402587890625,1.0,0.4225885272026062,0.6217343211174011,0.6217343211174011,1.0,1.0,-1.8303383588790887,0.7434556484222412,1.086882710456848,0.3219837844371795,0.0,0.0,0.8551044464111328,140.51036071777344,147.0,17.031482696533203,-21936.861328125,785.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,309.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,24217.2578125,23400.0,0.0,0.0,0.4961299300193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356459140777588,1.356475830078125,-1.664999217609875e-05,0.0,0.0005035087815485,0.0,0.0,295.3904113769531,0.0,0.0,0.0,0.7419637441635132,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.102455697953701,-2337.65576171875,304.1506042480469,0.6141629815101624,0.1592112928628921,0.1698684245347976,293.40582275390625,297.1499938964844,293.1499938964844,0.0147513346746563,-796.1900024414062,303.6895446777344,0.3829352855682373,0.050000000745058,0.0522240847349166,293.2276611328125,297.1499938964844,293.1499938964844,0.4532034695148468,-5913.43212890625,304.1591491699219,0.9076301455497742,0.530644416809082,0.3734130263328552,293.2610778808594,297.1499938964844,293.1499938964844,0.5791751742362976,-9695.01171875,304.1578369140625,0.9737663865089417,0.6443729996681213,0.6122676730155945,293.1664733886719,297.1499938964844,293.1499938964844,0.02958002127707,-5281.34716796875,304.1515197753906,0.442689299583435,0.0690032020211219,0.3336932361125946,291.0517272949219,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899780273437,291.0525817871094,1.0,0.4242940247058868,0.6240758299827576,0.6240758299827576,1.0,1.0,-1.823569416999817,0.7418559789657593,1.0817134380340576,0.3220028579235077,0.0,0.0,0.8691843152046204,143.50381469726562,150.0,0.422573059797287,-21819.646484375,789.7977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,309.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,23233.578125,23400.0,0.0,0.0,0.4962618947029114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35485577583313,1.354872226715088,-1.6401134416810237e-05,0.0,0.0005036427173763,0.0,0.0,291.7710266113281,0.0,0.0,0.0,0.753727912902832,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.102455697953701,-2337.65576171875,304.1506042480469,0.6141629815101624,0.1592112928628921,0.1698684245347976,293.40582275390625,297.1499938964844,293.1499938964844,0.0147513346746563,-796.1900024414062,303.6895446777344,0.3829352855682373,0.050000000745058,0.0522240847349166,293.2276611328125,297.1499938964844,293.1499938964844,0.4532034695148468,-5913.43212890625,304.1591491699219,0.9076301455497742,0.530644416809082,0.3734130263328552,293.2610778808594,297.1499938964844,293.1499938964844,0.5791751742362976,-9695.01171875,304.1578369140625,0.9737663865089417,0.6443729996681213,0.6122676730155945,293.1664733886719,297.1499938964844,293.1499938964844,0.02958002127707,-5281.34716796875,304.1515197753906,0.442689299583435,0.0690032020211219,0.3336932361125946,291.0517272949219,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899780273437,291.0525817871094,1.0,0.4242940247058868,0.6240758299827576,0.6240758299827576,1.0,1.0,-1.823569416999817,0.7418559789657593,1.0817134380340576,0.3220028579235077,0.0,0.0,0.8691843152046204,143.50381469726562,150.0,0.422573059797287,-21819.646484375,789.7977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,309.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,23233.578125,23400.0,0.0,0.0,0.4962618947029114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35485577583313,1.354872226715088,-1.6401134416810237e-05,0.0,0.0005036427173763,0.0,0.0,291.7710266113281,0.0,0.0,0.0,0.753727912902832,4.0,0.0,1.0
