time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022973582148552,-2334.443603515625,304.1506652832031,0.6114898324012756,0.1591121405363083,0.1698867827653885,293.4201965332031,297.1499938964844,293.1499938964844,0.0144130559638142,-788.6127319335938,303.5600891113281,0.3806326389312744,0.050000000745058,0.0523485392332077,293.227783203125,297.1499938964844,293.1499938964844,0.4504903852939605,-5885.00244140625,304.1606140136719,0.9024460315704346,0.5286523699760437,0.3721290528774261,293.26080322265625,297.1499938964844,293.1499938964844,0.5754765272140503,-9644.3505859375,304.161376953125,0.9685086011886596,0.6416153311729431,0.6098102331161499,293.16729736328125,297.1499938964844,293.1499938964844,0.02915845438838,-5241.72314453125,304.1517028808594,0.4382173717021942,0.0684176906943321,0.3316779136657715,291.0709228515625,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0723876953125,1.0,0.4259991347789764,0.626437783241272,0.626437783241272,1.0,1.0,-1.8168257474899288,0.7402457594871521,1.076580047607422,0.3220052123069763,0.0,0.0,0.878532350063324,146.50550842285156,153.0,20.526330947875977,-21797.974609375,793.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,309.4413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,23199.818359375,23400.0,0.0,0.0,0.4965658187866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737941980361938,1.373810887336731,-1.670730307523627e-05,0.0,0.0005039511597715,0.0,0.0,302.2411193847656,0.0,0.0,0.0,0.7624963521957397,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022973582148552,-2334.443603515625,304.1506652832031,0.6114898324012756,0.1591121405363083,0.1698867827653885,293.4201965332031,297.1499938964844,293.1499938964844,0.0144130559638142,-788.6127319335938,303.5600891113281,0.3806326389312744,0.050000000745058,0.0523485392332077,293.227783203125,297.1499938964844,293.1499938964844,0.4504903852939605,-5885.00244140625,304.1606140136719,0.9024460315704346,0.5286523699760437,0.3721290528774261,293.26080322265625,297.1499938964844,293.1499938964844,0.5754765272140503,-9644.3505859375,304.161376953125,0.9685086011886596,0.6416153311729431,0.6098102331161499,293.16729736328125,297.1499938964844,293.1499938964844,0.02915845438838,-5241.72314453125,304.1517028808594,0.4382173717021942,0.0684176906943321,0.3316779136657715,291.0709228515625,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0723876953125,1.0,0.4259991347789764,0.626437783241272,0.626437783241272,1.0,1.0,-1.8168257474899288,0.7402457594871521,1.076580047607422,0.3220052123069763,0.0,0.0,0.878532350063324,146.50550842285156,153.0,20.526330947875977,-21797.974609375,793.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,309.4413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,23199.818359375,23400.0,0.0,0.0,0.4965658187866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737941980361938,1.373810887336731,-1.670730307523627e-05,0.0,0.0005039511597715,0.0,0.0,302.2411193847656,0.0,0.0,0.0,0.7624963521957397,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022203564643859,-2332.855712890625,304.1506652832031,0.6101754307746887,0.1590834259986877,0.1699181050062179,293.4276123046875,297.1499938964844,293.1499938964844,0.0142399547621607,-784.5785522460938,303.49322509765625,0.3795041739940643,0.050000000745058,0.0524109154939651,293.2278747558594,297.1499938964844,293.1499938964844,0.4490577280521393,-5870.013671875,304.1612854003906,0.8999617695808411,0.527653157711029,0.371483713388443,293.2606506347656,297.1499938964844,293.1499938964844,0.5735178589820862,-9617.7646484375,304.162841796875,0.965842306613922,0.6402431726455688,0.6085867881774902,293.167724609375,297.1499938964844,293.1499938964844,0.0287730433046817,-5222.2626953125,304.1521301269531,0.4360386431217193,0.0681178495287895,0.3306390941143036,291.08221435546875,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.29931640625,291.0837707519531,1.0,0.4268498122692108,0.6276259422302246,0.6276259422302246,1.0,1.0,-1.81344211101532,0.7394269704818726,1.0740151405334473,0.3219946622848511,0.0,0.0,0.8819140791893005,148.0100860595703,153.0,25.738157272338867,-21783.08984375,795.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,309.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,23223.041015625,22320.0,0.0,0.0,0.4967657029628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814843893051147,1.3815011978149414,-1.6841222532093525e-05,0.0,0.0005041540134698,0.0,0.0,306.67340087890625,0.0,0.0,0.0,0.7511112093925476,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023210138082504,-2334.87353515625,304.1503601074219,0.6088894009590149,0.1590687334537506,0.1699635088443756,293.43505859375,297.1499938964844,293.1499938964844,0.0140909263864159,-781.5942993164062,303.4240417480469,0.3783924579620361,0.050000000745058,0.0524732954800128,293.2279052734375,297.1499938964844,293.1499938964844,0.4483450055122375,-5863.11181640625,304.1605224609375,0.897507905960083,0.5266606211662292,0.3708392977714538,293.2604064941406,297.1499938964844,293.1499938964844,0.5724513530731201,-9604.1767578125,304.16241455078125,0.9631597399711608,0.6388856172561646,0.6073708534240723,293.1681213378906,297.1499938964844,293.1499938964844,0.028664868324995,-5212.51513671875,304.1522216796875,0.433904767036438,0.0678155869245529,0.3295857906341553,291.0754089355469,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026428222656,291.0741577148437,1.0,0.4276991486549377,0.6288163661956787,0.6288163661956787,1.0,1.0,-1.8100658655166624,0.7386046051979065,1.0714613199234009,0.3219777941703796,0.0,0.0,0.8873746395111084,149.5149383544922,156.0,-0.3095664381980896,-21682.345703125,797.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,309.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,22433.8125,22320.0,0.0,0.0,0.4968327581882477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649429082870483,1.3649592399597168,-1.6386866263928823e-05,0.0,0.0005042220582254,0.0,0.0,295.12713623046875,0.0,0.0,0.0,0.7560291886329651,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023067310452461,-2334.4248046875,304.1502685546875,0.6064066886901855,0.159079909324646,0.170097604393959,293.4501037597656,297.1499938964844,293.1499938964844,0.0137543426826596,-773.6603393554688,303.2830810546875,0.3762184083461761,0.050000000745058,0.0525980181992054,293.2278747558594,297.1499938964844,293.1499938964844,0.4458885788917541,-5837.599609375,304.1611633300781,0.8927032351493835,0.5246903300285339,0.3695665597915649,293.25982666015625,297.1499938964844,293.1499938964844,0.5690308213233948,-9558.3193359375,304.1640625,0.9577695727348328,0.6362074017524719,0.6049837470054626,293.1689147949219,297.1499938964844,293.1499938964844,0.0279877111315727,-5168.2333984375,304.1524963378906,0.4297530055046081,0.0671945288777351,0.3274093270301819,291.0868530273437,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094482421875,291.08843994140625,1.0,0.4293943345546722,0.6312006115913391,0.6312006115913391,1.0,1.0,-1.8033479452133176,0.7369523644447327,1.0663955211639404,0.3219266831874847,0.0,0.0,0.8954596519470215,152.52517700195312,159.0,18.368133544921875,-21664.994140625,801.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,309.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,22218.033203125,22320.0,0.0,0.0,0.4968665838241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3750152587890625,1.3750317096710205,-1.6505653547937982e-05,0.0,0.0005042564007453,0.0,0.0,300.1640930175781,0.0,0.0,0.0,0.7604868412017822,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023067310452461,-2334.4248046875,304.1502685546875,0.6064066886901855,0.159079909324646,0.170097604393959,293.4501037597656,297.1499938964844,293.1499938964844,0.0137543426826596,-773.6603393554688,303.2830810546875,0.3762184083461761,0.050000000745058,0.0525980181992054,293.2278747558594,297.1499938964844,293.1499938964844,0.4458885788917541,-5837.599609375,304.1611633300781,0.8927032351493835,0.5246903300285339,0.3695665597915649,293.25982666015625,297.1499938964844,293.1499938964844,0.5690308213233948,-9558.3193359375,304.1640625,0.9577695727348328,0.6362074017524719,0.6049837470054626,293.1689147949219,297.1499938964844,293.1499938964844,0.0279877111315727,-5168.2333984375,304.1524963378906,0.4297530055046081,0.0671945288777351,0.3274093270301819,291.0868530273437,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094482421875,291.08843994140625,1.0,0.4293943345546722,0.6312006115913391,0.6312006115913391,1.0,1.0,-1.8033479452133176,0.7369523644447327,1.0663955211639404,0.3219266831874847,0.0,0.0,0.8954596519470215,152.52517700195312,159.0,18.368133544921875,-21664.994140625,801.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,309.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,22218.033203125,22320.0,0.0,0.0,0.4968665838241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3750152587890625,1.3750317096710205,-1.6505653547937982e-05,0.0,0.0005042564007453,0.0,0.0,300.1640930175781,0.0,0.0,0.0,0.7604868412017822,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022072434425354,-2332.201904296875,304.1503601074219,0.6040105819702148,0.1591159999370575,0.1702677905559539,293.46514892578125,297.1499938964844,293.1499938964844,0.0134009961038827,-764.615966796875,303.13836669921875,0.3741040825843811,0.050000000745058,0.0527229681611061,293.2279052734375,297.1499938964844,293.1499938964844,0.4429259598255157,-5806.57373046875,304.1623840332031,0.8880056738853455,0.5227090716362,0.3682882487773895,293.25927734375,297.1499938964844,293.1499938964844,0.5649653673171997,-9503.669921875,304.1661376953125,0.9523289799690248,0.6335352063179016,0.6026068329811096,293.1696472167969,297.1499938964844,293.1499938964844,0.027632163837552,-5122.91748046875,304.1522521972656,0.4257736504077911,0.0665630623698234,0.325179785490036,291.1123352050781,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141052246094,1.0,0.4310818314552307,0.6335704922676086,0.6335704922676086,1.0,1.0,-1.79660964012146,0.7352499961853027,1.0613596439361572,0.3218264281749725,0.0,0.0,0.898806631565094,155.54112243652344,162.0,30.959487915039062,-21643.275390625,804.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,309.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,22240.212890625,21240.0,0.0,0.0,0.4968692660331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830182552337646,1.3830349445343018,-1.6644706192892045e-05,0.0,0.0005042591365054,0.0,0.0,304.76336669921875,0.0,0.0,0.0,0.749214231967926,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022072434425354,-2332.201904296875,304.1503601074219,0.6040105819702148,0.1591159999370575,0.1702677905559539,293.46514892578125,297.1499938964844,293.1499938964844,0.0134009961038827,-764.615966796875,303.13836669921875,0.3741040825843811,0.050000000745058,0.0527229681611061,293.2279052734375,297.1499938964844,293.1499938964844,0.4429259598255157,-5806.57373046875,304.1623840332031,0.8880056738853455,0.5227090716362,0.3682882487773895,293.25927734375,297.1499938964844,293.1499938964844,0.5649653673171997,-9503.669921875,304.1661376953125,0.9523289799690248,0.6335352063179016,0.6026068329811096,293.1696472167969,297.1499938964844,293.1499938964844,0.027632163837552,-5122.91748046875,304.1522521972656,0.4257736504077911,0.0665630623698234,0.325179785490036,291.1123352050781,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141052246094,1.0,0.4310818314552307,0.6335704922676086,0.6335704922676086,1.0,1.0,-1.79660964012146,0.7352499961853027,1.0613596439361572,0.3218264281749725,0.0,0.0,0.898806631565094,155.54112243652344,162.0,30.959487915039062,-21643.275390625,804.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,309.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,22240.212890625,21240.0,0.0,0.0,0.4968692660331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830182552337646,1.3830349445343018,-1.6644706192892045e-05,0.0,0.0005042591365054,0.0,0.0,304.76336669921875,0.0,0.0,0.0,0.749214231967926,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023863926529884,-2335.617431640625,304.14996337890625,0.6016895771026611,0.1591805219650268,0.1704612225294113,293.4801025390625,297.1499938964844,293.1499938964844,0.0130834523588418,-756.9933471679688,302.9866638183594,0.3720514476299286,0.050000000745058,0.052847895771265,293.22784423828125,297.1499938964844,293.1499938964844,0.4410924315452575,-5788.19189453125,304.1613464355469,0.8834344148635864,0.5207521319389343,0.3670194149017334,293.2585754394531,297.1499938964844,293.1499938964844,0.5623080730438232,-9469.44921875,304.1652526855469,0.9468824863433838,0.6309115886688232,0.6002628803253174,293.1703796386719,297.1499938964844,293.1499938964844,0.0273398924618959,-5088.79931640625,304.1520080566406,0.4219676852226257,0.0659216195344924,0.3229040503501892,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226928710937,291.10906982421875,1.0,0.4327611625194549,0.6358680129051208,0.6358680129051208,1.0,1.0,-1.7898911237716677,0.7334917783737183,1.0563993453979492,0.3216332495212555,0.0,0.0,0.9048141241073608,158.5566864013672,165.0,9.487653732299805,-21529.810546875,808.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,309.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21288.298828125,21240.0,0.0,0.0,0.4964343309402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3616173267364502,1.36163330078125,-1.607274498383049e-05,0.0,0.0005038177478127,0.0,0.0,290.08251953125,0.0,0.0,0.0,0.7516016960144043,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023863926529884,-2335.617431640625,304.14996337890625,0.6016895771026611,0.1591805219650268,0.1704612225294113,293.4801025390625,297.1499938964844,293.1499938964844,0.0130834523588418,-756.9933471679688,302.9866638183594,0.3720514476299286,0.050000000745058,0.052847895771265,293.22784423828125,297.1499938964844,293.1499938964844,0.4410924315452575,-5788.19189453125,304.1613464355469,0.8834344148635864,0.5207521319389343,0.3670194149017334,293.2585754394531,297.1499938964844,293.1499938964844,0.5623080730438232,-9469.44921875,304.1652526855469,0.9468824863433838,0.6309115886688232,0.6002628803253174,293.1703796386719,297.1499938964844,293.1499938964844,0.0273398924618959,-5088.79931640625,304.1520080566406,0.4219676852226257,0.0659216195344924,0.3229040503501892,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226928710937,291.10906982421875,1.0,0.4327611625194549,0.6358680129051208,0.6358680129051208,1.0,1.0,-1.7898911237716677,0.7334917783737183,1.0563993453979492,0.3216332495212555,0.0,0.0,0.9048141241073608,158.5566864013672,165.0,9.487653732299805,-21529.810546875,808.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,309.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21288.298828125,21240.0,0.0,0.0,0.4964343309402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3616173267364502,1.36163330078125,-1.607274498383049e-05,0.0,0.0005038177478127,0.0,0.0,290.08251953125,0.0,0.0,0.0,0.7516016960144043,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023620963096618,-2334.824951171875,304.1499938964844,0.5994666814804077,0.1592858731746673,0.170695498585701,293.494873046875,297.1499938964844,293.1499938964844,0.0127362562343478,-747.477294921875,302.8329162597656,0.3700587749481201,0.050000000745058,0.05297277495265,293.2277526855469,297.1499938964844,293.1499938964844,0.4382870495319366,-5758.84521484375,304.1622619628906,0.8789893984794617,0.5187984704971313,0.36576047539711,293.2578430175781,297.1499938964844,293.1499938964844,0.5584471225738525,-9417.814453125,304.1665954589844,0.9414565563201904,0.6283091306686401,0.5979523062705994,293.1710205078125,297.1499938964844,293.1499938964844,0.0269655883312225,-5043.65185546875,304.1519775390625,0.4183261096477508,0.0652714297175407,0.3205882012844085,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1318054199219,1.0,0.4344339966773987,0.6380049586296082,0.6380049586296082,1.0,1.0,-1.7832189798355105,0.7316480875015259,1.051571011543274,0.321282297372818,0.0,0.0,0.9060743451118468,161.57098388671875,168.0,25.96796607971192,-21512.0625,812.3925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,309.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21226.96875,21240.0,0.0,0.0,0.4958283901214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636409044265747,1.363656997680664,-1.6092364603537135e-05,0.0,0.0005032027838751,0.0,0.0,291.02935791015625,0.0,0.0,0.0,0.7523981928825378,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023620963096618,-2334.824951171875,304.1499938964844,0.5994666814804077,0.1592858731746673,0.170695498585701,293.494873046875,297.1499938964844,293.1499938964844,0.0127362562343478,-747.477294921875,302.8329162597656,0.3700587749481201,0.050000000745058,0.05297277495265,293.2277526855469,297.1499938964844,293.1499938964844,0.4382870495319366,-5758.84521484375,304.1622619628906,0.8789893984794617,0.5187984704971313,0.36576047539711,293.2578430175781,297.1499938964844,293.1499938964844,0.5584471225738525,-9417.814453125,304.1665954589844,0.9414565563201904,0.6283091306686401,0.5979523062705994,293.1710205078125,297.1499938964844,293.1499938964844,0.0269655883312225,-5043.65185546875,304.1519775390625,0.4183261096477508,0.0652714297175407,0.3205882012844085,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1318054199219,1.0,0.4344339966773987,0.6380049586296082,0.6380049586296082,1.0,1.0,-1.7832189798355105,0.7316480875015259,1.051571011543274,0.321282297372818,0.0,0.0,0.9060743451118468,161.57098388671875,168.0,25.96796607971192,-21512.0625,812.3925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,309.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21226.96875,21240.0,0.0,0.0,0.4958283901214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636409044265747,1.363656997680664,-1.6092364603537135e-05,0.0,0.0005032027838751,0.0,0.0,291.02935791015625,0.0,0.0,0.0,0.7523981928825378,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023509949445724,-2334.43212890625,304.1500244140625,0.5983920693397522,0.1593547612428665,0.170829102396965,293.5021667480469,297.1499938964844,293.1499938964844,0.0125625655055046,-742.5364990234375,302.754638671875,0.3690831065177917,0.050000000745058,0.0530352741479873,293.22772216796875,297.1499938964844,293.1499938964844,0.4368324875831604,-5743.62841796875,304.16265869140625,0.8768075704574585,0.5178207159042358,0.3651294708251953,293.2574768066406,297.1499938964844,293.1499938964844,0.5564518570899963,-9391.1630859375,304.1672058105469,0.938751459121704,0.6270120739936829,0.5967996120452881,293.1713562011719,297.1499938964844,293.1499938964844,0.0267198048532009,-5020.4384765625,304.1520690917969,0.4165602922439575,0.0649428814649581,0.319415271282196,291.1425170898437,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.1441650390625,1.0,0.4352673590183258,0.6390073299407959,0.6390073299407959,1.0,1.0,-1.7798835039138794,0.7306851744651794,1.0491982698440552,0.3210420310497284,0.0,0.0,0.9053285717964172,163.07913208007812,168.0,29.840057373046875,-21498.361328125,814.2383422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,309.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21240.5859375,22320.0,0.0,0.0,0.4954839944839477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3635972738265991,1.3636133670806885,-1.609472201380413e-05,0.0,0.0005028532468713,0.0,0.0,291.0433044433594,0.0,0.0,0.0,0.7673541307449341,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021799221634864,-2330.764404296875,304.1503295898437,0.5973424315452576,0.1594340205192566,0.170973852276802,293.50946044921875,297.1499938964844,293.1499938964844,0.0123707195743918,-736.4461669921875,302.677490234375,0.3681211173534393,0.050000000745058,0.0530977956950664,293.2276916503906,297.1499938964844,293.1499938964844,0.4346691071987152,-5720.45361328125,304.1643371582031,0.8746535778045654,0.5168394446372986,0.3644982278347015,293.2571716308594,297.1499938964844,293.1499938964844,0.553572952747345,-9351.7705078125,304.1693420410156,0.9360572099685668,0.6257137656211853,0.5956495404243469,293.1716613769531,297.1499938964844,293.1499938964844,0.0263936258852481,-4989.52587890625,304.1522827148437,0.4148275852203369,0.064611978828907,0.3182320296764374,291.1728820800781,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.33673095703125,291.1774597167969,1.0,0.4360986053943634,0.6399637460708618,0.6399637460708618,1.0,1.0,-1.776550054550171,0.7296956181526184,1.0468544960021973,0.3207592070102691,0.0,0.0,0.9009575843811036,164.58767700195312,171.0,60.9465446472168,-21566.24609375,816.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,309.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,22065.35546875,22320.0,0.0,0.0,0.4952512085437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386421799659729,1.386438488960266,-1.666240132180974e-05,0.0,0.0005026170401833,0.0,0.0,306.2104797363281,0.0,0.0,0.0,0.765433132648468,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.10213253647089,-2329.428955078125,304.1502990722656,0.5953162312507629,0.1596253961324691,0.1712961941957473,293.5238647460937,297.1499938964844,293.1499938964844,0.0120206885039806,-725.7643432617188,302.5173645019531,0.3662365674972534,0.050000000745058,0.0532229617238044,293.2276611328125,297.1499938964844,293.1499938964844,0.4314465224742889,-5686.81103515625,304.1648254394531,0.8704230785369873,0.5148789286613464,0.3632296323776245,293.25653076171875,297.1499938964844,293.1499938964844,0.5491814017295837,-9293.365234375,304.17010498046875,0.9307081699371338,0.623127818107605,0.5933470129966736,293.1722412109375,297.1499938964844,293.1499938964844,0.0258810818195343,-4940.03662109375,304.1523742675781,0.4114480912685394,0.0639435499906539,0.3158349990844726,291.2062683105469,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2074279785156,1.0,0.4377536475658417,0.6417357921600342,0.6417357921600342,1.0,1.0,-1.7698708772659302,0.7276293635368347,1.042241454124451,0.3200642168521881,0.0,0.0,0.8907152414321899,167.60682678222656,174.0,41.7695541381836,-21497.693359375,819.7188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,309.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,22406.20703125,22320.0,0.0,0.0,0.4947440326213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37972891330719,1.3797454833984375,-1.6627060176688246e-05,0.0,0.0005021023098379,0.0,0.0,303.3622741699219,0.0,0.0,0.0,0.7625248432159424,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.10213253647089,-2329.428955078125,304.1502990722656,0.5953162312507629,0.1596253961324691,0.1712961941957473,293.5238647460937,297.1499938964844,293.1499938964844,0.0120206885039806,-725.7643432617188,302.5173645019531,0.3662365674972534,0.050000000745058,0.0532229617238044,293.2276611328125,297.1499938964844,293.1499938964844,0.4314465224742889,-5686.81103515625,304.1648254394531,0.8704230785369873,0.5148789286613464,0.3632296323776245,293.25653076171875,297.1499938964844,293.1499938964844,0.5491814017295837,-9293.365234375,304.17010498046875,0.9307081699371338,0.623127818107605,0.5933470129966736,293.1722412109375,297.1499938964844,293.1499938964844,0.0258810818195343,-4940.03662109375,304.1523742675781,0.4114480912685394,0.0639435499906539,0.3158349990844726,291.2062683105469,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2074279785156,1.0,0.4377536475658417,0.6417357921600342,0.6417357921600342,1.0,1.0,-1.7698708772659302,0.7276293635368347,1.042241454124451,0.3200642168521881,0.0,0.0,0.8907152414321899,167.60682678222656,174.0,41.7695541381836,-21497.693359375,819.7188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,309.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,22406.20703125,22320.0,0.0,0.0,0.4947440326213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37972891330719,1.3797454833984375,-1.6627060176688246e-05,0.0,0.0005021023098379,0.0,0.0,303.3622741699219,0.0,0.0,0.0,0.7625248432159424,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023054718971252,-2332.5,304.14990234375,0.593402624130249,0.1598638296127319,0.1716663390398025,293.5380249023437,297.1499938964844,293.1499938964844,0.0116967344656586,-716.0120849609375,302.35064697265625,0.364410787820816,0.050000000745058,0.0533477589488029,293.2274169921875,297.1499938964844,293.1499938964844,0.42904794216156,-5662.32861328125,304.16387939453125,0.8663337826728821,0.5129597783088684,0.3619858920574188,293.2556457519531,297.1499938964844,293.1499938964844,0.5458298325538635,-9249.8388671875,304.1689758300781,0.9254890084266664,0.6206068992614746,0.5910983681678772,293.1727905273437,297.1499938964844,293.1499938964844,0.0254368800669908,-4898.04638671875,304.1523132324219,0.4081695675849914,0.0632692128419876,0.3134057521820068,291.2171325683594,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.217529296875,1.0,0.439403086900711,0.6433103680610657,0.6433103680610657,1.0,1.0,-1.7632969617843628,0.7255008816719055,1.0377960205078125,0.319227933883667,0.0,0.0,0.8809291124343872,170.61798095703125,177.0,20.705053329467773,-21412.7578125,823.3816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,309.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,22489.060546875,21240.0,0.0,0.0,0.4939407110214233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365234613418579,1.365251064300537,-1.6404195775976405e-05,0.0,0.0005012870533391,0.0,0.0,295.4441833496094,0.0,0.0,0.0,0.7407219409942627,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023054718971252,-2332.5,304.14990234375,0.593402624130249,0.1598638296127319,0.1716663390398025,293.5380249023437,297.1499938964844,293.1499938964844,0.0116967344656586,-716.0120849609375,302.35064697265625,0.364410787820816,0.050000000745058,0.0533477589488029,293.2274169921875,297.1499938964844,293.1499938964844,0.42904794216156,-5662.32861328125,304.16387939453125,0.8663337826728821,0.5129597783088684,0.3619858920574188,293.2556457519531,297.1499938964844,293.1499938964844,0.5458298325538635,-9249.8388671875,304.1689758300781,0.9254890084266664,0.6206068992614746,0.5910983681678772,293.1727905273437,297.1499938964844,293.1499938964844,0.0254368800669908,-4898.04638671875,304.1523132324219,0.4081695675849914,0.0632692128419876,0.3134057521820068,291.2171325683594,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.217529296875,1.0,0.439403086900711,0.6433103680610657,0.6433103680610657,1.0,1.0,-1.7632969617843628,0.7255008816719055,1.0377960205078125,0.319227933883667,0.0,0.0,0.8809291124343872,170.61798095703125,177.0,20.705053329467773,-21412.7578125,823.3816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,309.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,22489.060546875,21240.0,0.0,0.0,0.4939407110214233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365234613418579,1.365251064300537,-1.6404195775976405e-05,0.0,0.0005012870533391,0.0,0.0,295.4441833496094,0.0,0.0,0.0,0.7407219409942627,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028368026018142,-2342.76171875,304.1490783691406,0.5916022658348083,0.1601491719484329,0.1720843017101287,293.5519104003906,297.1499938964844,293.1499938964844,0.0114073473960161,-707.9190063476562,302.1744384765625,0.3626427054405212,0.050000000745058,0.0534720942378044,293.2269592285156,297.1499938964844,293.1499938964844,0.4280650019645691,-5653.48681640625,304.16094970703125,0.8623883128166199,0.5110876560211182,0.3607725203037262,293.2545166015625,297.1499938964844,293.1499938964844,0.544270932674408,-9231.69140625,304.1653137207031,0.9204400777816772,0.6181589365005493,0.588914155960083,293.1732788085937,297.1499938964844,293.1499938964844,0.0251119341701269,-4869.53662109375,304.152099609375,0.4049607217311859,0.062591828405857,0.31095752120018,291.1913452148437,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1909484863281,1.0,0.4410514235496521,0.6446893811225891,0.6446893811225891,1.0,1.0,-1.756863355636597,0.7233300805091858,1.0335333347320557,0.3182737231254577,0.0,0.0,0.877223014831543,173.6199951171875,180.0,-15.086100578308104,-21253.822265625,827.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,309.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,21489.00390625,21240.0,0.0,0.0,0.4924691617488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253329992294312,1.3253486156463623,-1.5526104107266292e-05,0.0,0.0004997936193831,0.0,0.0,271.09130859375,0.0,0.0,0.0,0.7343953847885132,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028368026018142,-2342.76171875,304.1490783691406,0.5916022658348083,0.1601491719484329,0.1720843017101287,293.5519104003906,297.1499938964844,293.1499938964844,0.0114073473960161,-707.9190063476562,302.1744384765625,0.3626427054405212,0.050000000745058,0.0534720942378044,293.2269592285156,297.1499938964844,293.1499938964844,0.4280650019645691,-5653.48681640625,304.16094970703125,0.8623883128166199,0.5110876560211182,0.3607725203037262,293.2545166015625,297.1499938964844,293.1499938964844,0.544270932674408,-9231.69140625,304.1653137207031,0.9204400777816772,0.6181589365005493,0.588914155960083,293.1732788085937,297.1499938964844,293.1499938964844,0.0251119341701269,-4869.53662109375,304.152099609375,0.4049607217311859,0.062591828405857,0.31095752120018,291.1913452148437,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1909484863281,1.0,0.4410514235496521,0.6446893811225891,0.6446893811225891,1.0,1.0,-1.756863355636597,0.7233300805091858,1.0335333347320557,0.3182737231254577,0.0,0.0,0.877223014831543,173.6199951171875,180.0,-15.086100578308104,-21253.822265625,827.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,309.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,21489.00390625,21240.0,0.0,0.0,0.4924691617488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253329992294312,1.3253486156463623,-1.5526104107266292e-05,0.0,0.0004997936193831,0.0,0.0,271.09130859375,0.0,0.0,0.0,0.7343953847885132,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031569838523864,-2348.629150390625,304.1488342285156,0.5899039506912231,0.1604761928319931,0.1725470721721649,293.5655517578125,297.1499938964844,293.1499938964844,0.0110959680750966,-697.9808349609375,301.9981384277344,0.3609257042407989,0.050000000745058,0.0535962916910648,293.2265625,297.1499938964844,293.1499938964844,0.4261305630207062,-5633.59326171875,304.1605529785156,0.8585629463195801,0.5092230439186096,0.3595742881298065,293.25341796875,297.1499938964844,293.1499938964844,0.5415569543838501,-9196.125,304.1647644042969,0.9155684113502502,0.6157333850860596,0.5867684483528137,293.1737365722656,297.1499938964844,293.1499938964844,0.0246972348541021,-4830.21142578125,304.152099609375,0.401772677898407,0.0619118772447109,0.3084981441497803,291.19317626953125,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19354248046875,1.0,0.4427002072334289,0.6458857655525208,0.6458857655525208,1.0,1.0,-1.7505275011062622,0.7211050391197205,1.0294225215911863,0.3172168731689453,0.0,0.0,0.8714537024497986,176.62042236328125,183.0,-0.9321332573890686,-21204.171875,830.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,309.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21384.158203125,21240.0,0.0,0.0,0.490690529346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3129452466964722,1.3129606246948242,-1.5303929103538394e-05,0.0,0.0004979884834028,0.0,0.0,264.3544311523437,0.0,0.0,0.0,0.7283660173416138,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031569838523864,-2348.629150390625,304.1488342285156,0.5899039506912231,0.1604761928319931,0.1725470721721649,293.5655517578125,297.1499938964844,293.1499938964844,0.0110959680750966,-697.9808349609375,301.9981384277344,0.3609257042407989,0.050000000745058,0.0535962916910648,293.2265625,297.1499938964844,293.1499938964844,0.4261305630207062,-5633.59326171875,304.1605529785156,0.8585629463195801,0.5092230439186096,0.3595742881298065,293.25341796875,297.1499938964844,293.1499938964844,0.5415569543838501,-9196.125,304.1647644042969,0.9155684113502502,0.6157333850860596,0.5867684483528137,293.1737365722656,297.1499938964844,293.1499938964844,0.0246972348541021,-4830.21142578125,304.152099609375,0.401772677898407,0.0619118772447109,0.3084981441497803,291.19317626953125,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19354248046875,1.0,0.4427002072334289,0.6458857655525208,0.6458857655525208,1.0,1.0,-1.7505275011062622,0.7211050391197205,1.0294225215911863,0.3172168731689453,0.0,0.0,0.8714537024497986,176.62042236328125,183.0,-0.9321332573890686,-21204.171875,830.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,309.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21384.158203125,21240.0,0.0,0.0,0.490690529346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3129452466964722,1.3129606246948242,-1.5303929103538394e-05,0.0,0.0004979884834028,0.0,0.0,264.3544311523437,0.0,0.0,0.0,0.7283660173416138,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033108383417129,-2351.412109375,304.1487731933594,0.5890886783599854,0.1606543958187103,0.1727938055992126,293.572265625,297.1499938964844,293.1499938964844,0.0109399342909455,-692.7888793945312,301.9088134765625,0.3600842356681824,0.050000000745058,0.0536584481596946,293.22637939453125,297.1499938964844,293.1499938964844,0.4250922799110412,-5622.82177734375,304.1605224609375,0.8566856384277344,0.5082889795303345,0.3589734137058258,293.2529296875,297.1499938964844,293.1499938964844,0.5401169061660767,-9177.0830078125,304.1647033691406,0.913198471069336,0.6145222187042236,0.5856963992118835,293.1739501953125,297.1499938964844,293.1499938964844,0.024484185501933,-4809.71337890625,304.152099609375,0.4001658260822296,0.061570294201374,0.3072622716426849,291.1962585449219,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.1966857910156,1.0,0.4435237348079681,0.6464216113090515,0.6464216113090515,1.0,1.0,-1.7473671436309814,0.7199620008468628,1.0274051427841189,0.3166522085666656,0.0,0.0,0.8680577278137207,178.1224822998047,183.0,3.4155192375183105,-21177.12109375,832.7046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47613525390625,309.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21379.478515625,20160.0,0.0,0.0,0.489734798669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069145679473877,1.3069298267364502,-1.5206928765110206e-05,0.0,0.000497018569149,0.0,0.0,261.2409362792969,0.0,0.0,0.0,0.7104976773262024,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.103654459118843,-2358.03662109375,304.1483764648437,0.5882962942123413,0.160842627286911,0.1730504184961319,293.57891845703125,297.1499938964844,293.1499938964844,0.0107993809506297,-688.5563354492188,301.81512451171875,0.3592544794082641,0.050000000745058,0.0537206009030342,293.2261657714844,297.1499938964844,293.1499938964844,0.4247972071170807,-5620.4541015625,304.1591186523437,0.8548343777656555,0.5073619484901428,0.3583738505840301,293.2523803710937,297.1499938964844,293.1499938964844,0.5396052598953247,-9171.5439453125,304.16290283203125,0.9108821153640748,0.6133220791816711,0.5846285820007324,293.17413330078125,297.1499938964844,293.1499938964844,0.0243351180106401,-4796.7744140625,304.1519775390625,0.398539662361145,0.0612277276813983,0.3060215413570404,291.18017578125,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.17730712890625,1.0,0.4443466663360595,0.6469190716743469,0.6469190716743469,1.0,1.0,-1.744217872619629,0.7188029885292053,1.0254149436950684,0.3160696029663086,0.0,0.0,0.8674405217170715,179.6248016357422,186.0,-25.795068740844727,-21057.5703125,834.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209350585937,309.58172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20569.216796875,20160.0,0.0,0.0,0.4885916709899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2774578332901,1.2774724960327148,-1.4561407624569256e-05,0.0,0.0004958584322594,0.0,0.0,244.34507751464844,0.0,0.0,0.0,0.7092376947402954,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041164323687553,-2366.61474609375,304.1481628417969,0.5867872834205627,0.1612504720687866,0.1735961288213729,293.592041015625,297.1499938964844,293.1499938964844,0.0105027128010988,-678.5017700195312,301.6288757324219,0.3576323091983795,0.050000000745058,0.0538446567952632,293.2257080078125,297.1499938964844,293.1499938964844,0.4232486188411712,-5604.56201171875,304.1587219238281,0.8512235879898071,0.5055264234542847,0.3571925163269043,293.25128173828125,297.1499938964844,293.1499938964844,0.5374123454093933,-9142.8056640625,304.162353515625,0.9064491391181946,0.6109530925750732,0.5825306177139282,293.17449951171875,297.1499938964844,293.1499938964844,0.0239488035440444,-4760.0703125,304.1519775390625,0.3951972723007202,0.0605406910181045,0.3035290241241455,291.17218017578125,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.172607421875,1.0,0.445992648601532,0.6478040814399719,0.6478040814399719,1.0,1.0,-1.738006353378296,0.7164629101753235,1.0215435028076172,0.3148757219314575,0.0,0.0,0.8654975295066833,182.6258239746093,189.0,-7.164385795593262,-21016.99609375,838.3407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60223388671875,309.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,20284.552734375,20160.0,0.0,0.0,0.4861229360103607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266809582710266,1.2668238878250122,-1.433251327398466e-05,0.0,0.000493352941703,0.0,0.0,238.43310546875,0.0,0.0,0.0,0.703854501247406,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041164323687553,-2366.61474609375,304.1481628417969,0.5867872834205627,0.1612504720687866,0.1735961288213729,293.592041015625,297.1499938964844,293.1499938964844,0.0105027128010988,-678.5017700195312,301.6288757324219,0.3576323091983795,0.050000000745058,0.0538446567952632,293.2257080078125,297.1499938964844,293.1499938964844,0.4232486188411712,-5604.56201171875,304.1587219238281,0.8512235879898071,0.5055264234542847,0.3571925163269043,293.25128173828125,297.1499938964844,293.1499938964844,0.5374123454093933,-9142.8056640625,304.162353515625,0.9064491391181946,0.6109530925750732,0.5825306177139282,293.17449951171875,297.1499938964844,293.1499938964844,0.0239488035440444,-4760.0703125,304.1519775390625,0.3951972723007202,0.0605406910181045,0.3035290241241455,291.17218017578125,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.172607421875,1.0,0.445992648601532,0.6478040814399719,0.6478040814399719,1.0,1.0,-1.738006353378296,0.7164629101753235,1.0215435028076172,0.3148757219314575,0.0,0.0,0.8654975295066833,182.6258239746093,189.0,-7.164385795593262,-21016.99609375,838.3407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60223388671875,309.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,20284.552734375,20160.0,0.0,0.0,0.4861229360103607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266809582710266,1.2668238878250122,-1.433251327398466e-05,0.0,0.000493352941703,0.0,0.0,238.43310546875,0.0,0.0,0.0,0.703854501247406,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044833809137344,-2373.210205078125,304.1481628417969,0.5853694081306458,0.1616993695497512,0.1741839051246643,293.6049499511719,297.1499938964844,293.1499938964844,0.0101972464472055,-667.3310546875,301.4417724609375,0.3560532927513122,0.050000000745058,0.0539687797427177,293.225341796875,297.1499938964844,293.1499938964844,0.4211844503879547,-5582.87060546875,304.1592712402344,0.8477016687393188,0.5036829710006714,0.3560079932212829,293.2503356933594,297.1499938964844,293.1499938964844,0.5345874428749084,-9104.9013671875,304.1629638671875,0.9022755026817322,0.6085825562477112,0.5804356336593628,293.17486572265625,297.1499938964844,293.1499938964844,0.0235216133296489,-4717.96337890625,304.15203857421875,0.3916576206684112,0.0598501898348331,0.301022469997406,291.1799011230469,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.180419921875,1.0,0.4476363062858581,0.6485653519630432,0.6485653519630432,1.0,1.0,-1.7318217754364014,0.7140623331069946,1.0177594423294067,0.3136506974697113,0.0,0.0,0.8610138893127441,185.63072204589844,177.0,5.717676639556885,-20970.279296875,842.1015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571350097656,309.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,20256.8828125,19080.0,0.0,0.0,0.4836470484733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258563756942749,1.2585779428482056,-1.4199804354575464e-05,0.0,0.0004908402916043,0.0,0.0,234.4150238037109,0.0,0.0,0.0,0.6848956346511841,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044833809137344,-2373.210205078125,304.1481628417969,0.5853694081306458,0.1616993695497512,0.1741839051246643,293.6049499511719,297.1499938964844,293.1499938964844,0.0101972464472055,-667.3310546875,301.4417724609375,0.3560532927513122,0.050000000745058,0.0539687797427177,293.225341796875,297.1499938964844,293.1499938964844,0.4211844503879547,-5582.87060546875,304.1592712402344,0.8477016687393188,0.5036829710006714,0.3560079932212829,293.2503356933594,297.1499938964844,293.1499938964844,0.5345874428749084,-9104.9013671875,304.1629638671875,0.9022755026817322,0.6085825562477112,0.5804356336593628,293.17486572265625,297.1499938964844,293.1499938964844,0.0235216133296489,-4717.96337890625,304.15203857421875,0.3916576206684112,0.0598501898348331,0.301022469997406,291.1799011230469,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.180419921875,1.0,0.4476363062858581,0.6485653519630432,0.6485653519630432,1.0,1.0,-1.7318217754364014,0.7140623331069946,1.0177594423294067,0.3136506974697113,0.0,0.0,0.8610138893127441,185.63072204589844,177.0,5.717676639556885,-20970.279296875,842.1015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571350097656,309.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,20256.8828125,19080.0,0.0,0.0,0.4836470484733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258563756942749,1.2585779428482056,-1.4199804354575464e-05,0.0,0.0004908402916043,0.0,0.0,234.4150238037109,0.0,0.0,0.0,0.6848956346511841,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050228029489517,-2383.476806640625,304.1478881835937,0.5876254439353943,0.1622482538223266,0.174609363079071,293.61737060546875,297.1499938964844,293.1499938964844,0.0098622217774391,-654.856689453125,301.2445678710937,0.3572756648063659,0.050000000745058,0.0538725443184375,293.22467041015625,297.1499938964844,293.1499938964844,0.4200974106788635,-5572.2158203125,304.1580505371094,0.848707377910614,0.5019068121910095,0.3546885550022125,293.24908447265625,297.1499938964844,293.1499938964844,0.5330320000648499,-9085.365234375,304.16131591796875,0.9033610820770264,0.6062893271446228,0.5781664848327637,293.1749572753906,297.1499938964844,293.1499938964844,0.0230428911745548,-4672.62451171875,304.15216064453125,0.39079350233078,0.0591975338757038,0.2975611388683319,291.155517578125,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.15557861328125,1.0,0.4444795250892639,0.6493298411369324,0.6493298411369324,1.0,1.0,-1.7236872911453247,0.7107541561126709,1.0129331350326538,0.3120262622833252,0.0,0.0,0.8620628714561462,183.0166778564453,165.0,-15.918699264526367,-20808.87890625,827.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7253112792969,309.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.345703125,19080.0,0.0,0.0,0.4808001220226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226102590560913,1.2261160612106323,-1.348104251519544e-05,0.0,0.0004879510088358,0.0,0.0,216.7880706787109,0.0,0.0,0.0,0.6819269061088562,4.0,0.0,1.0
