time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050228029489517,-2383.476806640625,304.1478881835937,0.5876254439353943,0.1622482538223266,0.174609363079071,293.61737060546875,297.1499938964844,293.1499938964844,0.0098622217774391,-654.856689453125,301.2445678710937,0.3572756648063659,0.050000000745058,0.0538725443184375,293.22467041015625,297.1499938964844,293.1499938964844,0.4200974106788635,-5572.2158203125,304.1580505371094,0.848707377910614,0.5019068121910095,0.3546885550022125,293.24908447265625,297.1499938964844,293.1499938964844,0.5330320000648499,-9085.365234375,304.16131591796875,0.9033610820770264,0.6062893271446228,0.5781664848327637,293.1749572753906,297.1499938964844,293.1499938964844,0.0230428911745548,-4672.62451171875,304.15216064453125,0.39079350233078,0.0591975338757038,0.2975611388683319,291.155517578125,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.15557861328125,1.0,0.4444795250892639,0.6493298411369324,0.6493298411369324,1.0,1.0,-1.7236872911453247,0.7107541561126709,1.0129331350326538,0.3120262622833252,0.0,0.0,0.8620628714561462,183.0166778564453,165.0,-15.918699264526367,-20808.87890625,827.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7253112792969,309.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.345703125,19080.0,0.0,0.0,0.4808001220226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226102590560913,1.2261160612106323,-1.348104251519544e-05,0.0,0.0004879510088358,0.0,0.0,216.7880706787109,0.0,0.0,0.0,0.6819269061088562,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052464842796325,-2387.359130859375,304.1482238769531,0.5925359129905701,0.1629465967416763,0.1750275641679763,293.6291809082031,297.1499938964844,293.1499938964844,0.0094800489023327,-638.7799682617188,301.05230712890625,0.3604747056961059,0.050000000745058,0.0536298863589763,293.22369384765625,297.1499938964844,293.1499938964844,0.417722225189209,-5546.9404296875,304.1593322753906,0.8529142737388611,0.5002111196517944,0.3533235192298889,293.24761962890625,297.1499938964844,293.1499938964844,0.5298959016799927,-9042.666015625,304.16278076171875,0.9082431793212892,0.6040762066841125,0.5758383274078369,293.17462158203125,297.1499938964844,293.1499938964844,0.0224200524389743,-4609.56005859375,304.1524658203125,0.3921081721782684,0.0586316660046577,0.2937699854373932,291.1653747558594,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.16632080078125,1.0,0.4386704266071319,0.6500645875930786,0.6500645875930786,1.0,1.0,-1.7148464918136597,0.7070996761322021,1.0077468156814575,0.310255616903305,0.0,0.0,0.8594744801521301,176.68211364746094,153.0,7.059025764465332,-20747.9765625,802.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727355957031,309.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,19152.72265625,19080.0,0.0,0.0,0.4779216051101684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2203911542892456,1.2204045057296753,-1.3375471098697744e-05,0.0,0.0004850296827498,0.0,0.0,213.99087524414065,0.0,0.0,0.0,0.6790260076522827,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052464842796325,-2387.359130859375,304.1482238769531,0.5925359129905701,0.1629465967416763,0.1750275641679763,293.6291809082031,297.1499938964844,293.1499938964844,0.0094800489023327,-638.7799682617188,301.05230712890625,0.3604747056961059,0.050000000745058,0.0536298863589763,293.22369384765625,297.1499938964844,293.1499938964844,0.417722225189209,-5546.9404296875,304.1593322753906,0.8529142737388611,0.5002111196517944,0.3533235192298889,293.24761962890625,297.1499938964844,293.1499938964844,0.5298959016799927,-9042.666015625,304.16278076171875,0.9082431793212892,0.6040762066841125,0.5758383274078369,293.17462158203125,297.1499938964844,293.1499938964844,0.0224200524389743,-4609.56005859375,304.1524658203125,0.3921081721782684,0.0586316660046577,0.2937699854373932,291.1653747558594,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.16632080078125,1.0,0.4386704266071319,0.6500645875930786,0.6500645875930786,1.0,1.0,-1.7148464918136597,0.7070996761322021,1.0077468156814575,0.310255616903305,0.0,0.0,0.8594744801521301,176.68211364746094,153.0,7.059025764465332,-20747.9765625,802.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727355957031,309.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,19152.72265625,19080.0,0.0,0.0,0.4779216051101684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2203911542892456,1.2204045057296753,-1.3375471098697744e-05,0.0,0.0004850296827498,0.0,0.0,213.99087524414065,0.0,0.0,0.0,0.6790260076522827,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053534895181655,-2389.19189453125,304.1483459472656,0.5956913828849792,0.1633443683385849,0.1752519905567169,293.6348571777344,297.1499938964844,293.1499938964844,0.0092856101691722,-630.2454833984375,300.9558410644531,0.3626187741756439,0.050000000745058,0.0534743331372737,293.22314453125,297.1499938964844,293.1499938964844,0.4164537787437439,-5533.453125,304.1599426269531,0.8558986186981201,0.4993877708911896,0.352632462978363,293.246826171875,297.1499938964844,293.1499938964844,0.5282266139984131,-9019.96484375,304.1634826660156,0.9118239879608154,0.6029939651489258,0.574661910533905,293.17431640625,297.1499938964844,293.1499938964844,0.0221054814755916,-4577.1572265625,304.152587890625,0.3933449685573578,0.0583794973790645,0.2918550670146942,291.17218017578125,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4100952148437,291.173095703125,1.0,0.4350844621658325,0.6504154801368713,0.6504154801368713,1.0,1.0,-1.7103527784347534,0.7052260637283325,1.005126714706421,0.3093611001968384,0.0,0.0,0.857306718826294,172.64767456054688,153.0,12.439321517944336,-20709.873046875,786.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78814697265625,309.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,19156.142578125,18000.0,0.0,0.0,0.476505309343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2170733213424685,1.217086672782898,-1.332713509327732e-05,0.0,0.0004835923318751,0.0,0.0,212.518310546875,0.0,0.0,0.0,0.662443995475769,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056789383292198,-2395.431884765625,304.1480407714844,0.5992092490196228,0.1637700796127319,0.1754894405603408,293.6403503417969,297.1499938964844,293.1499938964844,0.0091029778122901,-622.55517578125,300.8534545898437,0.365066260099411,0.050000000745058,0.0533032268285751,293.2225036621094,297.1499938964844,293.1499938964844,0.4159980714321136,-5529.240234375,304.158935546875,0.8593798279762268,0.4985870718955993,0.3519423902034759,293.2459716796875,297.1499938964844,293.1499938964844,0.527567982673645,-9012.1181640625,304.16217041015625,0.9160761833190918,0.6019372940063477,0.5734878778457642,293.1739501953125,297.1499938964844,293.1499938964844,0.021857725456357,-4553.076171875,304.1525573730469,0.3948678970336914,0.058145023882389,0.289949506521225,291.1574401855469,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41375732421875,291.1544189453125,1.0,0.4311732649803161,0.6507538557052612,0.6507538557052612,1.0,1.0,-1.7058690786361694,0.7033478617668152,1.0025211572647097,0.3084734082221985,0.0,0.0,0.8580412268638611,168.22023010253906,141.0,-20.73554039001465,-20567.087890625,770.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150634765625,309.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18363.64453125,18000.0,0.0,0.0,0.4749346971511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894265413284302,1.189439296722412,-1.2743897059408482e-05,0.0,0.0004819983441848,0.0,0.0,198.5277099609375,0.0,0.0,0.0,0.6619325280189514,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1061008870601654,-2403.179443359375,304.14801025390625,0.6071591973304749,0.1646944284439087,0.1760081201791763,293.6508483886719,297.1499938964844,293.1499938964844,0.0087317824363708,-605.670654296875,300.653076171875,0.3707995414733886,0.050000000745058,0.0529269315302372,293.2210388183594,297.1499938964844,293.1499938964844,0.4141203463077545,-5509.583984375,304.1591491699219,0.8677483201026917,0.4970463812351227,0.3505862951278686,293.2440490722656,297.1499938964844,293.1499938964844,0.5250639915466309,-8978.576171875,304.1623840332031,0.9264309406280518,0.5998953580856323,0.5711832642555237,293.17303466796875,297.1499938964844,293.1499938964844,0.0212995428591966,-4495.5380859375,304.15264892578125,0.3986170589923858,0.0577241107821464,0.2862037420272827,291.15203857421875,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527709960937,1.0,0.4225941300392151,0.6513888239860535,0.6513888239860535,1.0,1.0,-1.6970661878585815,0.6996374726295471,0.9974287152290344,0.30674609541893,0.0,0.0,0.8586684465408325,158.50765991210938,129.0,-1.939364671707153,-20501.46875,735.3363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8598327636719,309.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6640625,18000.0,0.0,0.0,0.4717274904251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831423044204712,1.183154821395874,-1.2588456229423173e-05,0.0,0.0004787434299942,0.0,0.0,195.17092895507807,0.0,0.0,0.0,0.6585595011711121,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1061008870601654,-2403.179443359375,304.14801025390625,0.6071591973304749,0.1646944284439087,0.1760081201791763,293.6508483886719,297.1499938964844,293.1499938964844,0.0087317824363708,-605.670654296875,300.653076171875,0.3707995414733886,0.050000000745058,0.0529269315302372,293.2210388183594,297.1499938964844,293.1499938964844,0.4141203463077545,-5509.583984375,304.1591491699219,0.8677483201026917,0.4970463812351227,0.3505862951278686,293.2440490722656,297.1499938964844,293.1499938964844,0.5250639915466309,-8978.576171875,304.1623840332031,0.9264309406280518,0.5998953580856323,0.5711832642555237,293.17303466796875,297.1499938964844,293.1499938964844,0.0212995428591966,-4495.5380859375,304.15264892578125,0.3986170589923858,0.0577241107821464,0.2862037420272827,291.15203857421875,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527709960937,1.0,0.4225941300392151,0.6513888239860535,0.6513888239860535,1.0,1.0,-1.6970661878585815,0.6996374726295471,0.9974287152290344,0.30674609541893,0.0,0.0,0.8586684465408325,158.50765991210938,129.0,-1.939364671707153,-20501.46875,735.3363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8598327636719,309.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6640625,18000.0,0.0,0.0,0.4717274904251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831423044204712,1.183154821395874,-1.2588456229423173e-05,0.0,0.0004787434299942,0.0,0.0,195.17092895507807,0.0,0.0,0.0,0.6585595011711121,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064208149909973,-2408.813232421875,304.14813232421875,0.6159736514091492,0.1656933575868606,0.1765784621238708,293.66094970703125,297.1499938964844,293.1499938964844,0.0083598159253597,-587.6740112304688,300.45477294921875,0.3775623142719269,0.050000000745058,0.0525218211114406,293.2196044921875,297.1499938964844,293.1499938964844,0.4116978049278259,-5483.84521484375,304.1601257324219,0.8778609037399292,0.4955397546291351,0.349237322807312,293.2421875,297.1499938964844,293.1499938964844,0.5218812823295593,-8935.310546875,304.1635437011719,0.938805878162384,0.5978912711143494,0.5688931941986084,293.1719665527344,297.1499938964844,293.1499938964844,0.0207286607474088,-4434.43115234375,304.1527099609375,0.403158038854599,0.057353813201189,0.2825671434402466,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4277648925781,291.16455078125,1.0,0.4132679104804992,0.6519795060157776,0.6519795060157776,1.0,1.0,-1.6884397268295288,0.6959763169288635,0.9924633502960204,0.3050709664821625,0.0,0.0,0.8560649156570435,148.07139587402344,117.0,11.07292938232422,-20429.716796875,698.7977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8771667480469,309.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.962890625,18000.0,0.0,0.0,0.4686724245548248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178789138793945,1.178801655769348,-1.2520886230049657e-05,0.0,0.0004756429407279,0.0,0.0,193.29052734375,0.0,0.0,0.0,0.6564323902130127,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064208149909973,-2408.813232421875,304.14813232421875,0.6159736514091492,0.1656933575868606,0.1765784621238708,293.66094970703125,297.1499938964844,293.1499938964844,0.0083598159253597,-587.6740112304688,300.45477294921875,0.3775623142719269,0.050000000745058,0.0525218211114406,293.2196044921875,297.1499938964844,293.1499938964844,0.4116978049278259,-5483.84521484375,304.1601257324219,0.8778609037399292,0.4955397546291351,0.349237322807312,293.2421875,297.1499938964844,293.1499938964844,0.5218812823295593,-8935.310546875,304.1635437011719,0.938805878162384,0.5978912711143494,0.5688931941986084,293.1719665527344,297.1499938964844,293.1499938964844,0.0207286607474088,-4434.43115234375,304.1527099609375,0.403158038854599,0.057353813201189,0.2825671434402466,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4277648925781,291.16455078125,1.0,0.4132679104804992,0.6519795060157776,0.6519795060157776,1.0,1.0,-1.6884397268295288,0.6959763169288635,0.9924633502960204,0.3050709664821625,0.0,0.0,0.8560649156570435,148.07139587402344,117.0,11.07292938232422,-20429.716796875,698.7977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8771667480469,309.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.962890625,18000.0,0.0,0.0,0.4686724245548248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178789138793945,1.178801655769348,-1.2520886230049657e-05,0.0,0.0004756429407279,0.0,0.0,193.29052734375,0.0,0.0,0.0,0.6564323902130127,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067918166518211,-2415.423583984375,304.14813232421875,0.6252478957176208,0.1667496263980865,0.1771943420171737,293.6708679199219,297.1499938964844,293.1499938964844,0.0080007389187812,-569.618408203125,300.2532958984375,0.385324090719223,0.050000000745058,0.0521004721522331,293.2181396484375,297.1499938964844,293.1499938964844,0.4093523323535919,-5459.06884765625,304.16064453125,0.889717698097229,0.4940739572048187,0.3479031920433044,293.2403259277344,297.1499938964844,293.1499938964844,0.5187913775444031,-8893.5830078125,304.1641845703125,0.95267653465271,0.5959357023239136,0.56662917137146,293.1708679199219,297.1499938964844,293.1499938964844,0.020189382135868,-4375.71484375,304.1527099609375,0.4085358381271362,0.0570203177630901,0.2790325284004211,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.4033875167369842,0.6525394916534424,0.6525394916534424,1.0,1.0,-1.680012822151184,0.6923852562904358,0.9876276254653932,0.3034469187259674,0.0,0.0,0.8522361516952515,137.2299346923828,105.0,11.95780086517334,-20341.494140625,661.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8760681152344,309.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.97265625,18000.0,0.0,0.0,0.4657727181911468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729460954666138,1.172958493232727,-1.2440837963367812e-05,0.0,0.0004727001069113,0.0,0.0,190.8958282470703,0.0,0.0,0.0,0.6536807417869568,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067918166518211,-2415.423583984375,304.14813232421875,0.6252478957176208,0.1667496263980865,0.1771943420171737,293.6708679199219,297.1499938964844,293.1499938964844,0.0080007389187812,-569.618408203125,300.2532958984375,0.385324090719223,0.050000000745058,0.0521004721522331,293.2181396484375,297.1499938964844,293.1499938964844,0.4093523323535919,-5459.06884765625,304.16064453125,0.889717698097229,0.4940739572048187,0.3479031920433044,293.2403259277344,297.1499938964844,293.1499938964844,0.5187913775444031,-8893.5830078125,304.1641845703125,0.95267653465271,0.5959357023239136,0.56662917137146,293.1708679199219,297.1499938964844,293.1499938964844,0.020189382135868,-4375.71484375,304.1527099609375,0.4085358381271362,0.0570203177630901,0.2790325284004211,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.4033875167369842,0.6525394916534424,0.6525394916534424,1.0,1.0,-1.680012822151184,0.6923852562904358,0.9876276254653932,0.3034469187259674,0.0,0.0,0.8522361516952515,137.2299346923828,105.0,11.95780086517334,-20341.494140625,661.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8760681152344,309.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.97265625,18000.0,0.0,0.0,0.4657727181911468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729460954666138,1.172958493232727,-1.2440837963367812e-05,0.0,0.0004727001069113,0.0,0.0,190.8958282470703,0.0,0.0,0.0,0.6536807417869568,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.107232928276062,-2423.390380859375,304.14801025390625,0.6355158686637878,0.1678493022918701,0.1778485774993896,293.6806640625,297.1499938964844,293.1499938964844,0.0076564694754779,-551.7078247070312,300.0475158691406,0.3938293755054474,0.050000000745058,0.0516699701547622,293.2166442871094,297.1499938964844,293.1499938964844,0.4071937203407287,-5436.4306640625,304.1606750488281,0.903424859046936,0.492651492357254,0.3465922772884369,293.2384033203125,297.1499938964844,293.1499938964844,0.5159348845481873,-8855.310546875,304.1641845703125,0.9675058722496032,0.5940340757369995,0.5644058585166931,293.1697692871094,297.1499938964844,293.1499938964844,0.0196848474442958,-4320.0478515625,304.15264892578125,0.4150344133377075,0.0567149668931961,0.2755897343158722,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930576145648956,0.6530811786651611,0.6530811786651611,1.0,1.0,-1.6718021631240845,0.6888813376426697,0.9829208254814148,0.3018693327903747,0.0,0.0,0.8480323553085327,126.1622543334961,93.0,7.574280261993408,-20243.083984375,624.2468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8647155761719,309.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.564453125,18000.0,0.0,0.0,0.4630030989646911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658929586410522,1.1659053564071655,-1.234328647115035e-05,0.0,0.0004698892880696,0.0,0.0,188.018295288086,0.0,0.0,0.0,0.6503764390945435,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.107232928276062,-2423.390380859375,304.14801025390625,0.6355158686637878,0.1678493022918701,0.1778485774993896,293.6806640625,297.1499938964844,293.1499938964844,0.0076564694754779,-551.7078247070312,300.0475158691406,0.3938293755054474,0.050000000745058,0.0516699701547622,293.2166442871094,297.1499938964844,293.1499938964844,0.4071937203407287,-5436.4306640625,304.1606750488281,0.903424859046936,0.492651492357254,0.3465922772884369,293.2384033203125,297.1499938964844,293.1499938964844,0.5159348845481873,-8855.310546875,304.1641845703125,0.9675058722496032,0.5940340757369995,0.5644058585166931,293.1697692871094,297.1499938964844,293.1499938964844,0.0196848474442958,-4320.0478515625,304.15264892578125,0.4150344133377075,0.0567149668931961,0.2755897343158722,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930576145648956,0.6530811786651611,0.6530811786651611,1.0,1.0,-1.6718021631240845,0.6888813376426697,0.9829208254814148,0.3018693327903747,0.0,0.0,0.8480323553085327,126.1622543334961,93.0,7.574280261993408,-20243.083984375,624.2468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8647155761719,309.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.564453125,18000.0,0.0,0.0,0.4630030989646911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658929586410522,1.1659053564071655,-1.234328647115035e-05,0.0,0.0004698892880696,0.0,0.0,188.018295288086,0.0,0.0,0.0,0.6503764390945435,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074766963720321,-2427.820556640625,304.14794921875,0.6412385702133179,0.1684115529060363,0.1781874895095825,293.68560791015625,297.1499938964844,293.1499938964844,0.0074888397939503,-542.7671508789062,299.9427185058594,0.3980032801628113,0.050000000745058,0.0514526851475238,293.21588134765625,297.1499938964844,293.1499938964844,0.4061821401119232,-5425.8681640625,304.1605834960937,0.9114180207252502,0.4919555783271789,0.3459462225437164,293.2374572753906,297.1499938964844,293.1499938964844,0.5145925283432007,-8837.4072265625,304.1640625,0.9751023650169371,0.5931028723716736,0.5633108615875244,293.1692199707031,297.1499938964844,293.1499938964844,0.01944419182837,-4293.23291015625,304.152587890625,0.4188495278358459,0.0565706752240657,0.2738994359970093,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4450988769531,291.1796569824219,1.0,0.3877420127391815,0.6533510088920593,0.6533510088920593,1.0,1.0,-1.6677753925323486,0.6871647834777832,0.9806106090545654,0.3010957241058349,0.0,0.0,0.8459547758102417,120.57884216308594,93.0,4.998090744018555,-20192.232421875,605.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8567810058594,309.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8671875,18000.0,0.0,0.0,0.4616610407829284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621805429458618,1.1621928215026855,-1.2291324310353955e-05,0.0,0.0004685272579081,0.0,0.0,186.50732421875,0.0,0.0,0.0,0.648638129234314,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077325344085693,-2432.48046875,304.1478576660156,0.6474680304527283,0.1689799129962921,0.1785326898097992,293.6906433105469,297.1499938964844,293.1499938964844,0.007324696984142,-533.8638305664062,299.836669921875,0.402236133813858,0.050000000745058,0.0512345843017101,293.2151184082031,297.1499938964844,293.1499938964844,0.4052072763442993,-5415.70751953125,304.1604309082031,0.9204862117767334,0.4912689924240112,0.3453062176704407,293.2364807128906,297.1499938964844,293.1499938964844,0.5132973194122314,-8820.166015625,304.1638488769531,0.9827204942703248,0.5921837687492371,0.5622267127037048,293.168701171875,297.1499938964844,293.1499938964844,0.019209986552596,-4266.95458984375,304.1525573730469,0.4231428205966949,0.0564307868480682,0.2722268998622894,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4486999511719,291.17974853515625,1.0,0.3823316693305969,0.6536234021186829,0.6536234021186829,1.0,1.0,-1.6637957096099854,0.6854713559150696,0.9783243536949158,0.3003304898738861,0.0,0.0,0.8439457416534424,114.97588348388672,81.0,2.6633455753326416,-20141.16796875,587.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8478698730469,309.6925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1484375,18000.0,0.0,0.0,0.4603455364704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158474326133728,1.1584866046905518,-1.2239159332239067e-05,0.0,0.0004671922069974,0.0,0.0,185.00279235839844,0.0,0.0,0.0,0.6469027400016785,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082696467638015,-2442.27783203125,304.1476745605469,0.6617718935012817,0.1701294183731079,0.179236963391304,293.7008361816406,297.1499938964844,293.1499938964844,0.0070049613714218,-516.0771484375,299.6209411621094,0.411508172750473,0.050000000745058,0.0507970824837684,293.2136535644531,297.1499938964844,293.1499938964844,0.4033401310443878,-5396.26953125,304.1600646972656,0.9411531686782836,0.4899210333824157,0.3440434634685516,293.2345886230469,297.1499938964844,293.1499938964844,0.5108024477958679,-8787.06640625,304.16339111328125,0.99771386384964,0.5903792381286621,0.5600894093513489,293.1676940917969,297.1499938964844,293.1499938964844,0.0187576431781053,-4215.6181640625,304.1524658203125,0.4335418045520782,0.0561616867780685,0.2689278721809387,291.1786193847656,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712336122989654,0.6541851162910461,0.6541851162910461,1.0,1.0,-1.655947208404541,0.6821454763412476,0.9738017320632936,0.2988178431987762,0.0,0.0,0.8401952385902405,103.73957061767578,69.0,-0.7610781192779541,-20039.78125,550.1592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280639648437,309.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.607421875,18000.0,0.0,0.0,0.4577923119068146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513153314590454,1.1513274908065796,-1.2137945304857569e-05,0.0,0.0004646010056603,0.0,0.0,182.1116485595703,0.0,0.0,0.0,0.6435506939888,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082696467638015,-2442.27783203125,304.1476745605469,0.6617718935012817,0.1701294183731079,0.179236963391304,293.7008361816406,297.1499938964844,293.1499938964844,0.0070049613714218,-516.0771484375,299.6209411621094,0.411508172750473,0.050000000745058,0.0507970824837684,293.2136535644531,297.1499938964844,293.1499938964844,0.4033401310443878,-5396.26953125,304.1600646972656,0.9411531686782836,0.4899210333824157,0.3440434634685516,293.2345886230469,297.1499938964844,293.1499938964844,0.5108024477958679,-8787.06640625,304.16339111328125,0.99771386384964,0.5903792381286621,0.5600894093513489,293.1676940917969,297.1499938964844,293.1499938964844,0.0187576431781053,-4215.6181640625,304.1524658203125,0.4335418045520782,0.0561616867780685,0.2689278721809387,291.1786193847656,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712336122989654,0.6541851162910461,0.6541851162910461,1.0,1.0,-1.655947208404541,0.6821454763412476,0.9738017320632936,0.2988178431987762,0.0,0.0,0.8401952385902405,103.73957061767578,69.0,-0.7610781192779541,-20039.78125,550.1592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280639648437,309.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.607421875,18000.0,0.0,0.0,0.4577923119068146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513153314590454,1.1513274908065796,-1.2137945304857569e-05,0.0,0.0004646010056603,0.0,0.0,182.1116485595703,0.0,0.0,0.0,0.6435506939888,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086679324507713,-2449.0703125,304.1477966308594,0.6753166317939758,0.1713481992483139,0.1801028251647949,293.71099853515625,297.1499938964844,293.1499938964844,0.0067048245109617,-498.3575744628906,299.41119384765625,0.4202345609664917,0.050000000745058,0.0504568740725517,293.2120666503906,297.1499938964844,293.1499938964844,0.4006855189800262,-5367.7158203125,304.1612548828125,0.9585684537887572,0.4886313676834106,0.3428939282894134,293.2168273925781,297.1499938964844,293.1499938964844,0.4855046272277832,-8421.5947265625,304.2018737792969,0.9990000128746032,0.5917598009109497,0.5362465977668762,293.1663513183594,297.1499938964844,293.1499938964844,0.018354907631874,-4166.99462890625,304.1523132324219,0.4437448978424072,0.0559831708669662,0.2663756012916565,291.2032470703125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4698791503906,291.20733642578125,1.0,0.3588408529758453,0.6563948392868042,0.6563948392868042,1.0,1.0,-1.6234623193740845,0.6683411002159119,0.9551212787628174,0.2922452390193939,0.0,0.0,0.8321856260299683,94.4752426147461,72.0,39.24622344970703,-19760.005859375,503.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344116210937,309.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18130.169921875,18000.0,0.0,0.0,0.4550272524356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141983151435852,1.141995191574097,-1.201941995532252e-05,0.0,0.0004617948143277,0.0,0.0,178.52072143554688,0.0,0.0,0.0,0.6390812397003174,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086679324507713,-2449.0703125,304.1477966308594,0.6753166317939758,0.1713481992483139,0.1801028251647949,293.71099853515625,297.1499938964844,293.1499938964844,0.0067048245109617,-498.3575744628906,299.41119384765625,0.4202345609664917,0.050000000745058,0.0504568740725517,293.2120666503906,297.1499938964844,293.1499938964844,0.4006855189800262,-5367.7158203125,304.1612548828125,0.9585684537887572,0.4886313676834106,0.3428939282894134,293.2168273925781,297.1499938964844,293.1499938964844,0.4855046272277832,-8421.5947265625,304.2018737792969,0.9990000128746032,0.5917598009109497,0.5362465977668762,293.1663513183594,297.1499938964844,293.1499938964844,0.018354907631874,-4166.99462890625,304.1523132324219,0.4437448978424072,0.0559831708669662,0.2663756012916565,291.2032470703125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4698791503906,291.20733642578125,1.0,0.3588408529758453,0.6563948392868042,0.6563948392868042,1.0,1.0,-1.6234623193740845,0.6683411002159119,0.9551212787628174,0.2922452390193939,0.0,0.0,0.8321856260299683,94.4752426147461,72.0,39.24622344970703,-19760.005859375,503.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344116210937,309.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18130.169921875,18000.0,0.0,0.0,0.4550272524356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141983151435852,1.141995191574097,-1.201941995532252e-05,0.0,0.0004617948143277,0.0,0.0,178.52072143554688,0.0,0.0,0.0,0.6390812397003174,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089934855699539,-2454.24072265625,304.1479797363281,0.6853554248809814,0.1725527793169021,0.181127443909645,293.7217102050781,297.1499938964844,293.1499938964844,0.0064221019856631,-480.8695373535156,299.2059326171875,0.4266715347766876,0.050000000745058,0.0502470545470714,293.2111511230469,297.1499938964844,293.1499938964844,0.3973970413208008,-5332.1337890625,304.16290283203125,0.9692720770835876,0.4872425198554992,0.3417964875698089,293.1753234863281,297.1499938964844,293.1499938964844,0.4631988108158111,-8107.158203125,304.220947265625,0.9990000128746032,0.5984624028205872,0.5173496603965759,293.16485595703125,297.1499938964844,293.1499938964844,0.0180510133504867,-4127.7939453125,304.15203857421875,0.4512239694595337,0.0558717586100101,0.2648205161094665,291.2502746582031,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4985656738281,291.2525634765625,1.0,0.3508489727973938,0.6592325568199158,0.6592325568199158,1.0,1.0,-1.598340392112732,0.6582448482513428,0.940095603466034,0.287394255399704,0.0,0.0,0.8153370022773743,88.66024780273438,75.0,50.54256820678711,-19499.58203125,472.9560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904296875,309.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18296.94140625,18000.0,0.0,0.0,0.4514660239219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174050569534302,1.1174167394638062,-1.1719919712049888e-05,0.0,0.0004581806133501,0.0,0.0,169.3907928466797,0.0,0.0,0.0,0.6276814937591553,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089934855699539,-2454.24072265625,304.1479797363281,0.6853554248809814,0.1725527793169021,0.181127443909645,293.7217102050781,297.1499938964844,293.1499938964844,0.0064221019856631,-480.8695373535156,299.2059326171875,0.4266715347766876,0.050000000745058,0.0502470545470714,293.2111511230469,297.1499938964844,293.1499938964844,0.3973970413208008,-5332.1337890625,304.16290283203125,0.9692720770835876,0.4872425198554992,0.3417964875698089,293.1753234863281,297.1499938964844,293.1499938964844,0.4631988108158111,-8107.158203125,304.220947265625,0.9990000128746032,0.5984624028205872,0.5173496603965759,293.16485595703125,297.1499938964844,293.1499938964844,0.0180510133504867,-4127.7939453125,304.15203857421875,0.4512239694595337,0.0558717586100101,0.2648205161094665,291.2502746582031,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4985656738281,291.2525634765625,1.0,0.3508489727973938,0.6592325568199158,0.6592325568199158,1.0,1.0,-1.598340392112732,0.6582448482513428,0.940095603466034,0.287394255399704,0.0,0.0,0.8153370022773743,88.66024780273438,75.0,50.54256820678711,-19499.58203125,472.9560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904296875,309.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18296.94140625,18000.0,0.0,0.0,0.4514660239219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174050569534302,1.1174167394638062,-1.1719919712049888e-05,0.0,0.0004581806133501,0.0,0.0,169.3907928466797,0.0,0.0,0.0,0.6276814937591553,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.109626680612564,-2465.515380859375,304.1475830078125,0.6923094987869263,0.1736921966075897,0.1821903735399246,293.732666015625,297.1499938964844,293.1499938964844,0.0061689536087214,-465.2737731933594,298.9858093261719,0.4309620559215545,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951590657234192,-5308.63427734375,304.16229248046875,0.975275218486786,0.485831469297409,0.3407276570796966,293.13360595703125,297.1499938964844,293.1499938964844,0.4492912292480469,-7916.56201171875,304.2200927734375,0.9990000128746032,0.606289803981781,0.5058491230010986,293.16314697265625,297.1499938964844,293.1499938964844,0.0179071873426437,-4109.5634765625,304.151611328125,0.4562174081802368,0.0558405295014381,0.2639865279197693,291.26727294921875,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.5374450683594,291.2674560546875,1.0,0.3459391295909881,0.6622840166091919,0.6622840166091919,1.0,1.0,-1.5832048654556274,0.652709424495697,0.9304954409599304,0.2850060760974884,0.0,0.0,0.7982719540596008,85.22208404541016,93.0,24.903379440307617,-19287.85546875,454.8797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00360107421875,309.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.9140625,18000.0,0.0,0.0,0.4472610354423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084711670875549,1.0847229957580566,-1.1298106073809322e-05,0.0,0.0004539130895864,0.0,0.0,157.45028686523438,0.0,0.0,0.0,0.6126272082328796,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.109626680612564,-2465.515380859375,304.1475830078125,0.6923094987869263,0.1736921966075897,0.1821903735399246,293.732666015625,297.1499938964844,293.1499938964844,0.0061689536087214,-465.2737731933594,298.9858093261719,0.4309620559215545,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951590657234192,-5308.63427734375,304.16229248046875,0.975275218486786,0.485831469297409,0.3407276570796966,293.13360595703125,297.1499938964844,293.1499938964844,0.4492912292480469,-7916.56201171875,304.2200927734375,0.9990000128746032,0.606289803981781,0.5058491230010986,293.16314697265625,297.1499938964844,293.1499938964844,0.0179071873426437,-4109.5634765625,304.151611328125,0.4562174081802368,0.0558405295014381,0.2639865279197693,291.26727294921875,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.5374450683594,291.2674560546875,1.0,0.3459391295909881,0.6622840166091919,0.6622840166091919,1.0,1.0,-1.5832048654556274,0.652709424495697,0.9304954409599304,0.2850060760974884,0.0,0.0,0.7982719540596008,85.22208404541016,93.0,24.903379440307617,-19287.85546875,454.8797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00360107421875,309.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.9140625,18000.0,0.0,0.0,0.4472610354423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084711670875549,1.0847229957580566,-1.1298106073809322e-05,0.0,0.0004539130895864,0.0,0.0,157.45028686523438,0.0,0.0,0.0,0.6126272082328796,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100895851850509,-2474.031005859375,304.1471862792969,0.6926913261413574,0.1741982996463775,0.1827504485845565,293.7382507324219,297.1499938964844,293.1499938964844,0.0060567348264157,-458.469482421875,298.8690795898437,0.4306653141975403,0.050000000745058,0.0501312837004661,293.2102355957031,297.1499938964844,293.1499938964844,0.3945575952529907,-5302.7578125,304.1611328125,0.9743775725364684,0.485113650560379,0.3402417302131653,293.1175842285156,297.1499938964844,293.1499938964844,0.4492757022380829,-7923.7197265625,304.20721435546875,0.9990000128746032,0.6096505522727966,0.5066192746162415,293.162353515625,297.1499938964844,293.1499938964844,0.017919423058629,-4111.46875,304.1512756347656,0.4558399617671966,0.0558299832046031,0.2640072107315063,291.2630615234375,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.553955078125,291.2609558105469,1.0,0.3466947376728058,0.6633246541023254,0.6633246541023254,1.0,1.0,-1.5841548442840576,0.6536160111427307,0.9305388331413268,0.2855786085128784,0.0,0.0,0.79107666015625,85.44551849365234,93.0,0.2427916377782821,-19242.28125,456.0282897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521545410156,309.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18360.8203125,18000.0,0.0,0.0,0.4450181424617767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682114362716677,1.0682225227355957,-1.1081462616857609e-05,0.0,0.0004516368499025,0.0,0.0,151.5789794921875,0.0,0.0,0.0,0.6050657629966736,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107148602604866,-2485.770751953125,304.14654541015625,0.6909623146057129,0.1746534556150436,0.1833058297634124,293.7438659667969,297.1499938964844,293.1499938964844,0.0059559200890362,-452.599853515625,298.7439880371094,0.4287282824516296,0.050000000745058,0.0501862280070781,293.21002197265625,297.1499938964844,293.1499938964844,0.394583910703659,-5303.98388671875,304.1590576171875,0.9708475470542908,0.4843892157077789,0.3397815823554992,293.1094665527344,297.1499938964844,293.1499938964844,0.4543853402137756,-8005.404296875,304.1874694824219,0.9990000128746032,0.6116631031036377,0.5117365717887878,293.1618347167969,297.1499938964844,293.1499938964844,0.0179818104952573,-4120.6533203125,304.15093994140625,0.4533631503582001,0.0557796359062194,0.2641418278217315,291.2416381835937,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.5628662109375,291.2372131347656,1.0,0.3491111099720001,0.6637743711471558,0.6637743711471558,1.0,1.0,-1.590548396110535,0.6567208170890808,0.933827579021454,0.2872639894485473,0.0,0.0,0.7870326638221741,86.95968627929688,111.0,-34.03511428833008,-19241.337890625,463.8035278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0864562988281,309.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18302.763671875,18000.0,0.0,0.0,0.4428332149982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545613765716553,1.054572343826294,-1.0892376849369612e-05,0.0,0.00044941942906,0.0,0.0,146.7244873046875,0.0,0.0,0.0,0.5988597273826599,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122674569487571,-2515.170166015625,304.1451110839844,0.6830196380615234,0.1754382997751236,0.1843995600938797,293.75537109375,297.1499938964844,293.1499938964844,0.0057777087204158,-442.6687622070313,298.47479248046875,0.4216955304145813,0.050000000745058,0.0504066050052642,293.2097473144531,297.1499938964844,293.1499938964844,0.3958631753921509,-5319.99755859375,304.1539001464844,0.9574729800224304,0.4829250574111938,0.3389325737953186,293.1198425292969,297.1499938964844,293.1499938964844,0.476384550333023,-8336.23046875,304.1380920410156,0.9990000128746032,0.6106629371643066,0.5317695140838623,293.162109375,297.1499938964844,293.1499938964844,0.0181215982884168,-4143.12060546875,304.150390625,0.4436279535293579,0.0554264411330223,0.2640250325202942,291.1661682128906,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.5573425292969,291.15948486328125,1.0,0.3580366373062134,0.6628319621086121,0.6628319621086121,1.0,1.0,-1.614838719367981,0.667373776435852,0.9474650025367736,0.2926801145076751,0.0,0.0,0.7895782589912415,93.01695251464844,114.0,-91.7982406616211,-19369.52734375,494.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820617675781,309.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.740234375,18000.0,0.0,0.0,0.4391026794910431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450648069381714,1.045075535774231,-1.071520455298014e-05,0.0,0.0004456333990674,0.0,0.0,142.96783447265625,0.0,0.0,0.0,0.5944749712944031,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122674569487571,-2515.170166015625,304.1451110839844,0.6830196380615234,0.1754382997751236,0.1843995600938797,293.75537109375,297.1499938964844,293.1499938964844,0.0057777087204158,-442.6687622070313,298.47479248046875,0.4216955304145813,0.050000000745058,0.0504066050052642,293.2097473144531,297.1499938964844,293.1499938964844,0.3958631753921509,-5319.99755859375,304.1539001464844,0.9574729800224304,0.4829250574111938,0.3389325737953186,293.1198425292969,297.1499938964844,293.1499938964844,0.476384550333023,-8336.23046875,304.1380920410156,0.9990000128746032,0.6106629371643066,0.5317695140838623,293.162109375,297.1499938964844,293.1499938964844,0.0181215982884168,-4143.12060546875,304.150390625,0.4436279535293579,0.0554264411330223,0.2640250325202942,291.1661682128906,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.5573425292969,291.15948486328125,1.0,0.3580366373062134,0.6628319621086121,0.6628319621086121,1.0,1.0,-1.614838719367981,0.667373776435852,0.9474650025367736,0.2926801145076751,0.0,0.0,0.7895782589912415,93.01695251464844,114.0,-91.7982406616211,-19369.52734375,494.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820617675781,309.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.740234375,18000.0,0.0,0.0,0.4391026794910431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450648069381714,1.045075535774231,-1.071520455298014e-05,0.0,0.0004456333990674,0.0,0.0,142.96783447265625,0.0,0.0,0.0,0.5944749712944031,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.113732524216175,-2542.825439453125,304.14434814453125,0.6760361790657043,0.1760969907045364,0.1853397041559219,293.7672119140625,297.1499938964844,293.1499938964844,0.005597180686891,-432.2570190429688,298.1967468261719,0.4159173965454101,0.050000000745058,0.0506165772676467,293.20953369140625,297.1499938964844,293.1499938964844,0.3972441256046295,-5336.45556640625,304.150390625,0.9447298049926758,0.4814581274986267,0.3380696475505829,293.1567077636719,297.1499938964844,293.1499938964844,0.4983685314655304,-8654.921875,304.10601806640625,0.9990000128746032,0.6039817929267883,0.5501797795295715,293.1641845703125,297.1499938964844,293.1499938964844,0.0180296003818511,-4138.1337890625,304.15045166015625,0.433992326259613,0.0546999536454677,0.2621525228023529,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5372314453125,291.0837707519531,1.0,0.3654336631298065,0.660925567150116,0.660925567150116,1.0,1.0,-1.6348985433578491,0.675638735294342,0.959259867668152,0.2967684864997864,0.0,0.0,0.8033714890480042,98.7389678955078,117.0,-96.12844848632812,-19530.919921875,522.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9603271484375,309.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.029296875,18000.0,0.0,0.0,0.4368007779121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061286211013794,1.061297059059143,-1.0863051102205644e-05,0.0,0.0004432972637005,0.0,0.0,147.92657470703125,0.0,0.0,0.0,0.6017439365386963,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.113732524216175,-2542.825439453125,304.14434814453125,0.6760361790657043,0.1760969907045364,0.1853397041559219,293.7672119140625,297.1499938964844,293.1499938964844,0.005597180686891,-432.2570190429688,298.1967468261719,0.4159173965454101,0.050000000745058,0.0506165772676467,293.20953369140625,297.1499938964844,293.1499938964844,0.3972441256046295,-5336.45556640625,304.150390625,0.9447298049926758,0.4814581274986267,0.3380696475505829,293.1567077636719,297.1499938964844,293.1499938964844,0.4983685314655304,-8654.921875,304.10601806640625,0.9990000128746032,0.6039817929267883,0.5501797795295715,293.1641845703125,297.1499938964844,293.1499938964844,0.0180296003818511,-4138.1337890625,304.15045166015625,0.433992326259613,0.0546999536454677,0.2621525228023529,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5372314453125,291.0837707519531,1.0,0.3654336631298065,0.660925567150116,0.660925567150116,1.0,1.0,-1.6348985433578491,0.675638735294342,0.959259867668152,0.2967684864997864,0.0,0.0,0.8033714890480042,98.7389678955078,117.0,-96.12844848632812,-19530.919921875,522.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9603271484375,309.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.029296875,18000.0,0.0,0.0,0.4368007779121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061286211013794,1.061297059059143,-1.0863051102205644e-05,0.0,0.0004432972637005,0.0,0.0,147.92657470703125,0.0,0.0,0.0,0.6017439365386963,4.0,0.0,1.0
