time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148203685879707,-2563.10546875,304.1444396972656,0.6700130701065063,0.1765929609537124,0.1861074715852737,293.7796325683594,297.1499938964844,293.1499938964844,0.0054044076241552,-420.2596130371094,297.9231262207031,0.4111937284469604,0.050000000745058,0.0508107766509056,293.2095031738281,297.1499938964844,293.1499938964844,0.3977254629135132,-5342.26123046875,304.1495056152344,0.9331502914428712,0.4799557626247406,0.3371761739253998,293.2023620605469,297.1499938964844,293.1499938964844,0.5170415043830872,-8916.2548828125,304.0900573730469,0.9990000128746032,0.5945681929588318,0.5652558207511902,293.1671447753906,297.1499938964844,293.1499938964844,0.0177090037614107,-4103.70361328125,304.1508178710937,0.4249934554100036,0.053744651377201,0.2589775025844574,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.13458251953125,293.5218811035156,291.0348815917969,1.0,0.3718001246452331,0.6591480374336243,0.6591480374336243,1.0,1.0,-1.6492788791656494,0.6813614964485168,0.9679173231124878,0.2995100021362304,0.0,0.0,0.8219200968742371,103.95094299316406,120.0,-72.9146499633789,-19667.984375,546.4238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7494506835937,309.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.087890625,18000.0,0.0,0.0,0.4360693693161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091701865196228,1.0917130708694458,-1.12283796624979e-05,0.0,0.0004425549996085,0.0,0.0,158.37832641601562,0.0,0.0,0.0,0.615695595741272,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148203685879707,-2563.10546875,304.1444396972656,0.6700130701065063,0.1765929609537124,0.1861074715852737,293.7796325683594,297.1499938964844,293.1499938964844,0.0054044076241552,-420.2596130371094,297.9231262207031,0.4111937284469604,0.050000000745058,0.0508107766509056,293.2095031738281,297.1499938964844,293.1499938964844,0.3977254629135132,-5342.26123046875,304.1495056152344,0.9331502914428712,0.4799557626247406,0.3371761739253998,293.2023620605469,297.1499938964844,293.1499938964844,0.5170415043830872,-8916.2548828125,304.0900573730469,0.9990000128746032,0.5945681929588318,0.5652558207511902,293.1671447753906,297.1499938964844,293.1499938964844,0.0177090037614107,-4103.70361328125,304.1508178710937,0.4249934554100036,0.053744651377201,0.2589775025844574,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.13458251953125,293.5218811035156,291.0348815917969,1.0,0.3718001246452331,0.6591480374336243,0.6591480374336243,1.0,1.0,-1.6492788791656494,0.6813614964485168,0.9679173231124878,0.2995100021362304,0.0,0.0,0.8219200968742371,103.95094299316406,120.0,-72.9146499633789,-19667.984375,546.4238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7494506835937,309.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.087890625,18000.0,0.0,0.0,0.4360693693161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091701865196228,1.0917130708694458,-1.12283796624979e-05,0.0,0.0004425549996085,0.0,0.0,158.37832641601562,0.0,0.0,0.0,0.615695595741272,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.115379586815834,-2572.958251953125,304.1453857421875,0.6621366739273071,0.1769821345806121,0.1868262141942978,293.792236328125,297.1499938964844,293.1499938964844,0.0052064969204366,-406.8282165527344,297.6673278808594,0.4054073095321655,0.050000000745058,0.051077339798212,293.2094421386719,297.1499938964844,293.1499938964844,0.3965875804424286,-5329.46044921875,304.15167236328125,0.9186366200447084,0.4784625172615051,0.336342990398407,293.2311096191406,297.1499938964844,293.1499938964844,0.5117048621177673,-8827.1591796875,304.1187744140625,0.9867349863052368,0.5873462557792664,0.5584728121757507,293.1698303222656,297.1499938964844,293.1499938964844,0.0172978322952985,-4053.765869140625,304.1512451171875,0.415187269449234,0.0527627244591712,0.2558418214321136,291.036865234375,291.1499938964844,258.6946716308594,257.2783203125,279.147216796875,293.524658203125,291.0384521484375,1.0,0.3763892948627472,0.659522294998169,0.659522294998169,1.0,1.0,-1.6373260021209717,0.6760749220848083,0.961251139640808,0.2967826724052429,0.0,0.0,0.8378499150276184,110.4591064453125,123.0,-8.696783065795898,-19610.416015625,556.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,309.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17648.80859375,18000.0,0.0,0.0,0.4364364445209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252518892288208,1.1252635717391968,-1.1680208444886375e-05,0.0,0.0004429274995345,0.0,0.0,170.89463806152344,0.0,0.0,0.0,0.6311733722686768,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.115379586815834,-2572.958251953125,304.1453857421875,0.6621366739273071,0.1769821345806121,0.1868262141942978,293.792236328125,297.1499938964844,293.1499938964844,0.0052064969204366,-406.8282165527344,297.6673278808594,0.4054073095321655,0.050000000745058,0.051077339798212,293.2094421386719,297.1499938964844,293.1499938964844,0.3965875804424286,-5329.46044921875,304.15167236328125,0.9186366200447084,0.4784625172615051,0.336342990398407,293.2311096191406,297.1499938964844,293.1499938964844,0.5117048621177673,-8827.1591796875,304.1187744140625,0.9867349863052368,0.5873462557792664,0.5584728121757507,293.1698303222656,297.1499938964844,293.1499938964844,0.0172978322952985,-4053.765869140625,304.1512451171875,0.415187269449234,0.0527627244591712,0.2558418214321136,291.036865234375,291.1499938964844,258.6946716308594,257.2783203125,279.147216796875,293.524658203125,291.0384521484375,1.0,0.3763892948627472,0.659522294998169,0.659522294998169,1.0,1.0,-1.6373260021209717,0.6760749220848083,0.961251139640808,0.2967826724052429,0.0,0.0,0.8378499150276184,110.4591064453125,123.0,-8.696783065795898,-19610.416015625,556.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,309.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17648.80859375,18000.0,0.0,0.0,0.4364364445209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252518892288208,1.1252635717391968,-1.1680208444886375e-05,0.0,0.0004429274995345,0.0,0.0,170.89463806152344,0.0,0.0,0.0,0.6311733722686768,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155101060867309,-2575.038330078125,304.14599609375,0.6591421365737915,0.177149161696434,0.1871224641799926,293.7986755371094,297.1499938964844,293.1499938964844,0.0050996183417737,-399.2887878417969,297.5429382324219,0.4031841158866882,0.050000000745058,0.0511871241033077,293.2095947265625,297.1499938964844,293.1499938964844,0.3956058025360107,-5318.48876953125,304.15313720703125,0.9129976630210876,0.4776804745197296,0.3358886241912842,293.2370300292969,297.1499938964844,293.1499938964844,0.5094170570373535,-8790.306640625,304.1285705566406,0.9814321398735046,0.5851565599441528,0.5561861991882324,293.1710510253906,297.1499938964844,293.1499938964844,0.017058715224266,-4023.51904296875,304.1514587402344,0.4112527668476105,0.0522721447050571,0.254137635231018,291.0476379394531,291.1499938964844,258.70050048828125,257.28338623046875,279.152099609375,293.5292358398437,291.0491943359375,1.0,0.3782778978347778,0.6599990725517273,0.6599990725517273,1.0,1.0,-1.6324299573898315,0.6740690469741821,0.9583608508110046,0.2957674562931061,0.0,0.0,0.8435913920402527,113.13868713378906,123.0,9.173633575439451,-19576.703125,561.2783813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190673828125,309.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17698.1171875,18000.0,0.0,0.0,0.4368088245391845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382731199264526,1.1382850408554075,-1.1870339221786708e-05,0.0,0.0004433054418768,0.0,0.0,176.052734375,0.0,0.0,0.0,0.6372796893119812,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156311556696891,-2576.9677734375,304.146484375,0.6565855145454407,0.1773197650909423,0.1874040961265564,293.80517578125,297.1499938964844,293.1499938964844,0.0049920417368412,-391.6236877441406,297.4174499511719,0.4012394249439239,0.050000000745058,0.051285695284605,293.2097473144531,297.1499938964844,293.1499938964844,0.3945978283882141,-5307.318359375,304.1544189453125,0.9081598520278932,0.4768918752670288,0.3354169726371765,293.2403869628906,297.1499938964844,293.1499938964844,0.5075441002845764,-8760.583984375,304.1358337402344,0.976710855960846,0.5833942294120789,0.554439902305603,293.1720886230469,297.1499938964844,293.1499938964844,0.0168243385851383,-3993.567626953125,304.151611328125,0.4077566564083099,0.051800288259983,0.2524430453777313,291.0580444335937,291.1499938964844,258.7076416015625,257.28955078125,279.15606689453125,293.5343017578125,291.0595703125,1.0,0.3799799382686615,0.6606045365333557,0.6606045365333557,1.0,1.0,-1.6281442642211914,0.6723938584327698,0.9557504653930664,0.2949587702751159,0.0,0.0,0.8486772179603577,115.54727935791016,126.0,18.649845123291016,-19544.03125,565.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,309.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.75390625,18000.0,0.0,0.0,0.4372646510601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149452805519104,1.1494648456573486,-1.2035065083182415e-05,0.0,0.0004437680472619,0.0,0.0,180.566146850586,0.0,0.0,0.0,0.6425414681434631,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158647686243057,-2580.715576171875,304.14727783203125,0.6523751616477966,0.1776771247386932,0.1879579275846481,293.8179626464844,297.1499938964844,293.1499938964844,0.0047745909541845,-375.8997802734375,297.16387939453125,0.3978732228279114,0.050000000745058,0.0514599420130252,293.2100524902344,297.1499938964844,293.1499938964844,0.3925324380397796,-5284.6435546875,304.1563720703125,0.9002489447593689,0.47531858086586,0.3344538807868957,293.2433776855469,297.1499938964844,293.1499938964844,0.504301905632019,-8710.69140625,304.1458435058594,0.9683631062507628,0.5804904103279114,0.5517216324806213,293.1737060546875,297.1499938964844,293.1499938964844,0.0163831543177366,-3936.240234375,304.1517944335937,0.401597261428833,0.0509132519364357,0.2492032498121261,291.0783996582031,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5446472167969,291.07989501953125,1.0,0.3829776048660278,0.6621322631835938,0.6621322631835938,1.0,1.0,-1.6206215620040894,0.669646143913269,0.9509753584861756,0.29373499751091,0.0,0.0,0.8568537831306458,119.80679321289062,129.0,26.07881546020508,-19483.32421875,572.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17807.384765625,18000.0,0.0,0.0,0.4383290112018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673851013183594,1.167397379875183,-1.2302649338380434e-05,0.0,0.0004448482359293,0.0,0.0,187.9765625,0.0,0.0,0.0,0.6509875655174255,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158647686243057,-2580.715576171875,304.14727783203125,0.6523751616477966,0.1776771247386932,0.1879579275846481,293.8179626464844,297.1499938964844,293.1499938964844,0.0047745909541845,-375.8997802734375,297.16387939453125,0.3978732228279114,0.050000000745058,0.0514599420130252,293.2100524902344,297.1499938964844,293.1499938964844,0.3925324380397796,-5284.6435546875,304.1563720703125,0.9002489447593689,0.47531858086586,0.3344538807868957,293.2433776855469,297.1499938964844,293.1499938964844,0.504301905632019,-8710.69140625,304.1458435058594,0.9683631062507628,0.5804904103279114,0.5517216324806213,293.1737060546875,297.1499938964844,293.1499938964844,0.0163831543177366,-3936.240234375,304.1517944335937,0.401597261428833,0.0509132519364357,0.2492032498121261,291.0783996582031,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5446472167969,291.07989501953125,1.0,0.3829776048660278,0.6621322631835938,0.6621322631835938,1.0,1.0,-1.6206215620040894,0.669646143913269,0.9509753584861756,0.29373499751091,0.0,0.0,0.8568537831306458,119.80679321289062,129.0,26.07881546020508,-19483.32421875,572.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17807.384765625,18000.0,0.0,0.0,0.4383290112018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673851013183594,1.167397379875183,-1.2302649338380434e-05,0.0,0.0004448482359293,0.0,0.0,187.9765625,0.0,0.0,0.0,0.6509875655174255,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160881519317627,-2584.31787109375,304.1477966308594,0.6489331126213074,0.1780397295951843,0.1885018050670623,293.8304443359375,297.1499938964844,293.1499938964844,0.0045555313117802,-359.7649230957031,296.9073181152344,0.3949058353900909,0.050000000745058,0.0516147166490554,293.2102355957031,297.1499938964844,293.1499938964844,0.3904332518577575,-5261.80078125,304.15771484375,0.8935596942901611,0.4737583994865417,0.3334847390651703,293.2442321777344,297.1499938964844,293.1499938964844,0.5012462139129639,-8665.4775390625,304.1522521972656,0.960867404937744,0.5779462456703186,0.5494326949119568,293.17486572265625,297.1499938964844,293.1499938964844,0.0159748345613479,-3882.007080078125,304.1518859863281,0.3959221839904785,0.05008040741086,0.2461459189653396,291.09844970703125,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548095703125,291.0999755859375,1.0,0.3856031596660614,0.6640310287475586,0.6640310287475586,1.0,1.0,-1.6137927770614624,0.6673539280891418,0.9464387893676758,0.2928365767002105,0.0,0.0,0.8623768091201782,123.58841705322266,132.0,27.77556800842285,-19428.05078125,578.0228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,309.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.53515625,18000.0,0.0,0.0,0.4394552111625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180062174797058,1.180074691772461,-1.2496509043558037e-05,0.0,0.0004459911724552,0.0,0.0,193.3672637939453,0.0,0.0,0.0,0.6569672226905823,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160881519317627,-2584.31787109375,304.1477966308594,0.6489331126213074,0.1780397295951843,0.1885018050670623,293.8304443359375,297.1499938964844,293.1499938964844,0.0045555313117802,-359.7649230957031,296.9073181152344,0.3949058353900909,0.050000000745058,0.0516147166490554,293.2102355957031,297.1499938964844,293.1499938964844,0.3904332518577575,-5261.80078125,304.15771484375,0.8935596942901611,0.4737583994865417,0.3334847390651703,293.2442321777344,297.1499938964844,293.1499938964844,0.5012462139129639,-8665.4775390625,304.1522521972656,0.960867404937744,0.5779462456703186,0.5494326949119568,293.17486572265625,297.1499938964844,293.1499938964844,0.0159748345613479,-3882.007080078125,304.1518859863281,0.3959221839904785,0.05008040741086,0.2461459189653396,291.09844970703125,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548095703125,291.0999755859375,1.0,0.3856031596660614,0.6640310287475586,0.6640310287475586,1.0,1.0,-1.6137927770614624,0.6673539280891418,0.9464387893676758,0.2928365767002105,0.0,0.0,0.8623768091201782,123.58841705322266,132.0,27.77556800842285,-19428.05078125,578.0228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,309.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.53515625,18000.0,0.0,0.0,0.4394552111625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180062174797058,1.180074691772461,-1.2496509043558037e-05,0.0,0.0004459911724552,0.0,0.0,193.3672637939453,0.0,0.0,0.0,0.6569672226905823,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169545426964759,-2599.73583984375,304.1470642089844,0.6474758982658386,0.1793633699417114,0.1898117512464523,293.8368225097656,297.1499938964844,293.1499938964844,0.0043492875993251,-344.4075012207031,296.6600036621094,0.3926458954811096,0.050000000745058,0.0517315827310085,293.20574951171875,297.1499938964844,293.1499938964844,0.3892545104026794,-5249.48291015625,304.15704345703125,0.8889356851577759,0.47315114736557,0.3330268859863281,293.23956298828125,297.1499938964844,293.1499938964844,0.4992308020591736,-8636.712890625,304.1547546386719,0.9553381204605104,0.5765163898468018,0.5480079650878906,293.1703186035156,297.1499938964844,293.1499938964844,0.0160508807748556,-3891.0830078125,304.151123046875,0.3939148187637329,0.0503762736916542,0.2469643652439117,291.11102294921875,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578308105469,291.1112670898437,1.0,0.3882412016391754,0.6655662655830383,0.6655662655830383,1.0,1.0,-1.6140189170837402,0.6681106686592102,0.9459083080291748,0.2934761345386505,0.0,0.0,0.8665040135383606,126.55021667480467,135.0,16.067752838134766,-19426.689453125,586.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,309.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.185546875,18000.0,0.0,0.0,0.4405848681926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885191202163696,1.188531756401062,-1.2627340765902773e-05,0.0,0.0004471376305446,0.0,0.0,197.0274200439453,0.0,0.0,0.0,0.6609905362129211,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169545426964759,-2599.73583984375,304.1470642089844,0.6474758982658386,0.1793633699417114,0.1898117512464523,293.8368225097656,297.1499938964844,293.1499938964844,0.0043492875993251,-344.4075012207031,296.6600036621094,0.3926458954811096,0.050000000745058,0.0517315827310085,293.20574951171875,297.1499938964844,293.1499938964844,0.3892545104026794,-5249.48291015625,304.15704345703125,0.8889356851577759,0.47315114736557,0.3330268859863281,293.23956298828125,297.1499938964844,293.1499938964844,0.4992308020591736,-8636.712890625,304.1547546386719,0.9553381204605104,0.5765163898468018,0.5480079650878906,293.1703186035156,297.1499938964844,293.1499938964844,0.0160508807748556,-3891.0830078125,304.151123046875,0.3939148187637329,0.0503762736916542,0.2469643652439117,291.11102294921875,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578308105469,291.1112670898437,1.0,0.3882412016391754,0.6655662655830383,0.6655662655830383,1.0,1.0,-1.6140189170837402,0.6681106686592102,0.9459083080291748,0.2934761345386505,0.0,0.0,0.8665040135383606,126.55021667480467,135.0,16.067752838134766,-19426.689453125,586.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,309.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.185546875,18000.0,0.0,0.0,0.4405848681926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885191202163696,1.188531756401062,-1.2627340765902773e-05,0.0,0.0004471376305446,0.0,0.0,197.0274200439453,0.0,0.0,0.0,0.6609905362129211,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.117649883031845,-2612.072021484375,304.1469116210937,0.6455472111701965,0.180074468255043,0.1907978802919387,293.84521484375,297.1499938964844,293.1499938964844,0.004139247816056,-328.6131286621094,296.4011535644531,0.3901861608028412,0.050000000745058,0.0518565215170383,293.2045593261719,297.1499938964844,293.1499938964844,0.3880574703216553,-5236.86865234375,304.15673828125,0.8840106725692749,0.4719865322113037,0.3323801457881927,293.2376403808594,297.1499938964844,293.1499938964844,0.4972900450229645,-8609.447265625,304.1564025878906,0.9493897557258606,0.5746403932571411,0.54644775390625,293.16876220703125,297.1499938964844,293.1499938964844,0.0160626899451017,-3892.206787109375,304.1507263183594,0.3911808729171753,0.0501850545406341,0.2471494525671005,291.1165466308594,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625,291.1172180175781,1.0,0.3908412456512451,0.6672911047935486,0.6672911047935486,1.0,1.0,-1.612772822380066,0.6682433485984802,0.9445294737815856,0.2938692569732666,0.0,0.0,0.8706557154655457,129.6893310546875,138.0,11.768644332885742,-19421.076171875,594.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,309.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.595703125,18000.0,0.0,0.0,0.4417572319507599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962049007415771,1.1962175369262695,-1.2740767488139682e-05,0.0,0.0004483274242375,0.0,0.0,200.327865600586,0.0,0.0,0.0,0.6646138429641724,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.117649883031845,-2612.072021484375,304.1469116210937,0.6455472111701965,0.180074468255043,0.1907978802919387,293.84521484375,297.1499938964844,293.1499938964844,0.004139247816056,-328.6131286621094,296.4011535644531,0.3901861608028412,0.050000000745058,0.0518565215170383,293.2045593261719,297.1499938964844,293.1499938964844,0.3880574703216553,-5236.86865234375,304.15673828125,0.8840106725692749,0.4719865322113037,0.3323801457881927,293.2376403808594,297.1499938964844,293.1499938964844,0.4972900450229645,-8609.447265625,304.1564025878906,0.9493897557258606,0.5746403932571411,0.54644775390625,293.16876220703125,297.1499938964844,293.1499938964844,0.0160626899451017,-3892.206787109375,304.1507263183594,0.3911808729171753,0.0501850545406341,0.2471494525671005,291.1165466308594,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625,291.1172180175781,1.0,0.3908412456512451,0.6672911047935486,0.6672911047935486,1.0,1.0,-1.612772822380066,0.6682433485984802,0.9445294737815856,0.2938692569732666,0.0,0.0,0.8706557154655457,129.6893310546875,138.0,11.768644332885742,-19421.076171875,594.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,309.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.595703125,18000.0,0.0,0.0,0.4417572319507599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962049007415771,1.1962175369262695,-1.2740767488139682e-05,0.0,0.0004483274242375,0.0,0.0,200.327865600586,0.0,0.0,0.0,0.6646138429641724,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178777664899826,-2616.026611328125,304.1470642089844,0.644406259059906,0.1803326159715652,0.1911629289388656,293.8499755859375,297.1499938964844,293.1499938964844,0.0040329145267605,-320.50311279296875,296.2706604003906,0.3888688385486603,0.050000000745058,0.0519221350550651,293.2044372558594,297.1499938964844,293.1499938964844,0.3872818350791931,-5228.5380859375,304.15692138671875,0.8814384937286377,0.4713213145732879,0.331982672214508,293.2370910644531,297.1499938964844,293.1499938964844,0.4961224794387817,-8593.0546875,304.1573486328125,0.9462462067604064,0.5736398696899414,0.5455911755561829,293.1685485839844,297.1499938964844,293.1499938964844,0.0159906949847936,-3882.827392578125,304.1505432128906,0.3892400860786438,0.050000000745058,0.2467136085033416,291.1217956542969,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5656433105469,291.1227111816406,1.0,0.3920879960060119,0.668275773525238,0.668275773525238,1.0,1.0,-1.6112043857574463,0.6679275631904602,0.9432767629623412,0.2938757240772247,0.0,0.0,0.8720049858093262,131.31942749023438,138.0,13.654026985168455,-19413.1796875,597.5313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,309.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.873046875,18000.0,0.0,0.0,0.442313551902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1993080377578735,1.1993207931518557,-1.278868512599729e-05,0.0,0.0004488920094445,0.0,0.0,201.69235229492188,0.0,0.0,0.0,0.6660720705986023,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180600598454475,-2619.14404296875,304.1472473144531,0.6432917714118958,0.1805552393198013,0.1914807111024856,293.8550109863281,297.1499938964844,293.1499938964844,0.0039250724948942,-312.2148742675781,296.139404296875,0.3875956833362579,0.050000000745058,0.0519855618476867,293.2044372558594,297.1499938964844,293.1499938964844,0.3864377439022064,-5219.4384765625,304.1571960449219,0.8789592981338501,0.4706278443336487,0.3315587639808655,293.2366638183594,297.1499938964844,293.1499938964844,0.4948759377002716,-8575.5986328125,304.1582946777344,0.9431794285774232,0.5726205110549927,0.5447087287902832,293.1686096191406,297.1499938964844,293.1499938964844,0.0159626305103302,-3878.900634765625,304.1470642089844,0.3876134753227234,0.050000000745058,0.2466170340776443,291.12811279296875,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5692749023437,291.1290588378906,1.0,0.3933203220367431,0.669301450252533,0.669301450252533,1.0,1.0,-1.6099270582199097,0.6677607893943787,0.9421662092208862,0.2939552664756775,0.0,0.0,0.8728304505348206,132.89964294433594,141.0,15.47695541381836,-19407.763671875,601.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,309.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.033203125,18000.0,0.0,0.0,0.4428334236145019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2016624212265017,1.201675295829773,-1.282666653423803e-05,0.0,0.0004494196327868,0.0,0.0,202.7487945556641,0.0,0.0,0.0,0.6671809554100037,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183626428246498,-2624.284423828125,304.1476745605469,0.6411251425743103,0.1809297204017639,0.1920249462127685,293.8656921386719,297.1499938964844,293.1499938964844,0.0037076012231409,-295.366943359375,295.8724670410156,0.3851812779903412,0.050000000745058,0.0521086044609546,293.2047119140625,297.1499938964844,293.1499938964844,0.3847106397151947,-5200.8486328125,304.1576843261719,0.8742062449455261,0.4691948890686035,0.3306659758090973,293.2359924316406,297.1499938964844,293.1499938964844,0.4923467934131622,-8540.423828125,304.15972900390625,0.9372082948684692,0.5705607533454895,0.5429075360298157,293.16961669921875,297.1499938964844,293.1499938964844,0.0159781705588102,-3881.271484375,304.1376342773437,0.385180801153183,0.050000000745058,0.2471802532672882,291.1399841308594,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5784912109375,291.140869140625,1.0,0.3957694768905639,0.6715056896209717,0.6715056896209717,1.0,1.0,-1.608084797859192,0.6677919626235962,0.9402927756309508,0.2943510115146637,0.0,0.0,0.873355507850647,135.9781951904297,144.0,16.067224502563477,-19401.48828125,608.2064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,309.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.654296875,18000.0,0.0,0.0,0.4437548518180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204213261604309,1.2042261362075806,-1.2871083526988514e-05,0.0,0.0004503547679632,0.0,0.0,203.93247985839844,0.0,0.0,0.0,0.6683923602104187,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183626428246498,-2624.284423828125,304.1476745605469,0.6411251425743103,0.1809297204017639,0.1920249462127685,293.8656921386719,297.1499938964844,293.1499938964844,0.0037076012231409,-295.366943359375,295.8724670410156,0.3851812779903412,0.050000000745058,0.0521086044609546,293.2047119140625,297.1499938964844,293.1499938964844,0.3847106397151947,-5200.8486328125,304.1576843261719,0.8742062449455261,0.4691948890686035,0.3306659758090973,293.2359924316406,297.1499938964844,293.1499938964844,0.4923467934131622,-8540.423828125,304.15972900390625,0.9372082948684692,0.5705607533454895,0.5429075360298157,293.16961669921875,297.1499938964844,293.1499938964844,0.0159781705588102,-3881.271484375,304.1376342773437,0.385180801153183,0.050000000745058,0.2471802532672882,291.1399841308594,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5784912109375,291.140869140625,1.0,0.3957694768905639,0.6715056896209717,0.6715056896209717,1.0,1.0,-1.608084797859192,0.6677919626235962,0.9402927756309508,0.2943510115146637,0.0,0.0,0.873355507850647,135.9781951904297,144.0,16.067224502563477,-19401.48828125,608.2064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,309.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.654296875,18000.0,0.0,0.0,0.4437548518180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204213261604309,1.2042261362075806,-1.2871083526988514e-05,0.0,0.0004503547679632,0.0,0.0,203.93247985839844,0.0,0.0,0.0,0.6683923602104187,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186051666736602,-2628.35986328125,304.1480407714844,0.6389704942703247,0.181235134601593,0.1924910098314285,293.876953125,297.1499938964844,293.1499938964844,0.0034869948867708,-278.1077880859375,295.6005859375,0.3828403353691101,0.050000000745058,0.0522315092384815,293.20513916015625,297.1499938964844,293.1499938964844,0.3829419910907745,-5181.82958984375,304.1580505371094,0.8695863485336304,0.4677251875400543,0.3297436833381653,293.23541259765625,297.1499938964844,293.1499938964844,0.4897814095020294,-8504.96484375,304.1607360839844,0.9313151836395264,0.5684985518455505,0.5410979986190796,293.17144775390625,297.1499938964844,293.1499938964844,0.0159882064908742,-3883.2431640625,304.1256408691406,0.3828403353691101,0.050000000745058,0.2477637976408004,291.1517028808594,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5898132324219,291.1526184082031,1.0,0.3981830179691314,0.6739552021026611,0.6739552021026611,1.0,1.0,-1.6061396598815918,0.6678526997566223,0.9382870197296144,0.294799268245697,0.0,0.0,0.8723365664482117,139.0514678955078,147.0,16.280393600463867,-19393.45703125,615.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,309.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.4444853663444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2041841745376587,1.2041970491409302,-1.2877300832769834e-05,0.0,0.0004510961298365,0.0,0.0,203.99237060546875,0.0,0.0,0.0,0.6683810949325562,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186051666736602,-2628.35986328125,304.1480407714844,0.6389704942703247,0.181235134601593,0.1924910098314285,293.876953125,297.1499938964844,293.1499938964844,0.0034869948867708,-278.1077880859375,295.6005859375,0.3828403353691101,0.050000000745058,0.0522315092384815,293.20513916015625,297.1499938964844,293.1499938964844,0.3829419910907745,-5181.82958984375,304.1580505371094,0.8695863485336304,0.4677251875400543,0.3297436833381653,293.23541259765625,297.1499938964844,293.1499938964844,0.4897814095020294,-8504.96484375,304.1607360839844,0.9313151836395264,0.5684985518455505,0.5410979986190796,293.17144775390625,297.1499938964844,293.1499938964844,0.0159882064908742,-3883.2431640625,304.1256408691406,0.3828403353691101,0.050000000745058,0.2477637976408004,291.1517028808594,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5898132324219,291.1526184082031,1.0,0.3981830179691314,0.6739552021026611,0.6739552021026611,1.0,1.0,-1.6061396598815918,0.6678526997566223,0.9382870197296144,0.294799268245697,0.0,0.0,0.8723365664482117,139.0514678955078,147.0,16.280393600463867,-19393.45703125,615.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,309.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.4444853663444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2041841745376587,1.2041970491409302,-1.2877300832769834e-05,0.0,0.0004510961298365,0.0,0.0,203.99237060546875,0.0,0.0,0.0,0.6683810949325562,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188044846057891,-2631.677978515625,304.1483459472656,0.6368436217308044,0.1814860552549362,0.192897543311119,293.8886108398437,297.1499938964844,293.1499938964844,0.0032639820128679,-260.52313232421875,295.3240966796875,0.3805707693099975,0.050000000745058,0.0523542538285255,293.2056579589844,297.1499938964844,293.1499938964844,0.3811509609222412,-5162.5869140625,304.1583557128906,0.86510169506073,0.4662221074104309,0.3287982642650604,293.23486328125,297.1499938964844,293.1499938964844,0.4872162342071533,-8469.669921875,304.16143798828125,0.9255496859550476,0.5664447546005249,0.5392941236495972,293.1737365722656,297.1499938964844,293.1499938964844,0.0159925520420074,-3884.733642578125,304.1117858886719,0.3805707693099975,0.050000000745058,0.2483460307121276,291.1630859375,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60260009765625,291.1639404296875,1.0,0.4005636870861053,0.6766381859779358,0.6766381859779358,1.0,1.0,-1.6041098833084106,0.6679412126541138,0.9361686706542968,0.2952938079833984,0.0,0.0,0.8698188662528992,142.11898803710938,150.0,15.78963565826416,-19382.37890625,622.3024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,309.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.95703125,18000.0,0.0,0.0,0.4449894428253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201586365699768,1.2015992403030396,-1.2845891433244104e-05,0.0,0.0004516077169682,0.0,0.0,202.93736267089844,0.0,0.0,0.0,0.6671580672264099,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188044846057891,-2631.677978515625,304.1483459472656,0.6368436217308044,0.1814860552549362,0.192897543311119,293.8886108398437,297.1499938964844,293.1499938964844,0.0032639820128679,-260.52313232421875,295.3240966796875,0.3805707693099975,0.050000000745058,0.0523542538285255,293.2056579589844,297.1499938964844,293.1499938964844,0.3811509609222412,-5162.5869140625,304.1583557128906,0.86510169506073,0.4662221074104309,0.3287982642650604,293.23486328125,297.1499938964844,293.1499938964844,0.4872162342071533,-8469.669921875,304.16143798828125,0.9255496859550476,0.5664447546005249,0.5392941236495972,293.1737365722656,297.1499938964844,293.1499938964844,0.0159925520420074,-3884.733642578125,304.1117858886719,0.3805707693099975,0.050000000745058,0.2483460307121276,291.1630859375,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60260009765625,291.1639404296875,1.0,0.4005636870861053,0.6766381859779358,0.6766381859779358,1.0,1.0,-1.6041098833084106,0.6679412126541138,0.9361686706542968,0.2952938079833984,0.0,0.0,0.8698188662528992,142.11898803710938,150.0,15.78963565826416,-19382.37890625,622.3024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,309.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.95703125,18000.0,0.0,0.0,0.4449894428253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201586365699768,1.2015992403030396,-1.2845891433244104e-05,0.0,0.0004516077169682,0.0,0.0,202.93736267089844,0.0,0.0,0.0,0.6671580672264099,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189759820699691,-2634.5263671875,304.14862060546875,0.6347504258155823,0.1816913336515426,0.1932546198368072,293.9004211425781,297.1499938964844,293.1499938964844,0.0030383239500224,-242.6290435791016,295.0427551269531,0.3783707022666931,0.050000000745058,0.0524767898023128,293.206298828125,297.1499938964844,293.1499938964844,0.3793601095676422,-5143.36865234375,304.1585388183594,0.860746443271637,0.4646807909011841,0.3278272151947021,293.2343444824219,297.1499938964844,293.1499938964844,0.4846961796283722,-8435.1298828125,304.16180419921875,0.9199585318565368,0.5644047856330872,0.537501871585846,293.17633056640625,297.1499938964844,293.1499938964844,0.0159936007112264,-3886.06884765625,304.0964050292969,0.3783707022666931,0.050000000745058,0.2489273101091385,291.17340087890625,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.616455078125,291.1741027832031,1.0,0.4029144942760467,0.6795426607131958,0.6795426607131958,1.0,1.0,-1.6020101308822632,0.6680541038513184,0.9339559674263,0.2958282828330993,0.0,0.0,0.865993320941925,145.18006896972656,153.0,14.407631874084473,-19367.41015625,629.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,309.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.673828125,18000.0,0.0,0.0,0.4452419579029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1965785026550293,1.1965912580490112,-1.277900537388632e-05,0.0,0.0004518639761954,0.0,0.0,200.84405517578125,0.0,0.0,0.0,0.6647998094558716,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189759820699691,-2634.5263671875,304.14862060546875,0.6347504258155823,0.1816913336515426,0.1932546198368072,293.9004211425781,297.1499938964844,293.1499938964844,0.0030383239500224,-242.6290435791016,295.0427551269531,0.3783707022666931,0.050000000745058,0.0524767898023128,293.206298828125,297.1499938964844,293.1499938964844,0.3793601095676422,-5143.36865234375,304.1585388183594,0.860746443271637,0.4646807909011841,0.3278272151947021,293.2343444824219,297.1499938964844,293.1499938964844,0.4846961796283722,-8435.1298828125,304.16180419921875,0.9199585318565368,0.5644047856330872,0.537501871585846,293.17633056640625,297.1499938964844,293.1499938964844,0.0159936007112264,-3886.06884765625,304.0964050292969,0.3783707022666931,0.050000000745058,0.2489273101091385,291.17340087890625,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.616455078125,291.1741027832031,1.0,0.4029144942760467,0.6795426607131958,0.6795426607131958,1.0,1.0,-1.6020101308822632,0.6680541038513184,0.9339559674263,0.2958282828330993,0.0,0.0,0.865993320941925,145.18006896972656,153.0,14.407631874084473,-19367.41015625,629.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,309.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.673828125,18000.0,0.0,0.0,0.4452419579029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1965785026550293,1.1965912580490112,-1.277900537388632e-05,0.0,0.0004518639761954,0.0,0.0,200.84405517578125,0.0,0.0,0.0,0.6647998094558716,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190549954771995,-2635.843505859375,304.1487121582031,0.6337167620658875,0.1817788481712341,0.1934169381856918,293.9063720703125,297.1499938964844,293.1499938964844,0.0029240720905363,-233.541748046875,294.90020751953125,0.3772956728935241,0.050000000745058,0.0525380000472068,293.2066650390625,297.1499938964844,293.1499938964844,0.3784694075584411,-5133.8193359375,304.1586303710937,0.8586141467094421,0.4638936817646026,0.3273307383060455,293.23406982421875,297.1499938964844,293.1499938964844,0.4834639132022857,-8418.2841796875,304.1618957519531,0.9172420501708984,0.5633909106254578,0.5366111993789673,293.1776733398437,297.1499938964844,293.1499938964844,0.0159934181720018,-3886.752197265625,304.0882263183594,0.3772956728935241,0.050000000745058,0.2492176443338394,291.1779479980469,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6236877441406,291.1785888671875,1.0,0.4040795266628265,0.6810745596885681,0.6810745596885681,1.0,1.0,-1.6009361743927002,0.6681177616119385,0.9328184723854064,0.2961081564426422,0.0,0.0,0.863667368888855,146.70858764648438,153.0,13.4093599319458,-19358.28125,632.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8046875,18000.0,0.0,0.0,0.4452694058418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1932543516159058,1.193266987800598,-1.2733506991935428e-05,0.0,0.000451891857665,0.0,0.0,199.44960021972656,0.0,0.0,0.0,0.6632348895072937,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191311106085777,-2637.118408203125,304.1488037109375,0.6326914429664612,0.1818571239709854,0.1935692876577377,293.9123229980469,297.1499938964844,293.1499938964844,0.0028091985732316,-224.3916015625,294.7563781738281,0.3762367367744446,0.050000000745058,0.0525991730391979,293.20709228515625,297.1499938964844,293.1499938964844,0.3775835335254669,-5124.32763671875,304.1586608886719,0.8565099835395813,0.4630943536758423,0.3268259763717651,293.2337646484375,297.1499938964844,293.1499938964844,0.4822550415992737,-8401.7841796875,304.16192626953125,0.9145857691764832,0.5623815655708313,0.5357245206832886,293.1790466308594,297.1499938964844,293.1499938964844,0.0159930028021335,-3887.48046875,304.0797424316406,0.3762367367744446,0.050000000745058,0.2495078295469284,291.1820068359375,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.631103515625,291.1825866699219,1.0,0.4052379131317138,0.682658314704895,0.682658314704895,1.0,1.0,-1.599846601486206,0.6681849360466003,0.9316616654396056,0.2963951528072357,0.0,0.0,0.861114501953125,148.23599243164062,156.0,12.237980842590332,-19347.994140625,636.0599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,309.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.884765625,18000.0,0.0,0.0,0.4452294111251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189440131187439,1.189452886581421,-1.2680827239819337e-05,0.0,0.0004518512287177,0.0,0.0,197.8514099121093,0.0,0.0,0.0,0.6614403128623962,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192783713340759,-2639.609375,304.1489562988281,0.6306654214859009,0.1819885224103927,0.1938473731279373,293.9241638183594,297.1499938964844,293.1499938964844,0.0025772522203624,-205.88829040527344,294.4648742675781,0.3741655051708221,0.050000000745058,0.0527214594185352,293.2080383300781,297.1499938964844,293.1499938964844,0.3758281171321869,-5105.533203125,304.15869140625,0.8523811101913452,0.4614559113979339,0.3257899284362793,293.2331848144531,297.1499938964844,293.1499938964844,0.4799152314662933,-8369.9111328125,304.161865234375,0.9094765186309814,0.5603766441345215,0.5339637994766235,293.1818542480469,297.1499938964844,293.1499938964844,0.015991935506463,-3889.1298828125,304.0619812011719,0.3741655051708221,0.050000000745058,0.2500878870487213,291.1886291503906,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6463623046875,291.1890563964844,1.0,0.4075360894203186,0.6859752535820007,0.6859752535820007,1.0,1.0,-1.5976223945617676,0.668326199054718,0.9292961955070496,0.2969863414764404,0.0,0.0,0.8555017113685608,151.28839111328125,159.0,9.528387069702148,-19324.001953125,642.8284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,309.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18102.556640625,18000.0,0.0,0.0,0.444953441619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805925369262695,1.1806050539016724,-1.2557714399008546e-05,0.0,0.0004515711625572,0.0,0.0,194.162841796875,0.0,0.0,0.0,0.6572811007499695,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192783713340759,-2639.609375,304.1489562988281,0.6306654214859009,0.1819885224103927,0.1938473731279373,293.9241638183594,297.1499938964844,293.1499938964844,0.0025772522203624,-205.88829040527344,294.4648742675781,0.3741655051708221,0.050000000745058,0.0527214594185352,293.2080383300781,297.1499938964844,293.1499938964844,0.3758281171321869,-5105.533203125,304.15869140625,0.8523811101913452,0.4614559113979339,0.3257899284362793,293.2331848144531,297.1499938964844,293.1499938964844,0.4799152314662933,-8369.9111328125,304.161865234375,0.9094765186309814,0.5603766441345215,0.5339637994766235,293.1818542480469,297.1499938964844,293.1499938964844,0.015991935506463,-3889.1298828125,304.0619812011719,0.3741655051708221,0.050000000745058,0.2500878870487213,291.1886291503906,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6463623046875,291.1890563964844,1.0,0.4075360894203186,0.6859752535820007,0.6859752535820007,1.0,1.0,-1.5976223945617676,0.668326199054718,0.9292961955070496,0.2969863414764404,0.0,0.0,0.8555017113685608,151.28839111328125,159.0,9.528387069702148,-19324.001953125,642.8284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,309.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18102.556640625,18000.0,0.0,0.0,0.444953441619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805925369262695,1.1806050539016724,-1.2557714399008546e-05,0.0,0.0004515711625572,0.0,0.0,194.162841796875,0.0,0.0,0.0,0.6572811007499695,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194222420454025,-2642.080810546875,304.1490783691406,0.6286683678627014,0.18208809196949,0.194091722369194,293.9359741210937,297.1499938964844,293.1499938964844,0.0023418762721121,-187.0916442871093,294.16802978515625,0.3721542358398437,0.050000000745058,0.0528436787426471,293.20916748046875,297.1499938964844,293.1499938964844,0.3740928769111633,-5086.96875,304.15869140625,0.8483480215072632,0.4597569406032562,0.3247131705284118,293.23260498046875,297.1499938964844,293.1499938964844,0.4776895642280578,-8339.666015625,304.16162109375,0.9046788215637208,0.5583907961845398,0.5322207808494568,293.1846923828125,297.1499938964844,293.1499938964844,0.015990937128663,-3891.094970703125,304.0431213378906,0.3721542358398437,0.050000000745058,0.2506676614284515,291.1930236816406,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6621398925781,291.1932678222656,1.0,0.4098098874092102,0.6894911527633667,0.6894911527633667,1.0,1.0,-1.5953350067138672,0.6684706807136536,0.9268643260002136,0.2975952327251434,0.0,0.0,0.8494427800178528,154.33799743652344,147.0,6.542448997497559,-19295.49609375,649.5247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,309.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.95703125,18000.0,0.0,0.0,0.444417655467987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704505681991575,1.170462965965271,-1.24159514598432e-05,0.0,0.0004510274156928,0.0,0.0,189.9769897460937,0.0,0.0,0.0,0.6525198817253113,4.0,0.0,1.0
