time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194222420454025,-2642.080810546875,304.1490783691406,0.6286683678627014,0.18208809196949,0.194091722369194,293.9359741210937,297.1499938964844,293.1499938964844,0.0023418762721121,-187.0916442871093,294.16802978515625,0.3721542358398437,0.050000000745058,0.0528436787426471,293.20916748046875,297.1499938964844,293.1499938964844,0.3740928769111633,-5086.96875,304.15869140625,0.8483480215072632,0.4597569406032562,0.3247131705284118,293.23260498046875,297.1499938964844,293.1499938964844,0.4776895642280578,-8339.666015625,304.16162109375,0.9046788215637208,0.5583907961845398,0.5322207808494568,293.1846923828125,297.1499938964844,293.1499938964844,0.015990937128663,-3891.094970703125,304.0431213378906,0.3721542358398437,0.050000000745058,0.2506676614284515,291.1930236816406,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6621398925781,291.1932678222656,1.0,0.4098098874092102,0.6894911527633667,0.6894911527633667,1.0,1.0,-1.5953350067138672,0.6684706807136536,0.9268643260002136,0.2975952327251434,0.0,0.0,0.8494427800178528,154.33799743652344,147.0,6.542448997497559,-19295.49609375,649.5247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,309.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.95703125,18000.0,0.0,0.0,0.444417655467987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704505681991575,1.170462965965271,-1.24159514598432e-05,0.0,0.0004510274156928,0.0,0.0,189.9769897460937,0.0,0.0,0.0,0.6525198817253113,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193962097167968,-2641.48779296875,304.1494140625,0.6302490234375,0.1822090893983841,0.1941090226173401,293.9476318359375,297.1499938964844,293.1499938964844,0.0020944543648511,-167.31307983398438,293.86773681640625,0.3735541105270386,0.050000000745058,0.0527582988142967,293.2102966308594,297.1499938964844,293.1499938964844,0.3721171021461487,-5065.66259765625,304.1590881347656,0.8494537472724915,0.4580287337303161,0.3234533369541168,293.2318115234375,297.1499938964844,293.1499938964844,0.4752983152866363,-8306.8994140625,304.1617431640625,0.9060710668563844,0.5564563870429993,0.5303053855895996,293.18731689453125,297.1499938964844,293.1499938964844,0.0158736649900674,-3877.71533203125,304.0240478515625,0.3735541105270386,0.050000000745058,0.2502626478672027,291.1973876953125,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6783142089844,291.1978454589844,1.0,0.4071191549301147,0.6933243274688721,0.6933243274688721,1.0,1.0,-1.5909538269042969,0.6677192449569702,0.9232346415519714,0.2977632582187652,0.0,0.0,0.8428680896759033,152.09014892578125,135.0,6.905816078186035,-19248.173828125,640.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290344238281,309.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.2265625,18000.0,0.0,0.0,0.4436188638210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159308910369873,1.1593211889266968,-1.226109998242464e-05,0.0,0.0004502167284954,0.0,0.0,185.4480895996093,0.0,0.0,0.0,0.6472890973091125,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193962097167968,-2641.48779296875,304.1494140625,0.6302490234375,0.1822090893983841,0.1941090226173401,293.9476318359375,297.1499938964844,293.1499938964844,0.0020944543648511,-167.31307983398438,293.86773681640625,0.3735541105270386,0.050000000745058,0.0527582988142967,293.2102966308594,297.1499938964844,293.1499938964844,0.3721171021461487,-5065.66259765625,304.1590881347656,0.8494537472724915,0.4580287337303161,0.3234533369541168,293.2318115234375,297.1499938964844,293.1499938964844,0.4752983152866363,-8306.8994140625,304.1617431640625,0.9060710668563844,0.5564563870429993,0.5303053855895996,293.18731689453125,297.1499938964844,293.1499938964844,0.0158736649900674,-3877.71533203125,304.0240478515625,0.3735541105270386,0.050000000745058,0.2502626478672027,291.1973876953125,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6783142089844,291.1978454589844,1.0,0.4071191549301147,0.6933243274688721,0.6933243274688721,1.0,1.0,-1.5909538269042969,0.6677192449569702,0.9232346415519714,0.2977632582187652,0.0,0.0,0.8428680896759033,152.09014892578125,135.0,6.905816078186035,-19248.173828125,640.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290344238281,309.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.2265625,18000.0,0.0,0.0,0.4436188638210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159308910369873,1.1593211889266968,-1.226109998242464e-05,0.0,0.0004502167284954,0.0,0.0,185.4480895996093,0.0,0.0,0.0,0.6472890973091125,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.119288258254528,-2639.412353515625,304.1498107910156,0.6344993710517883,0.1824043244123459,0.1940436363220214,293.9590759277344,297.1499938964844,293.1499938964844,0.001840638462454,-147.0084228515625,293.565673828125,0.3774189352989197,0.050000000745058,0.0525310896337032,293.2113037109375,297.1499938964844,293.1499938964844,0.3699400126934051,-5042.09912109375,304.1596984863281,0.854285717010498,0.456299751996994,0.3220875561237335,293.2306213378906,297.1499938964844,293.1499938964844,0.4727822244167328,-8272.291015625,304.1620178222656,0.912086009979248,0.5546251535415649,0.5283366441726685,293.1895446777344,297.1499938964844,293.1499938964844,0.0156780146062374,-3853.547119140625,304.00537109375,0.3774189352989197,0.050000000745058,0.2491848617792129,291.2035827636719,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6944274902344,291.2040405273437,1.0,0.4015470743179321,0.6974455118179321,0.6974455118179321,1.0,1.0,-1.5853160619735718,0.6664429306983948,0.918873131275177,0.2976561188697815,0.0,0.0,0.8353139758110046,146.2262420654297,123.0,8.14168643951416,-19186.578125,620.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,309.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18148.2890625,18000.0,0.0,0.0,0.4425106942653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146425485610962,1.1464375257492063,-1.2085249181836843e-05,0.0,0.0004490920982789,0.0,0.0,180.3226318359375,0.0,0.0,0.0,0.641257107257843,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.119288258254528,-2639.412353515625,304.1498107910156,0.6344993710517883,0.1824043244123459,0.1940436363220214,293.9590759277344,297.1499938964844,293.1499938964844,0.001840638462454,-147.0084228515625,293.565673828125,0.3774189352989197,0.050000000745058,0.0525310896337032,293.2113037109375,297.1499938964844,293.1499938964844,0.3699400126934051,-5042.09912109375,304.1596984863281,0.854285717010498,0.456299751996994,0.3220875561237335,293.2306213378906,297.1499938964844,293.1499938964844,0.4727822244167328,-8272.291015625,304.1620178222656,0.912086009979248,0.5546251535415649,0.5283366441726685,293.1895446777344,297.1499938964844,293.1499938964844,0.0156780146062374,-3853.547119140625,304.00537109375,0.3774189352989197,0.050000000745058,0.2491848617792129,291.2035827636719,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6944274902344,291.2040405273437,1.0,0.4015470743179321,0.6974455118179321,0.6974455118179321,1.0,1.0,-1.5853160619735718,0.6664429306983948,0.918873131275177,0.2976561188697815,0.0,0.0,0.8353139758110046,146.2262420654297,123.0,8.14168643951416,-19186.578125,620.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,309.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18148.2890625,18000.0,0.0,0.0,0.4425106942653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146425485610962,1.1464375257492063,-1.2085249181836843e-05,0.0,0.0004490920982789,0.0,0.0,180.3226318359375,0.0,0.0,0.0,0.641257107257843,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192256063222885,-2638.227294921875,304.1499328613281,0.6374043822288513,0.182525172829628,0.1939994394779205,293.9646911621094,297.1499938964844,293.1499938964844,0.0017124194419011,-136.7532958984375,293.4134826660156,0.380047082901001,0.050000000745058,0.0523833036422729,293.2117614746094,297.1499938964844,293.1499938964844,0.3688144087791443,-5029.9150390625,304.15997314453125,0.8577730655670166,0.4554298818111419,0.3213769793510437,293.2298889160156,297.1499938964844,293.1499938964844,0.471527636051178,-8255.0439453125,304.162109375,0.9165281653404236,0.553744912147522,0.527353823184967,293.1904602050781,297.1499938964844,293.1499938964844,0.0155633389949798,-3839.05419921875,303.9961853027344,0.380047082901001,0.050000000745058,0.2484838515520095,291.20660400390625,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.7022399902344,291.20703125,1.0,0.3979912400245666,0.6995980739593506,0.6995980739593506,1.0,1.0,-1.5822179317474363,0.6656867265701294,0.9165312051773072,0.2975418865680694,0.0,0.0,0.8312335014343262,142.4235382080078,123.0,8.178536415100098,-19151.443359375,608.3427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,309.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18158.67578125,18000.0,0.0,0.0,0.441834032535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392643451690674,1.139276385307312,-1.1988203368673568e-05,0.0,0.0004484053642954,0.0,0.0,177.5166473388672,0.0,0.0,0.0,0.6379123330116272,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191626563668251,-2637.045166015625,304.15008544921875,0.6407738924026489,0.1826581805944442,0.1939516067504882,293.97027587890625,297.1499938964844,293.1499938964844,0.0015838027466088,-126.46947479248048,293.2603454589844,0.3830676078796386,0.050000000745058,0.0522196814417839,293.2122497558594,297.1499938964844,293.1499938964844,0.3676754832267761,-5017.59130859375,304.1602478027344,0.8618825078010559,0.4545535743236542,0.3206508159637451,293.2291259765625,297.1499938964844,293.1499938964844,0.4702869653701782,-8238.0029296875,304.16217041015625,0.9218156933784484,0.5528833270072937,0.5263740420341492,293.1913146972656,297.1499938964844,293.1499938964844,0.0154418731108307,-3823.537109375,303.98712158203125,0.3830676078796386,0.050000000745058,0.2477076947689056,291.2093811035156,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7098388671875,291.2097473144531,1.0,0.3940547406673431,0.7018042802810669,0.7018042802810669,1.0,1.0,-1.5789918899536133,0.6648747324943542,0.9141170978546144,0.2973982989788055,0.0,0.0,0.8269975781440735,138.2173614501953,111.0,7.791252136230469,-19113.822265625,594.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,309.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.453125,18000.0,0.0,0.0,0.4410753846168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316629648208618,1.131674885749817,-1.1885590538440738e-05,0.0,0.0004476354515645,0.0,0.0,174.56996154785156,0.0,0.0,0.0,0.6343672871589661,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190453097224235,-2634.8662109375,304.1502380371094,0.6488997936248779,0.1829529404640197,0.1938509494066238,293.981201171875,297.1499938964844,293.1499938964844,0.0013260213891044,-105.86896514892578,292.9507751464844,0.3901703059673309,0.050000000745058,0.0518577136099338,293.2132568359375,297.1499938964844,293.1499938964844,0.3653782308101654,-4992.75634765625,304.16064453125,0.8718856573104858,0.4527729749679565,0.319155752658844,293.2275085449219,297.1499938964844,293.1499938964844,0.4678725898265838,-8204.8974609375,304.1621398925781,0.934647798538208,0.5512087345123291,0.5244281888008118,293.1927185058594,297.1499938964844,293.1499938964844,0.0151865286752581,-3790.48828125,303.96923828125,0.3901703059673309,0.050000000745058,0.2459906637668609,291.2135925292969,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7243957519531,291.2138061523437,1.0,0.3852699995040893,0.7063636183738708,0.7063636183738708,1.0,1.0,-1.5722599029541016,0.6631239652633667,0.9091359376907348,0.2970421612262726,0.0,0.0,0.8182136416435242,128.92083740234375,99.0,5.931581974029541,-19032.044921875,565.5689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,309.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.525390625,18000.0,0.0,0.0,0.4393108189105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153347492218018,1.1153464317321775,-1.1666427781165112e-05,0.0,0.0004458446346689,0.0,0.0,168.34886169433594,0.0,0.0,0.0,0.6267696022987366,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190453097224235,-2634.8662109375,304.1502380371094,0.6488997936248779,0.1829529404640197,0.1938509494066238,293.981201171875,297.1499938964844,293.1499938964844,0.0013260213891044,-105.86896514892578,292.9507751464844,0.3901703059673309,0.050000000745058,0.0518577136099338,293.2132568359375,297.1499938964844,293.1499938964844,0.3653782308101654,-4992.75634765625,304.16064453125,0.8718856573104858,0.4527729749679565,0.319155752658844,293.2275085449219,297.1499938964844,293.1499938964844,0.4678725898265838,-8204.8974609375,304.1621398925781,0.934647798538208,0.5512087345123291,0.5244281888008118,293.1927185058594,297.1499938964844,293.1499938964844,0.0151865286752581,-3790.48828125,303.96923828125,0.3901703059673309,0.050000000745058,0.2459906637668609,291.2135925292969,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7243957519531,291.2138061523437,1.0,0.3852699995040893,0.7063636183738708,0.7063636183738708,1.0,1.0,-1.5722599029541016,0.6631239652633667,0.9091359376907348,0.2970421612262726,0.0,0.0,0.8182136416435242,128.92083740234375,99.0,5.931581974029541,-19032.044921875,565.5689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,309.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.525390625,18000.0,0.0,0.0,0.4393108189105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153347492218018,1.1153464317321775,-1.1666427781165112e-05,0.0,0.0004458446346689,0.0,0.0,168.34886169433594,0.0,0.0,0.0,0.6267696022987366,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.118948258459568,-2633.095947265625,304.1503295898437,0.6589564085006714,0.1832749396562576,0.1937488466501236,293.9918518066406,297.1499938964844,293.1499938964844,0.0010688353795558,-85.32913208007812,292.6363525390625,0.3977736830711365,0.050000000745058,0.0514656789600849,293.21435546875,297.1499938964844,293.1499938964844,0.3630753755569458,-4967.89013671875,304.1609191894531,0.8842303156852722,0.4509440660476684,0.3176071643829345,293.2257995605469,297.1499938964844,293.1499938964844,0.4655739665031433,-8173.4599609375,304.16192626953125,0.9498770236968994,0.5495893955230713,0.5225064158439636,293.19384765625,297.1499938964844,293.1499938964844,0.0149241378530859,-3756.034912109375,303.9515380859375,0.3977736830711365,0.050000000745058,0.2441310286521911,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7380676269531,291.2156677246094,1.0,0.3755532801151275,0.7111008167266846,0.7111008167266846,1.0,1.0,-1.5652837753295898,0.6612536311149597,0.9040302038192748,0.2966172993183136,0.0,0.0,0.8093000054359436,118.85895538330078,87.0,3.15163803100586,-18943.212890625,534.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173034667969,309.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.162109375,18000.0,0.0,0.0,0.4372299015522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979852676391602,1.097996711730957,-1.1435424312367104e-05,0.0,0.0004437327734194,0.0,0.0,161.89935302734375,0.0,0.0,0.0,0.6187214851379395,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.118948258459568,-2633.095947265625,304.1503295898437,0.6589564085006714,0.1832749396562576,0.1937488466501236,293.9918518066406,297.1499938964844,293.1499938964844,0.0010688353795558,-85.32913208007812,292.6363525390625,0.3977736830711365,0.050000000745058,0.0514656789600849,293.21435546875,297.1499938964844,293.1499938964844,0.3630753755569458,-4967.89013671875,304.1609191894531,0.8842303156852722,0.4509440660476684,0.3176071643829345,293.2257995605469,297.1499938964844,293.1499938964844,0.4655739665031433,-8173.4599609375,304.16192626953125,0.9498770236968994,0.5495893955230713,0.5225064158439636,293.19384765625,297.1499938964844,293.1499938964844,0.0149241378530859,-3756.034912109375,303.9515380859375,0.3977736830711365,0.050000000745058,0.2441310286521911,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7380676269531,291.2156677246094,1.0,0.3755532801151275,0.7111008167266846,0.7111008167266846,1.0,1.0,-1.5652837753295898,0.6612536311149597,0.9040302038192748,0.2966172993183136,0.0,0.0,0.8093000054359436,118.85895538330078,87.0,3.15163803100586,-18943.212890625,534.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173034667969,309.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.162109375,18000.0,0.0,0.0,0.4372299015522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979852676391602,1.097996711730957,-1.1435424312367104e-05,0.0,0.0004437327734194,0.0,0.0,161.89935302734375,0.0,0.0,0.0,0.6187214851379395,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188747435808181,-2631.789794921875,304.1503295898437,0.6711567044258118,0.1836143434047699,0.193647876381874,294.0023193359375,297.1499938964844,293.1499938964844,0.0008127014152705,-64.88172912597656,292.3168640136719,0.4058615565299988,0.050000000745058,0.051056157797575,293.21563720703125,297.1499938964844,293.1499938964844,0.3607735335826874,-4943.05224609375,304.1611328125,0.899021327495575,0.4490572512149811,0.3160070180892944,293.2240905761719,297.1499938964844,293.1499938964844,0.463401585817337,-8143.8134765625,304.1615600585937,0.966671884059906,0.5480170845985413,0.5206129550933838,293.1947937011719,297.1499938964844,293.1499938964844,0.0146612394601106,-3721.067138671875,303.9338684082031,0.4058615565299988,0.050000000745058,0.2421884387731552,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7510070800781,291.2152709960937,1.0,0.365120530128479,0.7160031199455261,0.7160031199455261,1.0,1.0,-1.558160424232483,0.6593003869056702,0.898859977722168,0.2961406707763672,0.0,0.0,0.8005714416503906,108.35223388671876,75.0,0.1070459708571434,-18849.224609375,502.0354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,309.4222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18196.591796875,18000.0,0.0,0.0,0.4348621964454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802594423294067,1.0802706480026243,-1.1201506822544616e-05,0.0,0.0004413298447616,0.0,0.0,155.47987365722656,0.0,0.0,0.0,0.6105244755744934,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188747435808181,-2631.789794921875,304.1503295898437,0.6711567044258118,0.1836143434047699,0.193647876381874,294.0023193359375,297.1499938964844,293.1499938964844,0.0008127014152705,-64.88172912597656,292.3168640136719,0.4058615565299988,0.050000000745058,0.051056157797575,293.21563720703125,297.1499938964844,293.1499938964844,0.3607735335826874,-4943.05224609375,304.1611328125,0.899021327495575,0.4490572512149811,0.3160070180892944,293.2240905761719,297.1499938964844,293.1499938964844,0.463401585817337,-8143.8134765625,304.1615600585937,0.966671884059906,0.5480170845985413,0.5206129550933838,293.1947937011719,297.1499938964844,293.1499938964844,0.0146612394601106,-3721.067138671875,303.9338684082031,0.4058615565299988,0.050000000745058,0.2421884387731552,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7510070800781,291.2152709960937,1.0,0.365120530128479,0.7160031199455261,0.7160031199455261,1.0,1.0,-1.558160424232483,0.6593003869056702,0.898859977722168,0.2961406707763672,0.0,0.0,0.8005714416503906,108.35223388671876,75.0,0.1070459708571434,-18849.224609375,502.0354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,309.4222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18196.591796875,18000.0,0.0,0.0,0.4348621964454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802594423294067,1.0802706480026243,-1.1201506822544616e-05,0.0,0.0004413298447616,0.0,0.0,155.47987365722656,0.0,0.0,0.0,0.6105244755744934,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188229471445083,-2630.907470703125,304.1502990722656,0.6857905983924866,0.183964654803276,0.1935487389564514,294.0126342773437,297.1499938964844,293.1499938964844,0.0005589299835264,-44.6231575012207,291.9923400878906,0.4154257476329803,0.050000000745058,0.0506366044282913,293.2170715332031,297.1499938964844,293.1499938964844,0.3584656715393066,-4918.14990234375,304.1612548828125,0.9174944162368774,0.44710573554039,0.3143555521965027,293.2223815917969,297.1499938964844,293.1499938964844,0.4613491296768188,-8115.84423828125,304.1611328125,0.9841277003288268,0.5464864373207092,0.5187495946884155,293.19561767578125,297.1499938964844,293.1499938964844,0.0144009813666343,-3686.009521484375,303.9161682128906,0.4154257476329803,0.050000000745058,0.2401982545852661,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7633056640625,291.212890625,1.0,0.3540891408920288,0.7210662961006165,0.7210662961006165,1.0,1.0,-1.550944209098816,0.6572848558425903,0.8936594128608704,0.2956218123435974,0.0,0.0,0.79228276014328,97.59046936035156,63.0,-2.681023359298706,-18751.765625,469.3229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6622009277344,309.4458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.21875,18000.0,0.0,0.0,0.4322468340396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627834796905518,1.0627944469451904,-1.0973092685162555e-05,0.0,0.0004386755754239,0.0,0.0,149.31817626953125,0.0,0.0,0.0,0.6024681925773621,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188229471445083,-2630.907470703125,304.1502990722656,0.6857905983924866,0.183964654803276,0.1935487389564514,294.0126342773437,297.1499938964844,293.1499938964844,0.0005589299835264,-44.6231575012207,291.9923400878906,0.4154257476329803,0.050000000745058,0.0506366044282913,293.2170715332031,297.1499938964844,293.1499938964844,0.3584656715393066,-4918.14990234375,304.1612548828125,0.9174944162368774,0.44710573554039,0.3143555521965027,293.2223815917969,297.1499938964844,293.1499938964844,0.4613491296768188,-8115.84423828125,304.1611328125,0.9841277003288268,0.5464864373207092,0.5187495946884155,293.19561767578125,297.1499938964844,293.1499938964844,0.0144009813666343,-3686.009521484375,303.9161682128906,0.4154257476329803,0.050000000745058,0.2401982545852661,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7633056640625,291.212890625,1.0,0.3540891408920288,0.7210662961006165,0.7210662961006165,1.0,1.0,-1.550944209098816,0.6572848558425903,0.8936594128608704,0.2956218123435974,0.0,0.0,0.79228276014328,97.59046936035156,63.0,-2.681023359298706,-18751.765625,469.3229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6622009277344,309.4458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.21875,18000.0,0.0,0.0,0.4322468340396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627834796905518,1.0627944469451904,-1.0973092685162555e-05,0.0,0.0004386755754239,0.0,0.0,149.31817626953125,0.0,0.0,0.0,0.6024681925773621,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1188039034605026,-2630.59912109375,304.1502990722656,0.6941226720809937,0.1841424256563186,0.193499818444252,294.0177001953125,297.1499938964844,293.1499938964844,0.0004883574438281,-34.56241989135742,291.828125,0.421188473701477,0.050000000745058,0.0504245162010192,293.21783447265625,297.1499938964844,293.1499938964844,0.3573053181171417,-4905.62451171875,304.16131591796875,0.9287642240524292,0.4461041390895843,0.3135104179382324,293.2215576171875,297.1499938964844,293.1499938964844,0.4603633284568786,-8102.41650390625,304.160888671875,0.9928072690963744,0.5457354187965393,0.5178294777870178,293.19598388671875,297.1499938964844,293.1499938964844,0.014272273518145,-3668.502197265625,303.9072570800781,0.421188473701477,0.050000000745058,0.2391922026872635,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7692565917969,291.2110900878906,1.0,0.3483683168888092,0.723658561706543,0.723658561706543,1.0,1.0,-1.5473114252090454,0.6562574505805969,0.8910540342330933,0.2953482568264007,0.0,0.0,0.7883654236793518,92.1509017944336,63.0,-3.872941732406616,-18702.185546875,452.9078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69482421875,309.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.806640625,18000.0,0.0,0.0,0.4308606386184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543137788772583,1.054324746131897,-1.0863208444789052e-05,0.0,0.0004372687544673,0.0,0.0,146.3912811279297,0.0,0.0,0.0,0.598572850227356,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187937632203102,-2630.450927734375,304.1502380371094,0.7027198076248169,0.1843274086713791,0.1934639811515808,294.0227355957031,297.1499938964844,293.1499938964844,0.0004384603817015,-24.42871284484864,291.66314697265625,0.4275129437446594,0.050000000745058,0.0502223372459411,293.2185974121094,297.1499938964844,293.1499938964844,0.3561376929283142,-4893.00927734375,304.161376953125,0.9403936862945556,0.4450915157794952,0.3126614689826965,293.2203674316406,297.1499938964844,293.1499938964844,0.4573821723461151,-8058.6064453125,304.1645812988281,0.9990000128746032,0.5450616478919983,0.5147669911384583,293.1963195800781,297.1499938964844,293.1499938964844,0.0141500700265169,-3651.764404296875,303.8984069824219,0.4275129437446594,0.050000000745058,0.2382331490516662,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7758483886719,291.20947265625,1.0,0.3424558937549591,0.7264856100082397,0.7264856100082397,1.0,1.0,-1.541251301765442,0.6541109085083008,0.8871404528617859,0.2946091294288635,0.0,0.0,0.7845790386199951,86.92035675048828,51.0,-3.3310582637786865,-18633.97265625,435.75433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,309.46844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.453125,18000.0,0.0,0.0,0.4294286370277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460854768753052,1.0460963249206543,-1.0757048585219309e-05,0.0,0.0004358154837973,0.0,0.0,143.5853729248047,0.0,0.0,0.0,0.5947930216789246,4.0,0.0,1.0
563820,293.1366577148437,297.1499938964844,293.1499938964844,0.1186544671654701,-2627.660400390625,304.15045166015625,0.7111485004425049,0.1845826953649521,0.1935139745473861,294.0284729003906,297.1499938964844,293.1499938964844,0.0003731831093318,-12.946187019348145,291.4842834472656,0.434114009141922,0.050000000745058,0.0500392466783523,293.219482421875,297.1499938964844,293.1499938964844,0.3542292416095733,-4871.84326171875,304.16241455078125,0.9513037204742432,0.4438896179199219,0.3116994202136993,293.2086486816406,297.1499938964844,293.1499938964844,0.4398564398288727,-7800.69970703125,304.1928405761719,0.9990000128746032,0.5463009476661682,0.4978890419006347,293.1964416503906,297.1499938964844,293.1499938964844,0.0140105867758393,-3630.88720703125,303.8889465332031,0.434114009141922,0.050000000745058,0.2373646348714828,291.2248229980469,291.1499938964844,259.4518737792969,257.9190979003906,279.2266540527344,293.7994689941406,291.2293395996094,1.0,0.334754467010498,0.7293853759765625,0.7293853759765625,1.0,1.0,-1.5185738801956177,0.6444450616836548,0.8741288185119629,0.2896869778633117,0.0,0.0,0.7774839997291565,81.86018371582031,51.0,31.99984741210937,-18433.720703125,410.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7770080566406,309.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18210.361328125,18000.0,0.0,0.0,0.4274984002113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035291314125061,1.0353020429611206,-1.0626931725710165e-05,0.0,0.0004338565340731,0.0,0.0,140.0377197265625,0.0,0.0,0.0,0.5897576808929443,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183776184916496,-2622.184814453125,304.1509094238281,0.7171981930732727,0.1847671270370483,0.1935567855834961,294.0325012207031,297.1499938964844,293.1499938964844,0.000314242352033,-5.009580135345459,291.3788146972656,0.4393938779830932,0.050000000745058,0.0499092638492584,293.2202453613281,297.1499938964844,293.1499938964844,0.3523276448249817,-4850.41015625,304.1640625,0.95929354429245,0.4430210292339325,0.3110151886940002,293.1923828125,297.1499938964844,293.1499938964844,0.4260263442993164,-7597.63720703125,304.2119445800781,0.9990000128746032,0.5488649010658264,0.4853465259075165,293.1962585449219,297.1499938964844,293.1499938964844,0.013891177251935,-3611.3720703125,303.883544921875,0.4393938779830932,0.050000000745058,0.236748069524765,291.2540283203125,291.1499938964844,259.46844482421875,257.9331359863281,279.26434326171875,293.8276672363281,291.26080322265625,1.0,0.3291360735893249,0.7290752530097961,0.7290752530097961,1.0,1.0,-1.5018441677093506,0.6367248892784119,0.8651193380355835,0.2854332625865936,0.0,0.0,0.7687698006629944,78.25950622558594,54.0,64.92112731933594,-18264.26171875,392.2572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8305358886719,309.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18300.134765625,18000.0,0.0,0.0,0.4258974194526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233416557312012,1.0233521461486816,-1.0497849871171638e-05,0.0,0.0004322317545302,0.0,0.0,136.3094482421875,0.0,0.0,0.0,0.5842393636703491,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1178023442625999,-2610.718505859375,304.1515197753906,0.7273885011672974,0.1851810067892074,0.1937762051820755,294.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7330017089844,0.4490765929222107,0.050000000745058,0.0497005470097065,293.22271728515625,297.1499938964844,293.1499938964844,0.3476777374744415,-4798.29345703125,304.1670227050781,0.9717617034912108,0.4407435953617096,0.3093171715736389,293.14013671875,297.1499938964844,293.1499938964844,0.4014472365379333,-7241.67041015625,304.2314147949219,0.9990000128746032,0.5583680272102356,0.4644943177700043,293.194580078125,297.1499938964844,293.1499938964844,0.0136675667017698,-3573.28466796875,303.87371826171875,0.4490765929222107,0.050000000745058,0.2357579916715622,291.326904296875,291.1499938964844,259.5086364746094,257.9671936035156,279.3573303222656,293.91522216796875,291.3307800292969,1.0,0.3202593326568603,0.7283156514167786,0.7283156514167786,1.0,1.0,-1.4735523462295532,0.6236712336540222,0.849881112575531,0.2781035900115967,0.0,0.0,0.7398536801338196,72.45669555664062,72.0,79.7547607421875,-17859.892578125,363.27288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238647460937,309.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18590.126953125,18000.0,0.0,0.0,0.4208804070949554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972179353237152,0.9721893072128296,-9.943458280758932e-06,0.0,0.0004271400975994,0.0,0.0,121.00341033935548,0.0,0.0,0.0,0.5613126158714294,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1178023442625999,-2610.718505859375,304.1515197753906,0.7273885011672974,0.1851810067892074,0.1937762051820755,294.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7330017089844,0.4490765929222107,0.050000000745058,0.0497005470097065,293.22271728515625,297.1499938964844,293.1499938964844,0.3476777374744415,-4798.29345703125,304.1670227050781,0.9717617034912108,0.4407435953617096,0.3093171715736389,293.14013671875,297.1499938964844,293.1499938964844,0.4014472365379333,-7241.67041015625,304.2314147949219,0.9990000128746032,0.5583680272102356,0.4644943177700043,293.194580078125,297.1499938964844,293.1499938964844,0.0136675667017698,-3573.28466796875,303.87371826171875,0.4490765929222107,0.050000000745058,0.2357579916715622,291.326904296875,291.1499938964844,259.5086364746094,257.9671936035156,279.3573303222656,293.91522216796875,291.3307800292969,1.0,0.3202593326568603,0.7283156514167786,0.7283156514167786,1.0,1.0,-1.4735523462295532,0.6236712336540222,0.849881112575531,0.2781035900115967,0.0,0.0,0.7398536801338196,72.45669555664062,72.0,79.7547607421875,-17859.892578125,363.27288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238647460937,309.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18590.126953125,18000.0,0.0,0.0,0.4208804070949554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972179353237152,0.9721893072128296,-9.943458280758932e-06,0.0,0.0004271400975994,0.0,0.0,121.00341033935548,0.0,0.0,0.0,0.5613126158714294,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179610192775726,-2613.648681640625,304.15069580078125,0.7280620336532593,0.1853675544261932,0.1940314322710037,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.449462354183197,0.050000000745058,0.0496929548680782,293.22564697265625,297.1499938964844,293.1499938964844,0.3451381325721741,-4771.193359375,304.1654357910156,0.9705970883369446,0.4383110702037811,0.3076492547988891,293.098876953125,297.1499938964844,293.1499938964844,0.3987088501453399,-7214.93017578125,304.20782470703125,0.9990000128746032,0.5670421719551086,0.4637126624584198,293.19207763671875,297.1499938964844,293.1499938964844,0.0136384721845388,-3569.699951171875,303.86505126953125,0.449462354183197,0.050000000745058,0.2357219904661178,291.3321533203125,291.1499938964844,259.5481262207031,258.000732421875,279.4070739746094,293.965576171875,291.328369140625,1.0,0.3203786313533783,0.7279065251350403,0.7279065251350403,1.0,1.0,-1.4708096981048584,0.6223663687705994,0.848443329334259,0.2771908938884735,0.0,0.0,0.7141080498695374,72.21023559570312,90.0,2.6715686321258545,-17603.33984375,361.3092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.261474609375,309.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18633.205078125,18000.0,0.0,0.0,0.414532721042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099826216697692,0.9099918603897096,-9.24232790566748e-06,0.0,0.0004206980229355,0.0,0.0,103.60883331298828,0.0,0.0,0.0,0.5339453816413879,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179610192775726,-2613.648681640625,304.15069580078125,0.7280620336532593,0.1853675544261932,0.1940314322710037,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.449462354183197,0.050000000745058,0.0496929548680782,293.22564697265625,297.1499938964844,293.1499938964844,0.3451381325721741,-4771.193359375,304.1654357910156,0.9705970883369446,0.4383110702037811,0.3076492547988891,293.098876953125,297.1499938964844,293.1499938964844,0.3987088501453399,-7214.93017578125,304.20782470703125,0.9990000128746032,0.5670421719551086,0.4637126624584198,293.19207763671875,297.1499938964844,293.1499938964844,0.0136384721845388,-3569.699951171875,303.86505126953125,0.449462354183197,0.050000000745058,0.2357219904661178,291.3321533203125,291.1499938964844,259.5481262207031,258.000732421875,279.4070739746094,293.965576171875,291.328369140625,1.0,0.3203786313533783,0.7279065251350403,0.7279065251350403,1.0,1.0,-1.4708096981048584,0.6223663687705994,0.848443329334259,0.2771908938884735,0.0,0.0,0.7141080498695374,72.21023559570312,90.0,2.6715686321258545,-17603.33984375,361.3092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.261474609375,309.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18633.205078125,18000.0,0.0,0.0,0.414532721042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099826216697692,0.9099918603897096,-9.24232790566748e-06,0.0,0.0004206980229355,0.0,0.0,103.60883331298828,0.0,0.0,0.0,0.5339453816413879,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189190968871116,-2632.201171875,304.1488647460937,0.7210292220115662,0.1854227483272552,0.1942684054374694,294.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.4422102570533752,0.050000000745058,0.0498450882732868,293.2286376953125,297.1499938964844,293.1499938964844,0.3450509309768677,-4772.65380859375,304.160400390625,0.9582642316818236,0.4357890188694,0.3060252666473388,293.09228515625,297.1499938964844,293.1499938964844,0.415027767419815,-7470.50537109375,304.1609802246094,0.9990000128746032,0.569753110408783,0.4790193438529968,293.1911926269531,297.1499938964844,293.1499938964844,0.0137777747586369,-3598.27587890625,303.8509521484375,0.4422102570533752,0.050000000745058,0.2364436388015747,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.40771484375,293.958251953125,291.24908447265625,1.0,0.3271814584732055,0.7274973392486572,0.7274973392486572,1.0,1.0,-1.4885228872299194,0.630365788936615,0.8581570982933044,0.2814506888389587,0.0,0.0,0.7042593359947205,76.37980651855469,108.0,-86.40353393554688,-17585.326171875,380.6574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4452819824219,309.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18351.064453125,18000.0,0.0,0.0,0.4078459143638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708099126815796,0.8708186745643616,-8.754914233577438e-06,0.0,0.0004139117663726,0.0,0.0,93.09455108642578,0.0,0.0,0.0,0.5166696310043335,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189190968871116,-2632.201171875,304.1488647460937,0.7210292220115662,0.1854227483272552,0.1942684054374694,294.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.4422102570533752,0.050000000745058,0.0498450882732868,293.2286376953125,297.1499938964844,293.1499938964844,0.3450509309768677,-4772.65380859375,304.160400390625,0.9582642316818236,0.4357890188694,0.3060252666473388,293.09228515625,297.1499938964844,293.1499938964844,0.415027767419815,-7470.50537109375,304.1609802246094,0.9990000128746032,0.569753110408783,0.4790193438529968,293.1911926269531,297.1499938964844,293.1499938964844,0.0137777747586369,-3598.27587890625,303.8509521484375,0.4422102570533752,0.050000000745058,0.2364436388015747,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.40771484375,293.958251953125,291.24908447265625,1.0,0.3271814584732055,0.7274973392486572,0.7274973392486572,1.0,1.0,-1.4885228872299194,0.630365788936615,0.8581570982933044,0.2814506888389587,0.0,0.0,0.7042593359947205,76.37980651855469,108.0,-86.40353393554688,-17585.326171875,380.6574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4452819824219,309.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18351.064453125,18000.0,0.0,0.0,0.4078459143638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708099126815796,0.8708186745643616,-8.754914233577438e-06,0.0,0.0004139117663726,0.0,0.0,93.09455108642578,0.0,0.0,0.0,0.5166696310043335,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195763498544693,-2644.85302734375,304.1478881835937,0.7154578566551208,0.1854557245969772,0.1944359540939331,294.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182312011719,0.4368677139282226,0.050000000745058,0.0499699898064136,293.2301330566406,297.1499938964844,293.1499938964844,0.3454490602016449,-4778.353515625,304.15777587890625,0.948670506477356,0.4344950318336487,0.3052273094654083,293.1032409667969,297.1499938964844,293.1499938964844,0.4285946786403656,-7675.8662109375,304.1343078613281,0.9990000128746032,0.5683416128158569,0.4912311136722564,293.19189453125,297.1499938964844,293.1499938964844,0.0138806384056806,-3618.8974609375,303.8404846191406,0.4368677139282226,0.050000000745058,0.2370361238718032,291.2055969238281,291.1499938964844,259.6057434082031,258.0498046875,279.394775390625,293.93951416015625,291.1968994140625,1.0,0.3325589895248413,0.7272927761077881,0.7272927761077881,1.0,1.0,-1.5032577514648438,0.6370517015457153,0.8662059903144836,0.2850606441497803,0.0,0.0,0.7056788802146912,79.81103515625,108.0,-115.36234283447266,-17671.626953125,396.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48565673828125,309.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18165.818359375,18000.0,0.0,0.0,0.40480437874794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647615909576416,0.864770233631134,-8.649276423966512e-06,0.0,0.0004108249850105,0.0,0.0,91.29013061523438,0.0,0.0,0.0,0.513850748538971,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202930063009262,-2658.58447265625,304.14697265625,0.7086783051490784,0.1854784041643142,0.1946339607238769,294.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4309585392475128,0.050000000745058,0.0501237958669662,293.231689453125,297.1499938964844,293.1499938964844,0.3459630310535431,-4785.2568359375,304.15545654296875,0.9372591972351074,0.4331754446029663,0.3044335544109344,293.1232604980469,297.1499938964844,293.1499938964844,0.4450817406177521,-7921.505859375,304.1072082519531,0.9990000128746032,0.5650127530097961,0.5058642625808716,293.1935729980469,297.1499938964844,293.1499938964844,0.0139951556921005,-3641.734375,303.8272399902344,0.4309585392475128,0.050000000745058,0.2377657145261764,291.1507873535156,291.1499938964844,259.6244506835937,258.0657653808594,279.3756103515625,293.9123840332031,291.1419677734375,1.0,0.3390023708343506,0.7268618941307068,0.7268618941307068,1.0,1.0,-1.5211360454559326,0.6451334953308105,0.8760024905204773,0.2894180119037628,0.0,0.0,0.7111036777496338,84.03597259521484,111.0,-133.6175537109375,-17813.373046875,417.3015747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4786071777344,309.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.130859375,18000.0,0.0,0.0,0.4022029042243957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86786288022995,0.8678715229034424,-8.639234692964237e-06,0.0,0.0004081848019268,0.0,0.0,91.70793151855467,0.0,0.0,0.0,0.5149918794631958,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214534193277359,-2680.71484375,304.1460876464844,0.6976488828659058,0.1854312866926193,0.1949063688516616,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.4224221408367157,0.050000000745058,0.050382774323225,293.23468017578125,297.1499938964844,293.1499938964844,0.3463846147060394,-4791.52099609375,304.1530456542969,0.9187749028205872,0.4305000305175781,0.3027752637863159,293.1791381835937,297.1499938964844,293.1499938964844,0.471704363822937,-8306.3857421875,304.0780944824219,0.9990000128746032,0.5543837547302246,0.5278633832931519,293.1993713378906,297.1499938964844,293.1499938964844,0.0141576072201132,-3676.637451171875,303.7934265136719,0.4224221408367157,0.050000000745058,0.2389941960573196,291.05841064453125,291.1499938964844,259.6610412597656,258.0971069335937,279.3413391113281,293.85260009765625,291.0531616210937,1.0,0.3486751616001129,0.7260001301765442,0.7260001301765442,1.0,1.0,-1.54771625995636,0.6570598483085632,0.8906564712524414,0.2960355579853058,0.0,0.0,0.7300347685813904,91.09992980957033,114.0,-118.0595703125,-18102.30078125,450.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31707763671875,309.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17661.724609375,18000.0,0.0,0.0,0.3987660706043243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973569869995117,0.8973658680915833,-8.884061571734492e-06,0.0,0.0004046968824695,0.0,0.0,98.51326751708984,0.0,0.0,0.0,0.5275029540061951,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214534193277359,-2680.71484375,304.1460876464844,0.6976488828659058,0.1854312866926193,0.1949063688516616,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.4224221408367157,0.050000000745058,0.050382774323225,293.23468017578125,297.1499938964844,293.1499938964844,0.3463846147060394,-4791.52099609375,304.1530456542969,0.9187749028205872,0.4305000305175781,0.3027752637863159,293.1791381835937,297.1499938964844,293.1499938964844,0.471704363822937,-8306.3857421875,304.0780944824219,0.9990000128746032,0.5543837547302246,0.5278633832931519,293.1993713378906,297.1499938964844,293.1499938964844,0.0141576072201132,-3676.637451171875,303.7934265136719,0.4224221408367157,0.050000000745058,0.2389941960573196,291.05841064453125,291.1499938964844,259.6610412597656,258.0971069335937,279.3413391113281,293.85260009765625,291.0531616210937,1.0,0.3486751616001129,0.7260001301765442,0.7260001301765442,1.0,1.0,-1.54771625995636,0.6570598483085632,0.8906564712524414,0.2960355579853058,0.0,0.0,0.7300347685813904,91.09992980957033,114.0,-118.0595703125,-18102.30078125,450.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31707763671875,309.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17661.724609375,18000.0,0.0,0.0,0.3987660706043243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973569869995117,0.8973658680915833,-8.884061571734492e-06,0.0,0.0004046968824695,0.0,0.0,98.51326751708984,0.0,0.0,0.0,0.5275029540061951,4.0,0.0,1.0
