time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216468438506126,-2684.012939453125,304.1471252441406,0.6846168637275696,0.1851920187473297,0.195082813501358,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.4133765995502472,0.050000000745058,0.0507193841040134,293.2376708984375,297.1499938964844,293.1499938964844,0.3442800343036651,-4767.7783203125,304.1556701660156,0.8991698622703552,0.427750289440155,0.3011402487754822,293.2154541015625,297.1499938964844,293.1499938964844,0.4654878973960876,-8201.5771484375,304.1121826171875,0.9810523390769958,0.5462058782577515,0.519737958908081,293.2065734863281,297.1499938964844,293.1499938964844,0.0142265260219573,-3691.19384765625,303.7558898925781,0.4133765995502472,0.050000000745058,0.2405909299850464,291.0517883300781,291.1499938964844,259.6964111328125,258.12750244140625,279.3619079589844,293.8413391113281,291.05389404296875,1.0,0.3556740283966064,0.7251383662223816,0.7251383662223816,1.0,1.0,-1.5384361743927002,0.6525747179985046,0.8858614563941956,0.2935972213745117,0.0,0.0,0.7448030114173889,99.45140838623048,117.0,-20.01470947265625,-18110.826171875,467.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0472412109375,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17638.8125,18000.0,0.0,0.0,0.3973263800144195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349644780158995,0.9349737763404846,-9.297328688262496e-06,0.0,0.0004032357828691,0.0,0.0,108.48482513427734,0.0,0.0,0.0,0.5439273715019226,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216468438506126,-2684.012939453125,304.1471252441406,0.6846168637275696,0.1851920187473297,0.195082813501358,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.4133765995502472,0.050000000745058,0.0507193841040134,293.2376708984375,297.1499938964844,293.1499938964844,0.3442800343036651,-4767.7783203125,304.1556701660156,0.8991698622703552,0.427750289440155,0.3011402487754822,293.2154541015625,297.1499938964844,293.1499938964844,0.4654878973960876,-8201.5771484375,304.1121826171875,0.9810523390769958,0.5462058782577515,0.519737958908081,293.2065734863281,297.1499938964844,293.1499938964844,0.0142265260219573,-3691.19384765625,303.7558898925781,0.4133765995502472,0.050000000745058,0.2405909299850464,291.0517883300781,291.1499938964844,259.6964111328125,258.12750244140625,279.3619079589844,293.8413391113281,291.05389404296875,1.0,0.3556740283966064,0.7251383662223816,0.7251383662223816,1.0,1.0,-1.5384361743927002,0.6525747179985046,0.8858614563941956,0.2935972213745117,0.0,0.0,0.7448030114173889,99.45140838623048,117.0,-20.01470947265625,-18110.826171875,467.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0472412109375,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17638.8125,18000.0,0.0,0.0,0.3973263800144195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349644780158995,0.9349737763404846,-9.297328688262496e-06,0.0,0.0004032357828691,0.0,0.0,108.48482513427734,0.0,0.0,0.0,0.5439273715019226,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213919818401336,-2678.956787109375,304.14849853515625,0.675502359867096,0.184837982058525,0.1950055807828903,294.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.4075754284858703,0.050000000745058,0.0509750358760356,293.2411804199219,297.1499938964844,293.1499938964844,0.3411647379398346,-4732.5791015625,304.158935546875,0.8858741521835327,0.4248188436031341,0.2993190586566925,293.22802734375,297.1499938964844,293.1499938964844,0.4612085223197937,-8131.5390625,304.1315612792969,0.9670541882514954,0.5419730544090271,0.5153632164001465,293.2133483886719,297.1499938964844,293.1499938964844,0.0142188193276524,-3692.639404296875,303.7179870605469,0.4075754284858703,0.050000000745058,0.2418036162853241,291.07293701171875,291.1499938964844,259.7303771972656,258.1568603515625,279.3968505859375,293.8602294921875,291.0743408203125,1.0,0.3610673248767853,0.7241686582565308,0.7241686582565308,1.0,1.0,-1.5326800346374512,0.6497069001197815,0.8829731345176697,0.2919273674488067,0.0,0.0,0.7535542845726013,105.81626892089844,120.0,13.855006217956545,-18044.154296875,480.3489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773132324219,309.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.5078125,18000.0,0.0,0.0,0.3969851732254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585656523704528,0.9585752487182616,-9.59464432526147e-06,0.0,0.0004028894763905,0.0,0.0,115.36285400390624,0.0,0.0,0.0,0.5546712279319763,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213919818401336,-2678.956787109375,304.14849853515625,0.675502359867096,0.184837982058525,0.1950055807828903,294.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.4075754284858703,0.050000000745058,0.0509750358760356,293.2411804199219,297.1499938964844,293.1499938964844,0.3411647379398346,-4732.5791015625,304.158935546875,0.8858741521835327,0.4248188436031341,0.2993190586566925,293.22802734375,297.1499938964844,293.1499938964844,0.4612085223197937,-8131.5390625,304.1315612792969,0.9670541882514954,0.5419730544090271,0.5153632164001465,293.2133483886719,297.1499938964844,293.1499938964844,0.0142188193276524,-3692.639404296875,303.7179870605469,0.4075754284858703,0.050000000745058,0.2418036162853241,291.07293701171875,291.1499938964844,259.7303771972656,258.1568603515625,279.3968505859375,293.8602294921875,291.0743408203125,1.0,0.3610673248767853,0.7241686582565308,0.7241686582565308,1.0,1.0,-1.5326800346374512,0.6497069001197815,0.8829731345176697,0.2919273674488067,0.0,0.0,0.7535542845726013,105.81626892089844,120.0,13.855006217956545,-18044.154296875,480.3489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773132324219,309.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.5078125,18000.0,0.0,0.0,0.3969851732254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585656523704528,0.9585752487182616,-9.59464432526147e-06,0.0,0.0004028894763905,0.0,0.0,115.36285400390624,0.0,0.0,0.0,0.5546712279319763,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211469173431396,-2674.212158203125,304.1493835449219,0.6686583757400513,0.1845225840806961,0.1948936879634857,294.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.4032984375953674,0.050000000745058,0.051182422786951,293.24462890625,297.1499938964844,293.1499938964844,0.3379933834075928,-4697.05224609375,304.1612243652344,0.8754369616508484,0.4218119382858276,0.297396570444107,293.2323913574219,297.1499938964844,293.1499938964844,0.4582896530628204,-8085.0791015625,304.1424255371094,0.955871880054474,0.539099395275116,0.5126453042030334,293.21905517578125,297.1499938964844,293.1499938964844,0.0141947483643889,-3691.90380859375,303.6806945800781,0.4032984375953674,0.050000000745058,0.2427873760461807,291.0895690917969,291.1499938964844,259.76287841796875,258.18505859375,279.43414306640625,293.8861083984375,291.0908203125,1.0,0.3654269576072693,0.7231989502906799,0.7231989502906799,1.0,1.0,-1.5284218788146973,0.6475210785865784,0.8809008002281189,0.2906420826911926,0.0,0.0,0.7604795098304749,110.98796081542967,123.0,20.862659454345703,-17966.318359375,491.3362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,309.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.8125,18000.0,0.0,0.0,0.3973459303379059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9764046669006348,0.9764145016670228,-9.81789253273746e-06,0.0,0.0004032556025777,0.0,0.0,120.71002960205078,0.0,0.0,0.0,0.562781572341919,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211469173431396,-2674.212158203125,304.1493835449219,0.6686583757400513,0.1845225840806961,0.1948936879634857,294.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.4032984375953674,0.050000000745058,0.051182422786951,293.24462890625,297.1499938964844,293.1499938964844,0.3379933834075928,-4697.05224609375,304.1612243652344,0.8754369616508484,0.4218119382858276,0.297396570444107,293.2323913574219,297.1499938964844,293.1499938964844,0.4582896530628204,-8085.0791015625,304.1424255371094,0.955871880054474,0.539099395275116,0.5126453042030334,293.21905517578125,297.1499938964844,293.1499938964844,0.0141947483643889,-3691.90380859375,303.6806945800781,0.4032984375953674,0.050000000745058,0.2427873760461807,291.0895690917969,291.1499938964844,259.76287841796875,258.18505859375,279.43414306640625,293.8861083984375,291.0908203125,1.0,0.3654269576072693,0.7231989502906799,0.7231989502906799,1.0,1.0,-1.5284218788146973,0.6475210785865784,0.8809008002281189,0.2906420826911926,0.0,0.0,0.7604795098304749,110.98796081542967,123.0,20.862659454345703,-17966.318359375,491.3362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,309.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.8125,18000.0,0.0,0.0,0.3973459303379059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9764046669006348,0.9764145016670228,-9.81789253273746e-06,0.0,0.0004032556025777,0.0,0.0,120.71002960205078,0.0,0.0,0.0,0.562781572341919,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210335791110992,-2672.033447265625,304.14971923828125,0.6657921075820923,0.1843830645084381,0.1948441118001938,294.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.4014832973480224,0.050000000745058,0.0512742288410663,293.24627685546875,297.1499938964844,293.1499938964844,0.3363831043243408,-4679.08154296875,304.162109375,0.8709065318107605,0.4202885925769806,0.296411782503128,293.2333068847656,297.1499938964844,293.1499938964844,0.4569997489452362,-8065.14794921875,304.1461486816406,0.9509546756744384,0.5378751754760742,0.5115361213684082,293.2215270996094,297.1499938964844,293.1499938964844,0.014178255572915,-3690.889892578125,303.6622619628906,0.4014832973480224,0.050000000745058,0.2432228773832321,291.0972595214844,291.1499938964844,259.77850341796875,258.1986999511719,279.4526672363281,293.8995361328125,291.09844970703125,1.0,0.3673330545425415,0.7227140665054321,0.7227140665054321,1.0,1.0,-1.5264892578125,0.6465173959732056,0.8799718618392944,0.2900502383708954,0.0,0.0,0.763225793838501,113.2767333984375,123.0,21.327198028564453,-17926.703125,496.1494445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43621826171875,309.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.853515625,18000.0,0.0,0.0,0.3977031409740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835736155509948,0.9835835099220276,-9.908879292197526e-06,0.0,0.0004036181489937,0.0,0.0,122.90956115722656,0.0,0.0,0.0,0.5660467743873596,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.120925523340702,-2669.963134765625,304.14996337890625,0.6631942391395569,0.1842529475688934,0.1947990208864212,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.3998097777366638,0.050000000745058,0.0513602755963802,293.2478942871094,297.1499938964844,293.1499938964844,0.3347579836845398,-4660.974609375,304.1628723144531,0.8667090535163879,0.4187526702880859,0.2954137921333313,293.2337951660156,297.1499938964844,293.1499938964844,0.4557547867298126,-8046.25341796875,304.1490783691406,0.946362555027008,0.5367251634597778,0.5105098485946655,293.22381591796875,297.1499938964844,293.1499938964844,0.0141595099121332,-3689.545166015625,303.6439819335937,0.3998097777366638,0.050000000745058,0.2436310350894928,291.1046142578125,291.1499938964844,259.7937316894531,258.2120361328125,279.4703674316406,293.9128723144531,291.10577392578125,1.0,0.3691008388996124,0.7223526835441589,0.7223526835441589,1.0,1.0,-1.5246052742004397,0.6455636620521545,0.8790416121482849,0.2894991636276245,0.0,0.0,0.7655107378959656,115.42051696777344,126.0,21.096275329589844,-17888.0078125,500.6020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3449401855469,309.0238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17862.28515625,18000.0,0.0,0.0,0.3981368839740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9896782040596008,0.9896882176399232,-9.98732775769895e-06,0.0,0.0004040583153255,0.0,0.0,124.80924224853516,0.0,0.0,0.0,0.5688315033912659,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207178235054016,-2665.99755859375,304.1502990722656,0.6586062908172607,0.1840126514434814,0.1947184354066848,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.3967534303665161,0.050000000745058,0.0515193305909633,293.2510070800781,297.1499938964844,293.1499938964844,0.3314578533172607,-4624.2509765625,304.1640625,0.8590733408927917,0.415641576051712,0.2933813631534576,293.2340087890625,297.1499938964844,293.1499938964844,0.4533115923404693,-8009.97607421875,304.1534118652344,0.9379338026046752,0.534558892250061,0.5085994005203247,293.2279357910156,297.1499938964844,293.1499938964844,0.0141162192448973,-3685.975830078125,303.6075134277344,0.3967534303665161,0.050000000745058,0.2443855106830597,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.5046081542969,293.9389038085937,291.1201477050781,1.0,0.372315376996994,0.7216299772262573,0.7216299772262573,1.0,1.0,-1.520884394645691,0.6436811685562134,0.8772032260894775,0.2884142100811004,0.0,0.0,0.7686880826950073,119.3791275024414,129.0,20.635801315307617,-17813.94140625,508.6481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.984375,18000.0,0.0,0.0,0.3991289436817169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9988235235214232,0.9988336563110352,-1.0107866728503724e-05,0.0,0.0004050651332363,0.0,0.0,127.71377563476562,0.0,0.0,0.0,0.5730136036872864,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207178235054016,-2665.99755859375,304.1502990722656,0.6586062908172607,0.1840126514434814,0.1947184354066848,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.3967534303665161,0.050000000745058,0.0515193305909633,293.2510070800781,297.1499938964844,293.1499938964844,0.3314578533172607,-4624.2509765625,304.1640625,0.8590733408927917,0.415641576051712,0.2933813631534576,293.2340087890625,297.1499938964844,293.1499938964844,0.4533115923404693,-8009.97607421875,304.1534118652344,0.9379338026046752,0.534558892250061,0.5085994005203247,293.2279357910156,297.1499938964844,293.1499938964844,0.0141162192448973,-3685.975830078125,303.6075134277344,0.3967534303665161,0.050000000745058,0.2443855106830597,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.5046081542969,293.9389038085937,291.1201477050781,1.0,0.372315376996994,0.7216299772262573,0.7216299772262573,1.0,1.0,-1.520884394645691,0.6436811685562134,0.8772032260894775,0.2884142100811004,0.0,0.0,0.7686880826950073,119.3791275024414,129.0,20.635801315307617,-17813.94140625,508.6481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.984375,18000.0,0.0,0.0,0.3991289436817169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9988235235214232,0.9988336563110352,-1.0107866728503724e-05,0.0,0.0004050651332363,0.0,0.0,127.71377563476562,0.0,0.0,0.0,0.5730136036872864,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205065250396728,-2661.97509765625,304.15057373046875,0.6546017527580261,0.1837887316942215,0.1946443319320678,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939332962036133,0.050000000745058,0.0516661256551742,293.2539978027344,297.1499938964844,293.1499938964844,0.3280696868896484,-4586.548828125,304.1650085449219,0.8521727919578552,0.4124751985073089,0.2913020253181457,293.2336730957031,297.1499938964844,293.1499938964844,0.4508486092090606,-7974.1611328125,304.1563415527344,0.9302760362625122,0.5324981212615967,0.5067930817604065,293.2315979003906,297.1499938964844,293.1499938964844,0.0140656204894185,-3681.225341796875,303.5709533691406,0.3939332962036133,0.050000000745058,0.2450818568468094,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9640197753906,291.1351623535156,1.0,0.3752187192440033,0.7209072113037109,0.7209072113037109,1.0,1.0,-1.5171544551849363,0.6417942047119141,0.8753603100776672,0.287328690290451,0.0,0.0,0.76984041929245,123.02742004394533,132.0,21.06503677368164,-17743.91796875,515.8444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,308.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.578125,18000.0,0.0,0.0,0.4001320600509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003751277923584,1.0037614107131958,-1.0178328011534177e-05,0.0,0.0004060831561218,0.0,0.0,129.3447723388672,0.0,0.0,0.0,0.5752813816070557,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205065250396728,-2661.97509765625,304.15057373046875,0.6546017527580261,0.1837887316942215,0.1946443319320678,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939332962036133,0.050000000745058,0.0516661256551742,293.2539978027344,297.1499938964844,293.1499938964844,0.3280696868896484,-4586.548828125,304.1650085449219,0.8521727919578552,0.4124751985073089,0.2913020253181457,293.2336730957031,297.1499938964844,293.1499938964844,0.4508486092090606,-7974.1611328125,304.1563415527344,0.9302760362625122,0.5324981212615967,0.5067930817604065,293.2315979003906,297.1499938964844,293.1499938964844,0.0140656204894185,-3681.225341796875,303.5709533691406,0.3939332962036133,0.050000000745058,0.2450818568468094,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9640197753906,291.1351623535156,1.0,0.3752187192440033,0.7209072113037109,0.7209072113037109,1.0,1.0,-1.5171544551849363,0.6417942047119141,0.8753603100776672,0.287328690290451,0.0,0.0,0.76984041929245,123.02742004394533,132.0,21.06503677368164,-17743.91796875,515.8444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,308.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.578125,18000.0,0.0,0.0,0.4001320600509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003751277923584,1.0037614107131958,-1.0178328011534177e-05,0.0,0.0004060831561218,0.0,0.0,129.3447723388672,0.0,0.0,0.0,0.5752813816070557,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189938187599182,-2634.341796875,304.1529235839844,0.6487711071968079,0.1816039234399795,0.1929439902305603,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3908895254135132,0.050000000745058,0.0518220961093902,293.2663269042969,297.1499938964844,293.1499938964844,0.3229767680168152,-4529.03955078125,304.1685485839844,0.8442571759223938,0.4073176681995392,0.2881019115447998,293.2426147460937,297.1499938964844,293.1499938964844,0.4465882480144501,-7912.13330078125,304.1614074707031,0.9214827418327332,0.5285450220108032,0.5035848617553711,293.2468566894531,297.1499938964844,293.1499938964844,0.0139069873839616,-3663.304443359375,303.5014953613281,0.3908895254135132,0.050000000745058,0.2458217144012451,291.1573791503906,291.1499938964844,259.8764953613281,258.2854919433594,279.5874938964844,294.0123596191406,291.1600646972656,1.0,0.3777430951595306,0.7201851606369019,0.7201851606369019,1.0,1.0,-1.5087640285491943,0.6377736330032349,0.8709903359413147,0.285104900598526,0.0,0.0,0.7675405144691467,126.82276153564452,120.0,34.45289993286133,-17633.484375,520.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531311035156,308.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.455078125,18000.0,0.0,0.0,0.4009155035018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033211708068848,1.003331422805786,-1.0188437045144385e-05,0.0,0.0004068782727699,0.0,0.0,129.34983825683594,0.0,0.0,0.0,0.5750853419303894,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189938187599182,-2634.341796875,304.1529235839844,0.6487711071968079,0.1816039234399795,0.1929439902305603,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3908895254135132,0.050000000745058,0.0518220961093902,293.2663269042969,297.1499938964844,293.1499938964844,0.3229767680168152,-4529.03955078125,304.1685485839844,0.8442571759223938,0.4073176681995392,0.2881019115447998,293.2426147460937,297.1499938964844,293.1499938964844,0.4465882480144501,-7912.13330078125,304.1614074707031,0.9214827418327332,0.5285450220108032,0.5035848617553711,293.2468566894531,297.1499938964844,293.1499938964844,0.0139069873839616,-3663.304443359375,303.5014953613281,0.3908895254135132,0.050000000745058,0.2458217144012451,291.1573791503906,291.1499938964844,259.8764953613281,258.2854919433594,279.5874938964844,294.0123596191406,291.1600646972656,1.0,0.3777430951595306,0.7201851606369019,0.7201851606369019,1.0,1.0,-1.5087640285491943,0.6377736330032349,0.8709903359413147,0.285104900598526,0.0,0.0,0.7675405144691467,126.82276153564452,120.0,34.45289993286133,-17633.484375,520.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531311035156,308.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.455078125,18000.0,0.0,0.0,0.4009155035018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033211708068848,1.003331422805786,-1.0188437045144385e-05,0.0,0.0004068782727699,0.0,0.0,129.34983825683594,0.0,0.0,0.0,0.5750853419303894,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176743358373642,-2610.16552734375,304.15411376953125,0.6487225890159607,0.1806261837482452,0.1916359364986419,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.3920204937458038,0.050000000745058,0.0517646968364715,293.2716979980469,297.1499938964844,293.1499938964844,0.3178737163543701,-4471.54931640625,304.1708068847656,0.8432204127311707,0.4032741189002991,0.2851080596446991,293.2447509765625,297.1499938964844,293.1499938964844,0.4422129392623901,-7849.25048828125,304.1648254394531,0.9217820763587952,0.525758683681488,0.5007032155990601,293.25714111328125,297.1499938964844,293.1499938964844,0.013680113479495,-3632.120361328125,303.4413146972656,0.3920204937458038,0.050000000745058,0.2455494403839111,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0696716308594,291.1925048828125,1.0,0.3749806880950928,0.7194631099700928,0.7194631099700928,1.0,1.0,-1.4999492168426514,0.6335682272911072,0.8663809895515442,0.2827593386173248,0.0,0.0,0.7599917054176331,125.20772552490234,108.0,41.52400588989258,-17498.953125,511.1354675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,308.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.767578125,18000.0,0.0,0.0,0.4011611640453338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925408959388732,0.9925509691238404,-1.0083181223308202e-05,0.0,0.0004071275761816,0.0,0.0,126.23724365234376,0.0,0.0,0.0,0.5702635645866394,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176743358373642,-2610.16552734375,304.15411376953125,0.6487225890159607,0.1806261837482452,0.1916359364986419,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.3920204937458038,0.050000000745058,0.0517646968364715,293.2716979980469,297.1499938964844,293.1499938964844,0.3178737163543701,-4471.54931640625,304.1708068847656,0.8432204127311707,0.4032741189002991,0.2851080596446991,293.2447509765625,297.1499938964844,293.1499938964844,0.4422129392623901,-7849.25048828125,304.1648254394531,0.9217820763587952,0.525758683681488,0.5007032155990601,293.25714111328125,297.1499938964844,293.1499938964844,0.013680113479495,-3632.120361328125,303.4413146972656,0.3920204937458038,0.050000000745058,0.2455494403839111,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0696716308594,291.1925048828125,1.0,0.3749806880950928,0.7194631099700928,0.7194631099700928,1.0,1.0,-1.4999492168426514,0.6335682272911072,0.8663809895515442,0.2827593386173248,0.0,0.0,0.7599917054176331,125.20772552490234,108.0,41.52400588989258,-17498.953125,511.1354675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,308.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.767578125,18000.0,0.0,0.0,0.4011611640453338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925408959388732,0.9925509691238404,-1.0083181223308202e-05,0.0,0.0004071275761816,0.0,0.0,126.23724365234376,0.0,0.0,0.0,0.5702635645866394,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171835064888,-2601.1689453125,304.1542663574219,0.6504538059234619,0.180336520075798,0.1911842972040176,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937594592571258,0.050000000745058,0.0516753122210502,293.2732849121094,297.1499938964844,293.1499938964844,0.315521627664566,-4445.15380859375,304.1712951660156,0.8447089195251465,0.4014243483543396,0.2837270498275757,293.2446594238281,297.1499938964844,293.1499938964844,0.4402574896812439,-7821.46875,304.1656799316406,0.9246169328689576,0.5245734453201294,0.4994487166404724,293.26080322265625,297.1499938964844,293.1499938964844,0.013550704345107,-3613.63427734375,303.4139404296875,0.3937594592571258,0.050000000745058,0.2451254427433014,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693115234375,294.0959777832031,291.2066650390625,1.0,0.3723546862602234,0.7191020846366882,0.7191020846366882,1.0,1.0,-1.4956974983215332,0.6315377354621887,0.8641597628593445,0.2816266715526581,0.0,0.0,0.7549015283584595,122.86683654785156,108.0,40.22762298583984,-17427.1796875,502.6452941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946960449219,308.8609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18182.828125,18000.0,0.0,0.0,0.4010200798511505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836168885231018,0.9836268424987792,-9.987185876525471e-06,0.0,0.0004069844144396,0.0,0.0,123.6161880493164,0.0,0.0,0.0,0.5662696957588196,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167580485343933,-2593.382080078125,304.1542663574219,0.6530411243438721,0.1801187992095947,0.1907955110073089,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960072696208954,0.050000000745058,0.0515585206449031,293.27447509765625,297.1499938964844,293.1499938964844,0.3132594227790832,-4419.80615234375,304.1715393066406,0.8471805453300476,0.3996269404888153,0.2823752164840698,293.24420166015625,297.1499938964844,293.1499938964844,0.4384265542030334,-7795.61376953125,304.1661376953125,0.9287860989570618,0.5234675407409668,0.4982582926750183,293.26373291015625,297.1499938964844,293.1499938964844,0.0134165091440081,-3594.182373046875,303.3878479003906,0.3960072696208954,0.050000000745058,0.2445714324712753,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.6941223144531,294.119873046875,291.218994140625,1.0,0.3690948486328125,0.7187811732292175,0.7187811732292175,1.0,1.0,-1.4914344549179075,0.629511833190918,0.8619226217269897,0.2805021405220032,0.0,0.0,0.7491537928581238,119.83203887939452,96.0,37.04104995727539,-17352.90625,492.4302368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,308.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.82421875,18000.0,0.0,0.0,0.4006815552711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972792148590088,0.9728019833564758,-9.868082088360096e-06,0.0,0.0004066408437211,0.0,0.0,120.45713806152344,0.0,0.0,0.0,0.5614272356033325,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160474121570587,-2580.42626953125,304.1540222167969,0.6604487299919128,0.1798232197761535,0.1901249289512634,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4016637504100799,0.050000000745058,0.0512654185295105,293.2762756347656,297.1499938964844,293.1499938964844,0.3089443147182464,-4371.52197265625,304.1715393066406,0.8546671271324158,0.3961088359355926,0.2797004282474518,293.2425537109375,297.1499938964844,293.1499938964844,0.4350911974906921,-7748.86181640625,304.1662902832031,0.9404317736625672,0.5214123129844666,0.4959917068481445,293.2679138183594,297.1499938964844,293.1499938964844,0.0131420325487852,-3553.781494140625,303.33843994140625,0.4016637504100799,0.050000000745058,0.2431810647249221,291.2364501953125,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.1609191894531,291.2376708984375,1.0,0.3610997200012207,0.7181392908096313,0.7181392908096313,1.0,1.0,-1.4827814102172852,0.6254055500030518,0.8573758602142334,0.2782271206378937,0.0,0.0,0.7362555265426636,112.25386810302734,84.0,27.83126640319824,-17197.564453125,468.2810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.5859375,18000.0,0.0,0.0,0.3993704617023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466916918754578,0.9467012286186218,-9.578047865943518e-06,0.0,0.0004053102456964,0.0,0.0,113.01335906982422,0.0,0.0,0.0,0.5497878193855286,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160474121570587,-2580.42626953125,304.1540222167969,0.6604487299919128,0.1798232197761535,0.1901249289512634,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4016637504100799,0.050000000745058,0.0512654185295105,293.2762756347656,297.1499938964844,293.1499938964844,0.3089443147182464,-4371.52197265625,304.1715393066406,0.8546671271324158,0.3961088359355926,0.2797004282474518,293.2425537109375,297.1499938964844,293.1499938964844,0.4350911974906921,-7748.86181640625,304.1662902832031,0.9404317736625672,0.5214123129844666,0.4959917068481445,293.2679138183594,297.1499938964844,293.1499938964844,0.0131420325487852,-3553.781494140625,303.33843994140625,0.4016637504100799,0.050000000745058,0.2431810647249221,291.2364501953125,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.1609191894531,291.2376708984375,1.0,0.3610997200012207,0.7181392908096313,0.7181392908096313,1.0,1.0,-1.4827814102172852,0.6254055500030518,0.8573758602142334,0.2782271206378937,0.0,0.0,0.7362555265426636,112.25386810302734,84.0,27.83126640319824,-17197.564453125,468.2810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.5859375,18000.0,0.0,0.0,0.3993704617023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466916918754578,0.9467012286186218,-9.578047865943518e-06,0.0,0.0004053102456964,0.0,0.0,113.01335906982422,0.0,0.0,0.0,0.5497878193855286,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154792308807373,-2570.145263671875,304.15362548828125,0.6706514954566956,0.1796494275331497,0.1895401179790496,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.4087933599948883,0.050000000745058,0.0509192980825901,293.27764892578125,297.1499938964844,293.1499938964844,0.304852545261383,-4325.76806640625,304.1711730957031,0.8653201460838318,0.3926289081573486,0.277024507522583,293.24041748046875,297.1499938964844,293.1499938964844,0.4321414530277252,-7707.84521484375,304.165771484375,0.9555081129074096,0.5194979906082153,0.4938211441040039,293.2706298828125,297.1499938964844,293.1499938964844,0.012867416255176,-3512.74658203125,303.291259765625,0.4087933599948883,0.050000000745058,0.2415392249822616,291.2481384277344,291.1499938964844,259.9862365722656,258.3835754394531,279.7819519042969,294.19482421875,291.248779296875,1.0,0.3516287803649902,0.7174974083900452,0.7174974083900452,1.0,1.0,-1.473966360092163,0.6212285161018372,0.8527377843856812,0.2759172022342682,0.0,0.0,0.7223150134086609,103.33143615722656,72.0,17.619983673095703,-17034.96484375,440.9324035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,308.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18323.44921875,18000.0,0.0,0.0,0.3971839547157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916645884513855,0.9166551232337952,-9.246186891687104e-06,0.0,0.0004030912241432,0.0,0.0,104.80487823486328,0.0,0.0,0.0,0.5364770293235779,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154792308807373,-2570.145263671875,304.15362548828125,0.6706514954566956,0.1796494275331497,0.1895401179790496,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.4087933599948883,0.050000000745058,0.0509192980825901,293.27764892578125,297.1499938964844,293.1499938964844,0.304852545261383,-4325.76806640625,304.1711730957031,0.8653201460838318,0.3926289081573486,0.277024507522583,293.24041748046875,297.1499938964844,293.1499938964844,0.4321414530277252,-7707.84521484375,304.165771484375,0.9555081129074096,0.5194979906082153,0.4938211441040039,293.2706298828125,297.1499938964844,293.1499938964844,0.012867416255176,-3512.74658203125,303.291259765625,0.4087933599948883,0.050000000745058,0.2415392249822616,291.2481384277344,291.1499938964844,259.9862365722656,258.3835754394531,279.7819519042969,294.19482421875,291.248779296875,1.0,0.3516287803649902,0.7174974083900452,0.7174974083900452,1.0,1.0,-1.473966360092163,0.6212285161018372,0.8527377843856812,0.2759172022342682,0.0,0.0,0.7223150134086609,103.33143615722656,72.0,17.619983673095703,-17034.96484375,440.9324035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,308.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18323.44921875,18000.0,0.0,0.0,0.3971839547157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916645884513855,0.9166551232337952,-9.246186891687104e-06,0.0,0.0004030912241432,0.0,0.0,104.80487823486328,0.0,0.0,0.0,0.5364770293235779,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150233745574951,-2561.978759765625,304.1531677246094,0.6837102174758911,0.1795556098222732,0.189011812210083,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4179431498050689,0.050000000745058,0.0505411438643932,293.2788391113281,297.1499938964844,293.1499938964844,0.3009399473667145,-4282.005859375,304.1706237792969,0.8792711496353149,0.3891510665416717,0.274331122636795,293.2380676269531,297.1499938964844,293.1499938964844,0.4295313060283661,-7671.77685546875,304.16485595703125,0.9728208184242249,0.5176842212677002,0.4917203485965729,293.2724609375,297.1499938964844,293.1499938964844,0.0125977704301476,-3471.960693359375,303.2450866699219,0.4179431498050689,0.050000000745058,0.2397454231977462,291.2530212402344,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22393798828125,291.25311279296875,1.0,0.3410655856132507,0.7168843746185303,0.7168843746185303,1.0,1.0,-1.4650521278381348,0.6170165538787842,0.8480355143547058,0.2735951840877533,0.0,0.0,0.7081879377365112,93.59728240966795,60.0,8.140671730041504,-16867.607421875,411.8147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,309.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18335.060546875,18000.0,0.0,0.0,0.3941378593444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848801851272583,0.8848890662193298,-8.901303772290703e-06,0.0,0.0003999998152721,0.0,0.0,96.56703186035156,0.0,0.0,0.0,0.5225234627723694,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150233745574951,-2561.978759765625,304.1531677246094,0.6837102174758911,0.1795556098222732,0.189011812210083,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4179431498050689,0.050000000745058,0.0505411438643932,293.2788391113281,297.1499938964844,293.1499938964844,0.3009399473667145,-4282.005859375,304.1706237792969,0.8792711496353149,0.3891510665416717,0.274331122636795,293.2380676269531,297.1499938964844,293.1499938964844,0.4295313060283661,-7671.77685546875,304.16485595703125,0.9728208184242249,0.5176842212677002,0.4917203485965729,293.2724609375,297.1499938964844,293.1499938964844,0.0125977704301476,-3471.960693359375,303.2450866699219,0.4179431498050689,0.050000000745058,0.2397454231977462,291.2530212402344,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22393798828125,291.25311279296875,1.0,0.3410655856132507,0.7168843746185303,0.7168843746185303,1.0,1.0,-1.4650521278381348,0.6170165538787842,0.8480355143547058,0.2735951840877533,0.0,0.0,0.7081879377365112,93.59728240966795,60.0,8.140671730041504,-16867.607421875,411.8147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,309.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18335.060546875,18000.0,0.0,0.0,0.3941378593444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848801851272583,0.8848890662193298,-8.901303772290703e-06,0.0,0.0003999998152721,0.0,0.0,96.56703186035156,0.0,0.0,0.0,0.5225234627723694,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146559789776802,-2555.473876953125,304.1527404785156,0.6998558640480042,0.1795185506343841,0.1885265111923217,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4302494525909424,0.050000000745058,0.0501440502703189,293.27996826171875,297.1499938964844,293.1499938964844,0.2971616089344024,-4239.6923828125,304.1700439453125,0.8969652652740479,0.3856578171253204,0.2716153860092163,293.2356262207031,297.1499938964844,293.1499938964844,0.4272059500217438,-7639.77978515625,304.1637878417969,0.991077482700348,0.5159502625465393,0.489679604768753,293.2737731933594,297.1499938964844,293.1499938964844,0.01233512442559,-3431.745849609375,303.1993103027344,0.4302494525909424,0.050000000745058,0.2378617823123932,291.2524108886719,291.1499938964844,260.0416259765625,258.4330749511719,279.8585205078125,294.2499389648437,291.25213623046875,1.0,0.3296383619308471,0.7162713408470154,0.7162713408470154,1.0,1.0,-1.4560974836349487,0.6127896308898926,0.8433077931404114,0.2712692618370056,0.0,0.0,0.6945251226425171,83.38407135009766,48.0,0.3662587702274322,-16697.919921875,381.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7495422363281,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18327.177734375,18000.0,0.0,0.0,0.3903017938137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533045053482056,0.8533130884170532,-8.566236829210538e-06,0.0,0.0003961067122872,0.0,0.0,88.82817077636719,0.0,0.0,0.0,0.5087863206863403,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146559789776802,-2555.473876953125,304.1527404785156,0.6998558640480042,0.1795185506343841,0.1885265111923217,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4302494525909424,0.050000000745058,0.0501440502703189,293.27996826171875,297.1499938964844,293.1499938964844,0.2971616089344024,-4239.6923828125,304.1700439453125,0.8969652652740479,0.3856578171253204,0.2716153860092163,293.2356262207031,297.1499938964844,293.1499938964844,0.4272059500217438,-7639.77978515625,304.1637878417969,0.991077482700348,0.5159502625465393,0.489679604768753,293.2737731933594,297.1499938964844,293.1499938964844,0.01233512442559,-3431.745849609375,303.1993103027344,0.4302494525909424,0.050000000745058,0.2378617823123932,291.2524108886719,291.1499938964844,260.0416259765625,258.4330749511719,279.8585205078125,294.2499389648437,291.25213623046875,1.0,0.3296383619308471,0.7162713408470154,0.7162713408470154,1.0,1.0,-1.4560974836349487,0.6127896308898926,0.8433077931404114,0.2712692618370056,0.0,0.0,0.6945251226425171,83.38407135009766,48.0,0.3662587702274322,-16697.919921875,381.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7495422363281,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18327.177734375,18000.0,0.0,0.0,0.3903017938137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533045053482056,0.8533130884170532,-8.566236829210538e-06,0.0,0.0003961067122872,0.0,0.0,88.82817077636719,0.0,0.0,0.0,0.5087863206863403,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1145010888576507,-2552.7578125,304.15252685546875,0.7089879512786865,0.1795186847448349,0.188302144408226,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.295309841632843,-4218.92333984375,304.1697692871094,0.9072991013526917,0.383904218673706,0.2702517211437225,293.2342834472656,297.1499938964844,293.1499938964844,0.4253621101379394,-7613.0556640625,304.16473388671875,0.9990000128746032,0.5151300430297852,0.4878326058387756,293.2743225097656,297.1499938964844,293.1499938964844,0.012208292260766,-3412.14404296875,303.1764831542969,0.4379049837589264,0.050000000745058,0.2369182407855987,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8777770996094,294.2626342773437,291.250244140625,1.0,0.323620468378067,0.7159647941589355,0.7159647941589355,1.0,1.0,-1.450674057006836,0.6102300882339478,0.8404439091682434,0.2699382901191711,0.0,0.0,0.688000500202179,78.2540283203125,48.0,-2.288194179534912,-16606.015625,366.4297180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8384094238281,309.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18317.8203125,18000.0,0.0,0.0,0.3881218135356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380401134490967,0.83804851770401,-8.407344466832e-06,0.0,0.0003938942973036,0.0,0.0,85.24615478515625,0.0,0.0,0.0,0.5021965503692627,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142971664667129,-2548.959716796875,304.1524353027344,0.7160847783088684,0.1795555800199508,0.18815977871418,294.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550048828125,0.4444774687290191,0.050000000745058,0.0497959069907665,293.28094482421875,297.1499938964844,293.1499938964844,0.2932356894016266,-4195.33447265625,304.16998291015625,0.916017472743988,0.3821665644645691,0.2689314484596252,293.2264404296875,297.1499938964844,293.1499938964844,0.4114710986614227,-7406.0087890625,304.1874084472656,0.9990000128746032,0.5155904293060303,0.4740933179855346,293.2745056152344,297.1499938964844,293.1499938964844,0.0120940888300538,-3393.4345703125,303.1551208496094,0.4444774687290191,0.050000000745058,0.2362103313207626,291.2580871582031,291.1499938964844,260.0690002441406,258.45751953125,279.9209899902344,294.2973327636719,291.2620544433594,1.0,0.3170146048069,0.7156770825386047,0.7156770825386047,1.0,1.0,-1.4313524961471558,0.601374089717865,0.8299784064292908,0.2652247846126556,0.0,0.0,0.6801817417144775,74.14095306396484,36.0,23.55977439880371,-16414.064453125,347.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9344787597656,309.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18322.943359375,18000.0,0.0,0.0,0.385690301656723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226369023323059,0.8226451277732849,-8.253170562966261e-06,0.0,0.000391426612623,0.0,0.0,81.76525115966797,0.0,0.0,0.0,0.4955379366874695,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125337108969688,-2515.99609375,304.1546936035156,0.7297375798225403,0.1774439215660095,0.1865515559911728,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108825683594,0.4605608284473419,0.050000000745058,0.0494909323751926,293.2821960449219,297.1499938964844,293.1499938964844,0.2880165874958038,-4135.0205078125,304.1719665527344,0.937171459197998,0.3785998523235321,0.2662501335144043,293.18121337890625,297.1499938964844,293.1499938964844,0.3777792751789093,-6904.4365234375,304.23077392578125,0.9990000128746032,0.5227473974227905,0.4425240755081177,293.2732238769531,297.1499938964844,293.1499938964844,0.0118352053686976,-3346.28857421875,303.1205749511719,0.4605608284473419,0.050000000745058,0.2347636818885803,291.3172912597656,291.1499938964844,260.09600830078125,258.4815979003906,279.9825439453125,294.318603515625,291.3215026855469,1.0,0.3025365173816681,0.7151016592979431,0.7151016592979431,1.0,1.0,-1.3865032196044922,0.5809643864631653,0.8055387735366821,0.2541831135749817,0.0,0.0,0.6538358926773071,65.6557388305664,39.0,62.46359634399414,-15919.2998046875,306.1638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18756103515625,309.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18523.578125,18000.0,0.0,0.0,0.3795452117919922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742611765861511,0.7742689847946167,-7.829437890904956e-06,0.0,0.0003851901274174,0.0,0.0,71.81025695800781,0.0,0.0,0.0,0.4753115177154541,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125337108969688,-2515.99609375,304.1546936035156,0.7297375798225403,0.1774439215660095,0.1865515559911728,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108825683594,0.4605608284473419,0.050000000745058,0.0494909323751926,293.2821960449219,297.1499938964844,293.1499938964844,0.2880165874958038,-4135.0205078125,304.1719665527344,0.937171459197998,0.3785998523235321,0.2662501335144043,293.18121337890625,297.1499938964844,293.1499938964844,0.3777792751789093,-6904.4365234375,304.23077392578125,0.9990000128746032,0.5227473974227905,0.4425240755081177,293.2732238769531,297.1499938964844,293.1499938964844,0.0118352053686976,-3346.28857421875,303.1205749511719,0.4605608284473419,0.050000000745058,0.2347636818885803,291.3172912597656,291.1499938964844,260.09600830078125,258.4815979003906,279.9825439453125,294.318603515625,291.3215026855469,1.0,0.3025365173816681,0.7151016592979431,0.7151016592979431,1.0,1.0,-1.3865032196044922,0.5809643864631653,0.8055387735366821,0.2541831135749817,0.0,0.0,0.6538358926773071,65.6557388305664,39.0,62.46359634399414,-15919.2998046875,306.1638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18756103515625,309.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18523.578125,18000.0,0.0,0.0,0.3795452117919922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742611765861511,0.7742689847946167,-7.829437890904956e-06,0.0,0.0003851901274174,0.0,0.0,71.81025695800781,0.0,0.0,0.0,0.4753115177154541,4.0,0.0,1.0
