time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092283949255943,-2455.364990234375,304.1585693359375,0.7362487316131592,0.1735690683126449,0.1824005097150802,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.472185730934143,0.050000000745058,0.0492897927761077,293.2838439941406,297.1499938964844,293.1499938964844,0.2835872769355774,-4084.384765625,304.1719665527344,0.951803982257843,0.3749193251132965,0.2635663449764251,293.1185607910156,297.1499938964844,293.1499938964844,0.3537241518497467,-6550.95849609375,304.2431640625,0.9990000128746032,0.5346580743789673,0.4203998446464538,293.2704162597656,297.1499938964844,293.1499938964844,0.0116602554917335,-3315.642822265625,303.0884094238281,0.472185730934143,0.050000000745058,0.233809545636177,291.3471374511719,291.1499938964844,260.1224975585937,258.5052490234375,280.03094482421875,294.328857421875,291.3473205566406,1.0,0.2924234569072723,0.7145262360572815,0.7145262360572815,1.0,1.0,-1.3509936332702637,0.5648689866065979,0.7861247062683105,0.2454070895910263,0.0,0.0,0.6250017881393433,59.97555160522461,57.0,34.22993469238281,-15414.9970703125,277.8096008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267639160156,309.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18602.359375,18000.0,0.0,0.0,0.3713452816009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119184732437134,0.711925745010376,-7.284622824954567e-06,0.0,0.0003768682363443,0.0,0.0,60.11617660522461,0.0,0.0,0.0,0.4500588178634643,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092283949255943,-2455.364990234375,304.1585693359375,0.7362487316131592,0.1735690683126449,0.1824005097150802,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.472185730934143,0.050000000745058,0.0492897927761077,293.2838439941406,297.1499938964844,293.1499938964844,0.2835872769355774,-4084.384765625,304.1719665527344,0.951803982257843,0.3749193251132965,0.2635663449764251,293.1185607910156,297.1499938964844,293.1499938964844,0.3537241518497467,-6550.95849609375,304.2431640625,0.9990000128746032,0.5346580743789673,0.4203998446464538,293.2704162597656,297.1499938964844,293.1499938964844,0.0116602554917335,-3315.642822265625,303.0884094238281,0.472185730934143,0.050000000745058,0.233809545636177,291.3471374511719,291.1499938964844,260.1224975585937,258.5052490234375,280.03094482421875,294.328857421875,291.3473205566406,1.0,0.2924234569072723,0.7145262360572815,0.7145262360572815,1.0,1.0,-1.3509936332702637,0.5648689866065979,0.7861247062683105,0.2454070895910263,0.0,0.0,0.6250017881393433,59.97555160522461,57.0,34.22993469238281,-15414.9970703125,277.8096008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267639160156,309.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18602.359375,18000.0,0.0,0.0,0.3713452816009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119184732437134,0.711925745010376,-7.284622824954567e-06,0.0,0.0003768682363443,0.0,0.0,60.11617660522461,0.0,0.0,0.0,0.4500588178634643,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073212027549743,-2421.269287109375,304.1587829589844,0.7335770130157471,0.1711448431015014,0.1794227063655853,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.4731203019618988,0.050000000745058,0.0492724515497684,293.2858581542969,297.1499938964844,293.1499938964844,0.2807179093360901,-4052.775146484375,304.1693420410156,0.9499414563179016,0.3711163699626922,0.2609345614910126,293.0726623535156,297.1499938964844,293.1499938964844,0.3508697748184204,-6522.1533203125,304.2159423828125,0.9990000128746032,0.544827401638031,0.4184287786483764,293.2677001953125,297.1499938964844,293.1499938964844,0.0116135915741324,-3312.8134765625,303.0519714355469,0.4731203019618988,0.050000000745058,0.233727291226387,291.3182373046875,291.1499938964844,260.1483459472656,258.5283203125,280.05548095703125,294.3382568359375,291.3122253417969,1.0,0.2914603948593139,0.7144056558609009,0.7144056558609009,1.0,1.0,-1.3422248363494873,0.5609264373779297,0.7812983989715576,0.2431842982769012,0.0,0.0,0.6036625504493713,59.39151382446289,75.0,-39.11899948120117,-15113.7060546875,272.8759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8824768066406,309.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18473.994140625,18000.0,0.0,0.0,0.3615553379058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580530405044556,0.65805983543396,-6.807479621784296e-06,0.0,0.0003669327124953,0.0,0.0,50.95744323730469,0.0,0.0,0.0,0.4286739230155945,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073212027549743,-2421.269287109375,304.1587829589844,0.7335770130157471,0.1711448431015014,0.1794227063655853,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.4731203019618988,0.050000000745058,0.0492724515497684,293.2858581542969,297.1499938964844,293.1499938964844,0.2807179093360901,-4052.775146484375,304.1693420410156,0.9499414563179016,0.3711163699626922,0.2609345614910126,293.0726623535156,297.1499938964844,293.1499938964844,0.3508697748184204,-6522.1533203125,304.2159423828125,0.9990000128746032,0.544827401638031,0.4184287786483764,293.2677001953125,297.1499938964844,293.1499938964844,0.0116135915741324,-3312.8134765625,303.0519714355469,0.4731203019618988,0.050000000745058,0.233727291226387,291.3182373046875,291.1499938964844,260.1483459472656,258.5283203125,280.05548095703125,294.3382568359375,291.3122253417969,1.0,0.2914603948593139,0.7144056558609009,0.7144056558609009,1.0,1.0,-1.3422248363494873,0.5609264373779297,0.7812983989715576,0.2431842982769012,0.0,0.0,0.6036625504493713,59.39151382446289,75.0,-39.11899948120117,-15113.7060546875,272.8759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8824768066406,309.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18473.994140625,18000.0,0.0,0.0,0.3615553379058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580530405044556,0.65805983543396,-6.807479621784296e-06,0.0,0.0003669327124953,0.0,0.0,50.95744323730469,0.0,0.0,0.0,0.4286739230155945,4.0,0.0,1.0
566580,293.1915588378906,297.1499938964844,293.1499938964844,0.1072555854916572,-2421.722412109375,304.1559143066406,0.7246702909469604,0.1703929752111435,0.1783830821514129,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.4659404754638672,0.050000000745058,0.0494014732539653,293.2881774902344,297.1499938964844,293.1499938964844,0.2790993750095367,-4036.23388671875,304.1656188964844,0.9342864155769348,0.3672080636024475,0.2583323419094085,293.0630798339844,297.1499938964844,293.1499938964844,0.3658800423145294,-6763.341796875,304.16864013671875,0.9990000128746032,0.5488083362579346,0.4328035116195678,293.2664794921875,297.1499938964844,293.1499938964844,0.0116610312834382,-3331.326904296875,303.0077209472656,0.4659404754638672,0.050000000745058,0.2343393266201019,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.0614929199219,294.3471069335937,291.2311096191406,1.0,0.2975179851055145,0.7142850160598755,0.7142850160598755,1.0,1.0,-1.356151819229126,0.5671536326408386,0.7889981269836426,0.2464918047189712,0.0,0.0,0.5968404412269592,62.88307571411133,93.0,-96.04293823242188,-15091.7392578125,286.6604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.134765625,309.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.6953125,18000.0,0.0,0.0,0.3515446186065674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318444609642029,0.6318509578704834,-6.542419214383699e-06,0.0,0.0003567731182556,0.0,0.0,46.63387298583984,0.0,0.0,0.0,0.4180403351783752,4.0,0.0,1.0
566640,293.1915588378906,297.1499938964844,293.1499938964844,0.1072555854916572,-2421.722412109375,304.1559143066406,0.7246702909469604,0.1703929752111435,0.1783830821514129,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.4659404754638672,0.050000000745058,0.0494014732539653,293.2881774902344,297.1499938964844,293.1499938964844,0.2790993750095367,-4036.23388671875,304.1656188964844,0.9342864155769348,0.3672080636024475,0.2583323419094085,293.0630798339844,297.1499938964844,293.1499938964844,0.3658800423145294,-6763.341796875,304.16864013671875,0.9990000128746032,0.5488083362579346,0.4328035116195678,293.2664794921875,297.1499938964844,293.1499938964844,0.0116610312834382,-3331.326904296875,303.0077209472656,0.4659404754638672,0.050000000745058,0.2343393266201019,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.0614929199219,294.3471069335937,291.2311096191406,1.0,0.2975179851055145,0.7142850160598755,0.7142850160598755,1.0,1.0,-1.356151819229126,0.5671536326408386,0.7889981269836426,0.2464918047189712,0.0,0.0,0.5968404412269592,62.88307571411133,93.0,-96.04293823242188,-15091.7392578125,286.6604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.134765625,309.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.6953125,18000.0,0.0,0.0,0.3515446186065674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318444609642029,0.6318509578704834,-6.542419214383699e-06,0.0,0.0003567731182556,0.0,0.0,46.63387298583984,0.0,0.0,0.0,0.4180403351783752,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1077004969120025,-2430.764404296875,304.1540222167969,0.7185938358306885,0.1704973727464676,0.1784535944461822,294.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.459331601858139,0.050000000745058,0.0495120920240879,293.2894287109375,297.1499938964844,293.1499938964844,0.2784251272678375,-4029.481201171875,304.1640014648437,0.9226242303848268,0.3652121424674988,0.2570369839668274,293.072265625,297.1499938964844,293.1499938964844,0.37857785820961,-6960.15380859375,304.1421813964844,0.9990000128746032,0.5481148362159729,0.4447606205940246,293.2668151855469,297.1499938964844,293.1499938964844,0.011701488867402,-3344.248046875,302.98260498046875,0.459331601858139,0.050000000745058,0.2348640412092209,291.1941223144531,291.1499938964844,260.1856384277344,258.5616455078125,280.05914306640625,294.3515319824219,291.18603515625,1.0,0.3026779592037201,0.7142246961593628,0.7142246961593628,1.0,1.0,-1.3697826862335205,0.57326740026474,0.7965153455734253,0.2497633546590805,0.0,0.0,0.5983860492706299,65.9071044921875,93.0,-110.75334167480467,-15172.8896484375,299.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1891174316406,309.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.3469684720039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293661594390869,0.6293726563453674,-6.4944533733068965e-06,0.0,0.0003521288745105,0.0,0.0,46.10586166381836,0.0,0.0,0.0,0.4168031215667724,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083949431777,-2444.3544921875,304.15203857421875,0.7115976810455322,0.1708739101886749,0.1788492053747177,294.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.451674222946167,0.050000000745058,0.0496506504714489,293.2907409667969,297.1499938964844,293.1499938964844,0.2777690589427948,-4022.868408203125,304.16265869140625,0.9096394181251526,0.3631865084171295,0.2557417452335357,293.0901184082031,297.1499938964844,293.1499938964844,0.3941787779331207,-7198.0751953125,304.115234375,0.9990000128746032,0.5456007719039917,0.4592995941638946,293.26788330078125,297.1499938964844,293.1499938964844,0.0117484806105494,-3358.598876953125,302.9552307128906,0.451674222946167,0.050000000745058,0.2355213165283203,291.1484680175781,291.1499938964844,260.1976318359375,258.57232666015625,280.05523681640625,294.3561096191406,291.1405639648437,1.0,0.3090101182460785,0.7139071226119995,0.7139071226119995,1.0,1.0,-1.3870458602905271,0.5809674859046936,0.8060783743858337,0.2538650929927826,0.0,0.0,0.6030590534210205,69.70185852050781,111.0,-118.41381072998048,-15304.208984375,315.9622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1844482421875,309.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.841796875,18000.0,0.0,0.0,0.3429321050643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633462131023407,0.6334686279296875,-6.4981181822076906e-06,0.0,0.0003480324812699,0.0,0.0,46.54599380493164,0.0,0.0,0.0,0.4180970191955566,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104992777109146,-2484.42236328125,304.1478271484375,0.6957751512527466,0.172572985291481,0.1806156635284423,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355089366436004,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.2763727605342865,-4008.406005859375,304.1607971191406,0.8835275173187256,0.3590433001518249,0.2531442642211914,293.14947509765625,297.1499938964844,293.1499938964844,0.4325844943523407,-7771.04931640625,304.0629272460937,0.9990000128746032,0.53514564037323,0.4944900572299957,293.2724914550781,297.1499938964844,293.1499938964844,0.0118520613759756,-3389.469970703125,302.8929443359375,0.4355089366436004,0.050000000745058,0.2371996492147445,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04083251953125,294.3660888671875,291.0529479980469,1.0,0.3245289921760559,0.713271975517273,0.713271975517273,1.0,1.0,-1.430449366569519,0.6004136204719543,0.8300358057022095,0.2642545700073242,0.0,0.0,0.6209890246391296,79.39889526367188,114.0,-120.35646057128906,-15687.3212890625,359.3911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9830627441406,309.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.001953125,18000.0,0.0,0.0,0.3371308445930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600733399391174,0.6600800156593323,-6.654492153757019e-06,0.0,0.0003421449509914,0.0,0.0,50.26239013671875,0.0,0.0,0.0,0.4279358685016632,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104992777109146,-2484.42236328125,304.1478271484375,0.6957751512527466,0.172572985291481,0.1806156635284423,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355089366436004,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.2763727605342865,-4008.406005859375,304.1607971191406,0.8835275173187256,0.3590433001518249,0.2531442642211914,293.14947509765625,297.1499938964844,293.1499938964844,0.4325844943523407,-7771.04931640625,304.0629272460937,0.9990000128746032,0.53514564037323,0.4944900572299957,293.2724914550781,297.1499938964844,293.1499938964844,0.0118520613759756,-3389.469970703125,302.8929443359375,0.4355089366436004,0.050000000745058,0.2371996492147445,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04083251953125,294.3660888671875,291.0529479980469,1.0,0.3245289921760559,0.713271975517273,0.713271975517273,1.0,1.0,-1.430449366569519,0.6004136204719543,0.8300358057022095,0.2642545700073242,0.0,0.0,0.6209890246391296,79.39889526367188,114.0,-120.35646057128906,-15687.3212890625,359.3911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9830627441406,309.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.001953125,18000.0,0.0,0.0,0.3371308445930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600733399391174,0.6600800156593323,-6.654492153757019e-06,0.0,0.0003421449509914,0.0,0.0,50.26239013671875,0.0,0.0,0.0,0.4279358685016632,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134160831570625,-2538.153076171875,304.143798828125,0.6818343997001648,0.1754539608955383,0.1840596050024032,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.4211691617965698,0.050000000745058,0.0504261516034603,293.2962341308594,297.1499938964844,293.1499938964844,0.2737858891487121,-3978.91162109375,304.16168212890625,0.8583899736404419,0.3548701405525207,0.2505589723587036,293.2137756347656,297.1499938964844,293.1499938964844,0.4402211010456085,-7863.142578125,304.0823059082031,0.9821141362190248,0.522038459777832,0.4978484809398651,293.2797241210937,297.1499938964844,293.1499938964844,0.0119167910888791,-3409.64013671875,302.8257751464844,0.4211691617965698,0.050000000745058,0.2391999512910843,291.0185241699219,291.1499938964844,260.24285888671875,258.6126708984375,280.0451354980469,294.3619384765625,291.0219421386719,1.0,0.3362049460411072,0.7126368284225464,0.7126368284225464,1.0,1.0,-1.4385234117507937,0.60379958152771,0.8347237706184387,0.2664388120174408,0.0,0.0,0.642887532711029,90.2292709350586,117.0,-37.84787368774414,-15898.517578125,389.6529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5632019042969,309.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17576.4375,18000.0,0.0,0.0,0.3347936272621155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057064175605774,0.7057133913040161,-6.999134257057449e-06,0.0,0.0003397729888092,0.0,0.0,57.53961563110352,0.0,0.0,0.0,0.4456395506858825,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134160831570625,-2538.153076171875,304.143798828125,0.6818343997001648,0.1754539608955383,0.1840596050024032,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.4211691617965698,0.050000000745058,0.0504261516034603,293.2962341308594,297.1499938964844,293.1499938964844,0.2737858891487121,-3978.91162109375,304.16168212890625,0.8583899736404419,0.3548701405525207,0.2505589723587036,293.2137756347656,297.1499938964844,293.1499938964844,0.4402211010456085,-7863.142578125,304.0823059082031,0.9821141362190248,0.522038459777832,0.4978484809398651,293.2797241210937,297.1499938964844,293.1499938964844,0.0119167910888791,-3409.64013671875,302.8257751464844,0.4211691617965698,0.050000000745058,0.2391999512910843,291.0185241699219,291.1499938964844,260.24285888671875,258.6126708984375,280.0451354980469,294.3619384765625,291.0219421386719,1.0,0.3362049460411072,0.7126368284225464,0.7126368284225464,1.0,1.0,-1.4385234117507937,0.60379958152771,0.8347237706184387,0.2664388120174408,0.0,0.0,0.642887532711029,90.2292709350586,117.0,-37.84787368774414,-15898.517578125,389.6529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5632019042969,309.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17576.4375,18000.0,0.0,0.0,0.3347936272621155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057064175605774,0.7057133913040161,-6.999134257057449e-06,0.0,0.0003397729888092,0.0,0.0,57.53961563110352,0.0,0.0,0.0,0.4456395506858825,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.114223726093769,-2552.03466796875,304.14459228515625,0.6696276068687439,0.1758938878774643,0.1854967176914215,294.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4114572703838348,0.050000000745058,0.0508013926446437,293.2992858886719,297.1499938964844,293.1499938964844,0.2694307863712311,-3927.62255859375,304.1649780273437,0.8393778204917908,0.3505463004112243,0.2478599995374679,293.2373352050781,297.1499938964844,293.1499938964844,0.4330763220787048,-7749.0859375,304.1159362792969,0.95929753780365,0.5155900716781616,0.4908450543880462,293.2870788574219,297.1499938964844,293.1499938964844,0.0118878632783889,-3407.502197265625,302.7631530761719,0.4114572703838348,0.050000000745058,0.2409799396991729,291.0507507324219,291.1499938964844,260.2636413574219,258.6311950683594,280.0731811523437,294.3729553222656,291.05224609375,1.0,0.3445842862129211,0.7116610407829285,0.7116610407829285,1.0,1.0,-1.4303473234176636,0.5998684167861938,0.8304789662361145,0.264150470495224,0.0,0.0,0.6536522507667542,99.58734893798828,105.0,14.482335090637209,-15837.134765625,408.4783020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09991455078125,308.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17723.455078125,18000.0,0.0,0.0,0.3347089290618896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351264357566833,0.7351337671279907,-7.289791483344743e-06,0.0,0.0003396870160941,0.0,0.0,63.007205963134766,0.0,0.0,0.0,0.4579075574874878,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.114223726093769,-2552.03466796875,304.14459228515625,0.6696276068687439,0.1758938878774643,0.1854967176914215,294.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4114572703838348,0.050000000745058,0.0508013926446437,293.2992858886719,297.1499938964844,293.1499938964844,0.2694307863712311,-3927.62255859375,304.1649780273437,0.8393778204917908,0.3505463004112243,0.2478599995374679,293.2373352050781,297.1499938964844,293.1499938964844,0.4330763220787048,-7749.0859375,304.1159362792969,0.95929753780365,0.5155900716781616,0.4908450543880462,293.2870788574219,297.1499938964844,293.1499938964844,0.0118878632783889,-3407.502197265625,302.7631530761719,0.4114572703838348,0.050000000745058,0.2409799396991729,291.0507507324219,291.1499938964844,260.2636413574219,258.6311950683594,280.0731811523437,294.3729553222656,291.05224609375,1.0,0.3445842862129211,0.7116610407829285,0.7116610407829285,1.0,1.0,-1.4303473234176636,0.5998684167861938,0.8304789662361145,0.264150470495224,0.0,0.0,0.6536522507667542,99.58734893798828,105.0,14.482335090637209,-15837.134765625,408.4783020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09991455078125,308.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17723.455078125,18000.0,0.0,0.0,0.3347089290618896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351264357566833,0.7351337671279907,-7.289791483344743e-06,0.0,0.0003396870160941,0.0,0.0,63.007205963134766,0.0,0.0,0.0,0.4579075574874878,4.0,0.0,1.0
567180,293.15313720703125,297.1499938964844,293.1499938964844,0.1140109971165657,-2547.58447265625,304.1467590332031,0.6659773588180542,0.1755883246660232,0.1854130029678344,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.4091016054153442,0.050000000745058,0.0509057119488716,293.3021850585937,297.1499938964844,293.1499938964844,0.2650077044963836,-3875.752197265625,304.1673583984375,0.8322616219520569,0.3461769521236419,0.2448993921279907,293.24481201171875,297.1499938964844,293.1499938964844,0.429311603307724,-7686.96044921875,304.1333312988281,0.9513794779777528,0.5118474960327148,0.4869797527790069,293.2929382324219,297.1499938964844,293.1499938964844,0.0117760254070162,-3390.98583984375,302.70123291015625,0.4091016054153442,0.050000000745058,0.2414747923612594,291.0697937011719,291.1499938964844,260.28302001953125,258.64849853515625,280.11041259765625,294.402099609375,291.071533203125,1.0,0.3457301557064056,0.7106853127479553,0.7106853127479553,1.0,1.0,-1.4227858781814575,0.5961851477622986,0.8266006708145142,0.262113869190216,0.0,0.0,0.6631363034248352,102.0997543334961,93.0,25.022968292236328,-15738.23828125,410.6586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832275390625,308.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.119140625,18000.0,0.0,0.0,0.3359307050704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582318186759949,0.7582393288612366,-7.511230251111556e-06,0.0,0.0003409269556868,0.0,0.0,67.45991516113281,0.0,0.0,0.0,0.4675823748111725,4.0,0.0,1.0
567240,293.15313720703125,297.1499938964844,293.1499938964844,0.1140109971165657,-2547.58447265625,304.1467590332031,0.6659773588180542,0.1755883246660232,0.1854130029678344,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.4091016054153442,0.050000000745058,0.0509057119488716,293.3021850585937,297.1499938964844,293.1499938964844,0.2650077044963836,-3875.752197265625,304.1673583984375,0.8322616219520569,0.3461769521236419,0.2448993921279907,293.24481201171875,297.1499938964844,293.1499938964844,0.429311603307724,-7686.96044921875,304.1333312988281,0.9513794779777528,0.5118474960327148,0.4869797527790069,293.2929382324219,297.1499938964844,293.1499938964844,0.0117760254070162,-3390.98583984375,302.70123291015625,0.4091016054153442,0.050000000745058,0.2414747923612594,291.0697937011719,291.1499938964844,260.28302001953125,258.64849853515625,280.11041259765625,294.402099609375,291.071533203125,1.0,0.3457301557064056,0.7106853127479553,0.7106853127479553,1.0,1.0,-1.4227858781814575,0.5961851477622986,0.8266006708145142,0.262113869190216,0.0,0.0,0.6631363034248352,102.0997543334961,93.0,25.022968292236328,-15738.23828125,410.6586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832275390625,308.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.119140625,18000.0,0.0,0.0,0.3359307050704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582318186759949,0.7582393288612366,-7.511230251111556e-06,0.0,0.0003409269556868,0.0,0.0,67.45991516113281,0.0,0.0,0.0,0.4675823748111725,4.0,0.0,1.0
567300,293.1550598144531,297.1499938964844,293.1499938964844,0.113682821393013,-2541.36767578125,304.14794921875,0.666387140750885,0.1751715987920761,0.1850712597370147,294.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.4096572995185852,0.050000000745058,0.0508806817233562,293.30340576171875,297.1499938964844,293.1499938964844,0.2627396881580353,-3849.160400390625,304.1683349609375,0.8315741419792175,0.3440079092979431,0.2433690875768661,293.2460632324219,297.1499938964844,293.1499938964844,0.4277255833148956,-7661.537109375,304.13922119140625,0.9515686631202698,0.510397732257843,0.4854873418807983,293.295166015625,297.1499938964844,293.1499938964844,0.0116955675184726,-3378.04736328125,302.6713562011719,0.4096572995185852,0.050000000745058,0.2413560450077057,291.0789794921875,291.1499938964844,260.2921447753906,258.6566162109375,280.12420654296875,294.4080810546875,291.08038330078125,1.0,0.3444773852825165,0.7101974487304688,0.7101974487304688,1.0,1.0,-1.4186283349990845,0.594173789024353,0.8244545459747314,0.2610062956809997,0.0,0.0,0.6669397950172424,101.39521026611328,93.0,24.95751953125,-15683.568359375,406.8057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014343261719,308.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.017578125,18000.0,0.0,0.0,0.3368683457374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676918506622314,0.7676994800567627,-7.604971415275941e-06,0.0,0.0003418785345274,0.0,0.0,69.35647583007812,0.0,0.0,0.0,0.4715814590454101,4.0,0.0,1.0
567360,293.1573791503906,297.1499938964844,293.1499938964844,0.1131993010640144,-2532.3583984375,304.1492004394531,0.6677932739257812,0.1746525764465332,0.1845157593488693,294.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.4110607802867889,0.050000000745058,0.050818707793951,293.30450439453125,297.1499938964844,293.1499938964844,0.2604612112045288,-3822.44384765625,304.16912841796875,0.832264244556427,0.3418510854244232,0.2418197393417358,293.2464599609375,297.1499938964844,293.1499938964844,0.4262318909168243,-7638.0546875,304.1438903808594,0.9537420272827148,0.5090997815132141,0.4841381311416626,293.2970886230469,297.1499938964844,293.1499938964844,0.0116041991859674,-3362.97509765625,302.6419982910156,0.4110607802867889,0.050000000745058,0.2410620599985122,291.0873413085937,291.1499938964844,260.30084228515625,258.6643981933594,280.1369323730469,294.4140625,291.0888061523437,1.0,0.3422827422618866,0.7099248766899109,0.7099248766899109,1.0,1.0,-1.4141417741775513,0.5920661687850952,0.8220756649971008,0.2598714530467987,0.0,0.0,0.6702814102172852,99.74983215332033,81.0,24.79793357849121,-15628.65625,400.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,308.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17825.078125,18000.0,0.0,0.0,0.3379443883895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761034965515137,0.7761111855506897,-7.688816367590334e-06,0.0,0.0003429705975577,0.0,0.0,71.0723876953125,0.0,0.0,0.0,0.47514608502388,4.0,0.0,1.0
567420,293.1617431640625,297.1499938964844,293.1499938964844,0.1120436713099479,-2510.947021484375,304.1513671875,0.6735491156578064,0.1735827326774597,0.1831876039505005,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.416128933429718,0.050000000745058,0.0506104305386543,293.30633544921875,297.1499938964844,293.1499938964844,0.2558128833770752,-3767.833251953125,304.1705017089844,0.8371143937110901,0.3375669717788696,0.2386811971664428,293.245849609375,297.1499938964844,293.1499938964844,0.4232462644577026,-7592.3173828125,304.1508178710937,0.9627223014831544,0.5067812204360962,0.481673926115036,293.3000793457031,297.1499938964844,293.1499938964844,0.0113958967849612,-3327.2607421875,302.5848083496094,0.416128933429718,0.050000000745058,0.2400740832090377,291.1059265136719,291.1499938964844,260.3170471191406,258.6788635253906,280.1617126464844,294.4254455566406,291.1076354980469,1.0,0.3356912434101105,0.7093797326087952,0.7093797326087952,1.0,1.0,-1.4045939445495603,0.587601363658905,0.8169925808906555,0.2574744522571563,0.0,0.0,0.6749458909034729,94.31497955322266,69.0,26.69185447692871,-15518.828125,382.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,308.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.2734375,18000.0,0.0,0.0,0.3403072357177734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891312837600708,0.7891390919685364,-7.824221938790288e-06,0.0,0.0003453685785643,0.0,0.0,73.81855773925781,0.0,0.0,0.0,0.4807000458240509,4.0,0.0,1.0
567480,293.1617431640625,297.1499938964844,293.1499938964844,0.1120436713099479,-2510.947021484375,304.1513671875,0.6735491156578064,0.1735827326774597,0.1831876039505005,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.416128933429718,0.050000000745058,0.0506104305386543,293.30633544921875,297.1499938964844,293.1499938964844,0.2558128833770752,-3767.833251953125,304.1705017089844,0.8371143937110901,0.3375669717788696,0.2386811971664428,293.245849609375,297.1499938964844,293.1499938964844,0.4232462644577026,-7592.3173828125,304.1508178710937,0.9627223014831544,0.5067812204360962,0.481673926115036,293.3000793457031,297.1499938964844,293.1499938964844,0.0113958967849612,-3327.2607421875,302.5848083496094,0.416128933429718,0.050000000745058,0.2400740832090377,291.1059265136719,291.1499938964844,260.3170471191406,258.6788635253906,280.1617126464844,294.4254455566406,291.1076354980469,1.0,0.3356912434101105,0.7093797326087952,0.7093797326087952,1.0,1.0,-1.4045939445495603,0.587601363658905,0.8169925808906555,0.2574744522571563,0.0,0.0,0.6749458909034729,94.31497955322266,69.0,26.69185447692871,-15518.828125,382.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,308.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.2734375,18000.0,0.0,0.0,0.3403072357177734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891312837600708,0.7891390919685364,-7.824221938790288e-06,0.0,0.0003453685785643,0.0,0.0,73.81855773925781,0.0,0.0,0.0,0.4807000458240509,4.0,0.0,1.0
567540,293.1651916503906,297.1499938964844,293.1499938964844,0.1108299195766449,-2488.5048828125,304.1529235839844,0.68309485912323,0.1725853979587555,0.1818223893642425,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.4242695271968841,0.050000000745058,0.0503236912190914,293.30780029296875,297.1499938964844,293.1499938964844,0.2510760724544525,-3712.01611328125,304.1715393066406,0.8461011648178101,0.3333097398281097,0.2355057448148727,293.2441711425781,297.1499938964844,293.1499938964844,0.4201936721801758,-7546.7099609375,304.15557861328125,0.9761272072792052,0.5046901702880859,0.4793796837329864,293.30224609375,297.1499938964844,293.1499938964844,0.0111663984134793,-3286.386474609375,302.5293273925781,0.4242695271968841,0.050000000745058,0.2387139201164245,291.1268920898437,291.1499938964844,260.3314819335937,258.69171142578125,280.185791015625,294.43621826171875,291.1287841796875,1.0,0.3269038498401642,0.7088345885276794,0.7088345885276794,1.0,1.0,-1.394625902175903,0.5829508304595947,0.8116750717163086,0.2549847364425659,0.0,0.0,0.6766418218612671,86.88764953613281,57.0,29.183115005493164,-15408.4375,360.1425170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,308.2847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01953125,18000.0,0.0,0.0,0.3426445722579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960168719291687,0.7960247993469238,-7.904691301519051e-06,0.0,0.0003477406862657,0.0,0.0,75.35891723632812,0.0,0.0,0.0,0.4836961627006531,4.0,0.0,1.0
567600,293.1651916503906,297.1499938964844,293.1499938964844,0.1108299195766449,-2488.5048828125,304.1529235839844,0.68309485912323,0.1725853979587555,0.1818223893642425,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.4242695271968841,0.050000000745058,0.0503236912190914,293.30780029296875,297.1499938964844,293.1499938964844,0.2510760724544525,-3712.01611328125,304.1715393066406,0.8461011648178101,0.3333097398281097,0.2355057448148727,293.2441711425781,297.1499938964844,293.1499938964844,0.4201936721801758,-7546.7099609375,304.15557861328125,0.9761272072792052,0.5046901702880859,0.4793796837329864,293.30224609375,297.1499938964844,293.1499938964844,0.0111663984134793,-3286.386474609375,302.5293273925781,0.4242695271968841,0.050000000745058,0.2387139201164245,291.1268920898437,291.1499938964844,260.3314819335937,258.69171142578125,280.185791015625,294.43621826171875,291.1287841796875,1.0,0.3269038498401642,0.7088345885276794,0.7088345885276794,1.0,1.0,-1.394625902175903,0.5829508304595947,0.8116750717163086,0.2549847364425659,0.0,0.0,0.6766418218612671,86.88764953613281,57.0,29.183115005493164,-15408.4375,360.1425170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,308.2847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01953125,18000.0,0.0,0.0,0.3426445722579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960168719291687,0.7960247993469238,-7.904691301519051e-06,0.0,0.0003477406862657,0.0,0.0,75.35891723632812,0.0,0.0,0.0,0.4836961627006531,4.0,0.0,1.0
567660,293.1677551269531,297.1499938964844,293.1499938964844,0.1096289306879043,-2466.3076171875,304.1539306640625,0.6964307427406311,0.1716758757829666,0.1804949045181274,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4361913502216339,0.050000000745058,0.0499876625835895,293.3089904785156,297.1499938964844,293.1499938964844,0.2462996989488601,-3655.55322265625,304.1723327636719,0.8593491911888123,0.3290674090385437,0.2323059141635894,293.2419738769531,297.1499938964844,293.1499938964844,0.4171032607555389,-7501.28564453125,304.1588439941406,0.9920828342437744,0.5027487277984619,0.4771902859210968,293.3038330078125,297.1499938964844,293.1499938964844,0.0109273418784141,-3242.535400390625,302.4750366210937,0.4361913502216339,0.050000000745058,0.2371199429035186,291.14910888671875,291.1499938964844,260.343994140625,258.702880859375,280.2087097167969,294.4464416503906,291.15106201171875,1.0,0.3165200650691986,0.7083358764648438,0.7083358764648438,1.0,1.0,-1.3844540119171145,0.5782238841056824,0.8062301278114319,0.2524673640727997,0.0,0.0,0.6752800941467285,78.2103271484375,45.0,30.707422256469727,-15296.9912109375,334.8494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270874023437,308.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.953125,18000.0,0.0,0.0,0.3446424901485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962343692779541,0.7962422966957092,-7.922157237771899e-06,0.0,0.000349768291926,0.0,0.0,75.51557922363281,0.0,0.0,0.0,0.4838812947273254,4.0,0.0,1.0
567720,293.1677551269531,297.1499938964844,293.1499938964844,0.1096289306879043,-2466.3076171875,304.1539306640625,0.6964307427406311,0.1716758757829666,0.1804949045181274,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4361913502216339,0.050000000745058,0.0499876625835895,293.3089904785156,297.1499938964844,293.1499938964844,0.2462996989488601,-3655.55322265625,304.1723327636719,0.8593491911888123,0.3290674090385437,0.2323059141635894,293.2419738769531,297.1499938964844,293.1499938964844,0.4171032607555389,-7501.28564453125,304.1588439941406,0.9920828342437744,0.5027487277984619,0.4771902859210968,293.3038330078125,297.1499938964844,293.1499938964844,0.0109273418784141,-3242.535400390625,302.4750366210937,0.4361913502216339,0.050000000745058,0.2371199429035186,291.14910888671875,291.1499938964844,260.343994140625,258.702880859375,280.2087097167969,294.4464416503906,291.15106201171875,1.0,0.3165200650691986,0.7083358764648438,0.7083358764648438,1.0,1.0,-1.3844540119171145,0.5782238841056824,0.8062301278114319,0.2524673640727997,0.0,0.0,0.6752800941467285,78.2103271484375,45.0,30.707422256469727,-15296.9912109375,334.8494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270874023437,308.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.953125,18000.0,0.0,0.0,0.3446424901485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962343692779541,0.7962422966957092,-7.922157237771899e-06,0.0,0.000349768291926,0.0,0.0,75.51557922363281,0.0,0.0,0.0,0.4838812947273254,4.0,0.0,1.0
567780,293.1712951660156,297.1499938964844,293.1499938964844,0.1083311587572097,-2442.165771484375,304.1548156738281,0.710637092590332,0.1705230623483657,0.1791595667600631,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4503505527973175,0.050000000745058,0.0496763512492179,293.3099060058594,297.1499938964844,293.1499938964844,0.2413821071386337,-3597.043212890625,304.173095703125,0.8741174340248108,0.3248564600944519,0.2291407734155655,293.2328186035156,297.1499938964844,293.1499938964844,0.4009617865085602,-7258.7451171875,304.1845703125,0.9990000128746032,0.5022245645523071,0.4619334638118744,293.30474853515625,297.1499938964844,293.1499938964844,0.010699089616537,-3198.79248046875,302.42333984375,0.4503505527973175,0.050000000745058,0.2356432229280471,291.1796875,291.1499938964844,260.3544921875,258.71221923828125,280.2429504394531,294.4560241699219,291.1853332519531,1.0,0.3044650852680206,0.7078372240066528,0.7078372240066528,1.0,1.0,-1.35888671875,0.5665373206138611,0.7923493981361389,0.2464314699172973,0.0,0.0,0.6696493029594421,69.9128189086914,33.0,54.444602966308594,-15082.21484375,304.0463562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.095703125,18000.0,0.0,0.0,0.3459576070308685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891313433647156,0.7891392111778259,-7.872352398408111e-06,0.0,0.0003511029935907,0.0,0.0,74.162841796875,0.0,0.0,0.0,0.4809440374374389,4.0,0.0,1.0
567840,293.1712951660156,297.1499938964844,293.1499938964844,0.1083311587572097,-2442.165771484375,304.1548156738281,0.710637092590332,0.1705230623483657,0.1791595667600631,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4503505527973175,0.050000000745058,0.0496763512492179,293.3099060058594,297.1499938964844,293.1499938964844,0.2413821071386337,-3597.043212890625,304.173095703125,0.8741174340248108,0.3248564600944519,0.2291407734155655,293.2328186035156,297.1499938964844,293.1499938964844,0.4009617865085602,-7258.7451171875,304.1845703125,0.9990000128746032,0.5022245645523071,0.4619334638118744,293.30474853515625,297.1499938964844,293.1499938964844,0.010699089616537,-3198.79248046875,302.42333984375,0.4503505527973175,0.050000000745058,0.2356432229280471,291.1796875,291.1499938964844,260.3544921875,258.71221923828125,280.2429504394531,294.4560241699219,291.1853332519531,1.0,0.3044650852680206,0.7078372240066528,0.7078372240066528,1.0,1.0,-1.35888671875,0.5665373206138611,0.7923493981361389,0.2464314699172973,0.0,0.0,0.6696493029594421,69.9128189086914,33.0,54.444602966308594,-15082.21484375,304.0463562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.095703125,18000.0,0.0,0.0,0.3459576070308685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891313433647156,0.7891392111778259,-7.872352398408111e-06,0.0,0.0003511029935907,0.0,0.0,74.162841796875,0.0,0.0,0.0,0.4809440374374389,4.0,0.0,1.0
567900,293.1772766113281,297.1499938964844,293.1499938964844,0.1070398464798927,-2417.885009765625,304.15631103515625,0.7165327072143555,0.1690800338983535,0.1778974831104278,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.4579156935214996,0.050000000745058,0.0495367795228958,293.3103332519531,297.1499938964844,293.1499938964844,0.2384737879037857,-3561.91796875,304.1741943359375,0.8816193342208862,0.3227428197860718,0.2275747805833816,293.2151794433594,297.1499938964844,293.1499938964844,0.3850094377994537,-7020.31005859375,304.2072448730469,0.9990000128746032,0.5046274662017822,0.4473693370819092,293.3045654296875,297.1499938964844,293.1499938964844,0.0105773629620671,-3172.91015625,302.4022827148437,0.4579156935214996,0.050000000745058,0.2349811494350433,291.2181091308594,291.1499938964844,260.3589172363281,258.7161865234375,280.2669982910156,294.4606018066406,291.22576904296875,1.0,0.2976098656654358,0.7075878381729126,0.7075878381729126,1.0,1.0,-1.3371734619140625,0.5567151308059692,0.7804583311080933,0.241266131401062,0.0,0.0,0.6613167524337769,66.02970886230469,33.0,83.41522979736328,-14895.7939453125,285.9232788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783569335937,308.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.986328125,18000.0,0.0,0.0,0.3460539579391479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781217098236084,0.7781294584274292,-7.793780241627246e-06,0.0,0.000351200782461,0.0,0.0,72.08621215820312,0.0,0.0,0.0,0.4763755798339844,4.0,0.0,1.0
567960,293.1859130859375,297.1499938964844,293.1499938964844,0.1052249670028686,-2383.8779296875,304.158447265625,0.7220495343208313,0.1670387387275695,0.1759357005357742,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.4664413630962372,0.050000000745058,0.0493930950760841,293.31085205078125,297.1499938964844,293.1499938964844,0.2355062663555145,-3525.992431640625,304.1751708984375,0.8901958465576172,0.3206143975257873,0.2259939312934875,293.1896057128906,297.1499938964844,293.1499938964844,0.368004560470581,-6765.74267578125,304.22772216796875,0.9990000128746032,0.5088211297988892,0.4318624138832092,293.3038330078125,297.1499938964844,293.1499938964844,0.0104562668129801,-3146.610107421875,302.38336181640625,0.4664413630962372,0.050000000745058,0.2342995703220367,291.26007080078125,291.1499938964844,260.3628234863281,258.7196655273437,280.2918395996094,294.4650573730469,291.2675476074219,1.0,0.2902856171131134,0.7074382901191711,0.7074382901191711,1.0,1.0,-1.3136245012283323,0.5461130142211914,0.7675114870071411,0.2357372045516967,0.0,0.0,0.6497691869735718,62.02047729492188,36.0,98.704345703125,-14667.3544921875,267.2699890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,308.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18347.9375,18000.0,0.0,0.0,0.3456055521965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589536309242249,0.7589612603187561,-7.647196980542503e-06,0.0,0.0003507456858642,0.0,0.0,68.48971557617188,0.0,0.0,0.0,0.4686096012592315,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013374552130699,-2311.296875,304.1620178222656,0.7275159955024719,0.1628666073083877,0.1713283360004425,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.4767811894416809,0.050000000745058,0.0492030903697013,293.31207275390625,297.1499938964844,293.1499938964844,0.230129674077034,-3461.151611328125,304.1756896972656,0.9015500545501708,0.3162923753261566,0.2228633165359497,293.1300354003906,297.1499938964844,293.1499938964844,0.3438063561916351,-6407.07861328125,304.2413635253906,0.9990000128746032,0.5198900699615479,0.4104520380496979,293.3013000488281,297.1499938964844,293.1499938964844,0.0102713536471128,-3106.964111328125,302.3460388183594,0.4767811894416809,0.050000000745058,0.233398288488388,291.3218688964844,291.1499938964844,260.3688659667969,258.7250366210937,280.331298828125,294.473388671875,291.3249206542969,1.0,0.2803189754486084,0.7071391344070435,0.7071391344070435,1.0,1.0,-1.2780379056930542,0.5301406383514404,0.747897207736969,0.2273870855569839,0.0,0.0,0.6221428513526917,56.66104888916016,39.0,75.1498794555664,-14228.5908203125,241.6843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,308.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18535.603515625,18000.0,0.0,0.0,0.3428390026092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044247388839722,0.70443195104599,-7.2050747803587e-06,0.0,0.0003479380102362,0.0,0.0,58.70384979248047,0.0,0.0,0.0,0.4468567073345184,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013374552130699,-2311.296875,304.1620178222656,0.7275159955024719,0.1628666073083877,0.1713283360004425,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.4767811894416809,0.050000000745058,0.0492030903697013,293.31207275390625,297.1499938964844,293.1499938964844,0.230129674077034,-3461.151611328125,304.1756896972656,0.9015500545501708,0.3162923753261566,0.2228633165359497,293.1300354003906,297.1499938964844,293.1499938964844,0.3438063561916351,-6407.07861328125,304.2413635253906,0.9990000128746032,0.5198900699615479,0.4104520380496979,293.3013000488281,297.1499938964844,293.1499938964844,0.0102713536471128,-3106.964111328125,302.3460388183594,0.4767811894416809,0.050000000745058,0.233398288488388,291.3218688964844,291.1499938964844,260.3688659667969,258.7250366210937,280.331298828125,294.473388671875,291.3249206542969,1.0,0.2803189754486084,0.7071391344070435,0.7071391344070435,1.0,1.0,-1.2780379056930542,0.5301406383514404,0.747897207736969,0.2273870855569839,0.0,0.0,0.6221428513526917,56.66104888916016,39.0,75.1498794555664,-14228.5908203125,241.6843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,308.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18535.603515625,18000.0,0.0,0.0,0.3428390026092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044247388839722,0.70443195104599,-7.2050747803587e-06,0.0,0.0003479380102362,0.0,0.0,58.70384979248047,0.0,0.0,0.0,0.4468567073345184,4.0,0.0,1.0
