time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989802330732345,-2267.72265625,304.1618347167969,0.7314168810844421,0.1606673896312713,0.1682647317647934,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.4830060601234436,0.050000000745058,0.0490817986428737,293.3133850097656,297.1499938964844,293.1499938964844,0.2257612198591232,-3409.047119140625,304.17437744140625,0.908345341682434,0.3119208514690399,0.219741016626358,293.0804443359375,297.1499938964844,293.1499938964844,0.3280199468135834,-6176.15576171875,304.2369079589844,0.9990000128746032,0.5304883122444153,0.3961786329746246,293.2980651855469,297.1499938964844,293.1499938964844,0.0101518649607896,-3084.1591796875,302.3049621582031,0.4830060601234436,0.050000000745058,0.2328229248523712,291.3357849121094,291.1499938964844,260.3724975585937,258.728271484375,280.3609619140625,294.48065185546875,291.33526611328125,1.0,0.2734480798244476,0.7068399786949158,0.7068399786949158,1.0,1.0,-1.2531181573867798,0.5189392566680908,0.7341788411140442,0.2216727435588836,0.0,0.0,0.5960353016853333,53.2184944152832,42.0,24.7304744720459,-13855.0556640625,225.1454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567077636719,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18522.146484375,18000.0,0.0,0.0,0.3376848101615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474543809890747,0.6474611163139343,-6.734345788572682e-06,0.0,0.0003427071496844,0.0,0.0,49.38206481933594,0.0,0.0,0.0,0.4245473146438598,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989802330732345,-2267.72265625,304.1618347167969,0.7314168810844421,0.1606673896312713,0.1682647317647934,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.4830060601234436,0.050000000745058,0.0490817986428737,293.3133850097656,297.1499938964844,293.1499938964844,0.2257612198591232,-3409.047119140625,304.17437744140625,0.908345341682434,0.3119208514690399,0.219741016626358,293.0804443359375,297.1499938964844,293.1499938964844,0.3280199468135834,-6176.15576171875,304.2369079589844,0.9990000128746032,0.5304883122444153,0.3961786329746246,293.2980651855469,297.1499938964844,293.1499938964844,0.0101518649607896,-3084.1591796875,302.3049621582031,0.4830060601234436,0.050000000745058,0.2328229248523712,291.3357849121094,291.1499938964844,260.3724975585937,258.728271484375,280.3609619140625,294.48065185546875,291.33526611328125,1.0,0.2734480798244476,0.7068399786949158,0.7068399786949158,1.0,1.0,-1.2531181573867798,0.5189392566680908,0.7341788411140442,0.2216727435588836,0.0,0.0,0.5960353016853333,53.2184944152832,42.0,24.7304744720459,-13855.0556640625,225.1454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567077636719,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18522.146484375,18000.0,0.0,0.0,0.3376848101615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474543809890747,0.6474611163139343,-6.734345788572682e-06,0.0,0.0003427071496844,0.0,0.0,49.38206481933594,0.0,0.0,0.0,0.4245473146438598,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983613580465316,-2256.9462890625,304.1589050292969,0.7353235483169556,0.1599607914686203,0.1672639399766922,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.4868874549865722,0.050000000745058,0.0490067452192306,293.314697265625,297.1499938964844,293.1499938964844,0.2220414280891418,-3365.0302734375,304.1724548339844,0.911352038383484,0.3075140118598938,0.21662637591362,293.0462951660156,297.1499938964844,293.1499938964844,0.3182850778102875,-6036.853515625,304.2239990234375,0.9990000128746032,0.5391961932182312,0.3870822787284851,293.29461669921875,297.1499938964844,293.1499938964844,0.0100735267624259,-3072.158447265625,302.2611083984375,0.4868874549865722,0.050000000745058,0.2324669063091278,291.3185119628906,291.1499938964844,260.3735656738281,258.729248046875,280.381103515625,294.48699951171875,291.3156433105469,1.0,0.2690684795379638,0.7067837119102478,0.7067837119102478,1.0,1.0,-1.2368955612182615,0.5116552114486694,0.7252403497695923,0.2181342244148254,0.0,0.0,0.5744624733924866,51.083717346191406,45.0,-17.75537872314453,-13572.861328125,214.9022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07720947265625,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18420.880859375,18000.0,0.0,0.0,0.3306057751178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993384122848511,0.5993447303771973,-6.347152066155104e-06,0.0,0.0003355228400323,0.0,0.0,42.30255126953125,0.0,0.0,0.0,0.4061465263366699,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983613580465316,-2256.9462890625,304.1589050292969,0.7353235483169556,0.1599607914686203,0.1672639399766922,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.4868874549865722,0.050000000745058,0.0490067452192306,293.314697265625,297.1499938964844,293.1499938964844,0.2220414280891418,-3365.0302734375,304.1724548339844,0.911352038383484,0.3075140118598938,0.21662637591362,293.0462951660156,297.1499938964844,293.1499938964844,0.3182850778102875,-6036.853515625,304.2239990234375,0.9990000128746032,0.5391961932182312,0.3870822787284851,293.29461669921875,297.1499938964844,293.1499938964844,0.0100735267624259,-3072.158447265625,302.2611083984375,0.4868874549865722,0.050000000745058,0.2324669063091278,291.3185119628906,291.1499938964844,260.3735656738281,258.729248046875,280.381103515625,294.48699951171875,291.3156433105469,1.0,0.2690684795379638,0.7067837119102478,0.7067837119102478,1.0,1.0,-1.2368955612182615,0.5116552114486694,0.7252403497695923,0.2181342244148254,0.0,0.0,0.5744624733924866,51.083717346191406,45.0,-17.75537872314453,-13572.861328125,214.9022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07720947265625,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18420.880859375,18000.0,0.0,0.0,0.3306057751178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993384122848511,0.5993447303771973,-6.347152066155104e-06,0.0,0.0003355228400323,0.0,0.0,42.30255126953125,0.0,0.0,0.0,0.4061465263366699,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.098144493997097,-2253.7646484375,304.15631103515625,0.7371554970741272,0.1593953669071197,0.1666293740272522,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.4888365268707275,0.050000000745058,0.0489698350429534,293.3160095214844,297.1499938964844,293.1499938964844,0.2186398953199386,-3324.8359375,304.170654296875,0.9104616641998292,0.3030726015567779,0.2135158032178878,293.0233459472656,297.1499938964844,293.1499938964844,0.3135629296302795,-5973.40185546875,304.2071533203125,0.9990000128746032,0.5464974045753479,0.3825280666351318,293.2916564941406,297.1499938964844,293.1499938964844,0.0100177396088838,-3066.032470703125,302.21466064453125,0.4888365268707275,0.050000000745058,0.2322918176651001,291.2856140136719,291.1499938964844,260.3720092773437,258.72784423828125,280.3948059082031,294.4927673339844,291.2819519042969,1.0,0.266664445400238,0.7067273855209351,0.7067273855209351,1.0,1.0,-1.226776123046875,0.5070852041244507,0.7196909785270691,0.2160229533910751,0.0,0.0,0.558495819568634,50.00686264038086,48.0,-41.16947555541992,-13378.576171875,209.1605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46026611328125,308.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18300.91796875,18000.0,0.0,0.0,0.3222779929637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637530088424683,0.5637590885162354,-6.068705715733813e-06,0.0,0.000327071204083,0.0,0.0,37.52032852172852,0.0,0.0,0.0,0.39280965924263,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.098144493997097,-2253.7646484375,304.15631103515625,0.7371554970741272,0.1593953669071197,0.1666293740272522,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.4888365268707275,0.050000000745058,0.0489698350429534,293.3160095214844,297.1499938964844,293.1499938964844,0.2186398953199386,-3324.8359375,304.170654296875,0.9104616641998292,0.3030726015567779,0.2135158032178878,293.0233459472656,297.1499938964844,293.1499938964844,0.3135629296302795,-5973.40185546875,304.2071533203125,0.9990000128746032,0.5464974045753479,0.3825280666351318,293.2916564941406,297.1499938964844,293.1499938964844,0.0100177396088838,-3066.032470703125,302.21466064453125,0.4888365268707275,0.050000000745058,0.2322918176651001,291.2856140136719,291.1499938964844,260.3720092773437,258.72784423828125,280.3948059082031,294.4927673339844,291.2819519042969,1.0,0.266664445400238,0.7067273855209351,0.7067273855209351,1.0,1.0,-1.226776123046875,0.5070852041244507,0.7196909785270691,0.2160229533910751,0.0,0.0,0.558495819568634,50.00686264038086,48.0,-41.16947555541992,-13378.576171875,209.1605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46026611328125,308.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18300.91796875,18000.0,0.0,0.0,0.3222779929637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637530088424683,0.5637590885162354,-6.068705715733813e-06,0.0,0.000327071204083,0.0,0.0,37.52032852172852,0.0,0.0,0.0,0.39280965924263,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980676561594009,-2252.747314453125,304.1553039550781,0.7372371554374695,0.1591051369905471,0.1663274466991424,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.4891930520534515,0.050000000745058,0.0489631704986095,293.3166809082031,297.1499938964844,293.1499938964844,0.2169798910617828,-3305.162841796875,304.169921875,0.9087371230125428,0.3008379340171814,0.2119595408439636,293.0154724121094,297.1499938964844,293.1499938964844,0.3127419054508209,-5964.892578125,304.1982727050781,0.9990000128746032,0.5496476888656616,0.3816985487937927,293.29052734375,297.1499938964844,293.1499938964844,0.0099939247593283,-3063.9912109375,302.1905212402344,0.4891930520534515,0.050000000745058,0.2322601974010467,291.26715087890625,291.1499938964844,260.37017822265625,258.7262268066406,280.3995361328125,294.49560546875,291.26336669921875,1.0,0.2660756111145019,0.7066992521286011,0.7066992521286011,1.0,1.0,-1.2235504388809204,0.5056190490722656,0.71793133020401,0.2153740972280502,0.0,0.0,0.552535891532898,49.79357147216797,48.0,-46.971466064453125,-13309.42578125,207.6177520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6217346191406,308.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.41015625,18000.0,0.0,0.0,0.3178762793540954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504242777824402,0.5504302382469177,-5.966294793324778e-06,0.0,0.0003226039989385,0.0,0.0,35.82533645629883,0.0,0.0,0.0,0.3878773748874664,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979923009872436,-2251.737060546875,304.15447998046875,0.7368167042732239,0.1588013619184494,0.1660213768482208,294.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.4891934692859649,0.050000000745058,0.0489631779491901,293.3173828125,297.1499938964844,293.1499938964844,0.2153248488903045,-3285.490234375,304.1693115234375,0.9063124656677246,0.298594057559967,0.210401564836502,293.0097961425781,297.1499938964844,293.1499938964844,0.3127920031547546,-5969.4560546875,304.1893920898437,0.9990000128746032,0.5524689555168152,0.3816976845264435,293.2896423339844,297.1499938964844,293.1499938964844,0.0099714631214737,-3062.27197265625,302.1658020019531,0.4891934692859649,0.050000000745058,0.2322602421045303,291.2483825683594,291.1499938964844,260.3676147460937,258.72393798828125,280.403564453125,294.4984436035156,291.2445983886719,1.0,0.2658354640007019,0.706570565700531,0.706570565700531,1.0,1.0,-1.2213590145111084,0.5045943856239319,0.7167646288871765,0.2149237841367721,0.0,0.0,0.547857403755188,49.76395797729492,51.0,-49.96672439575195,-13255.841796875,206.81309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75714111328125,308.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.564453125,18000.0,0.0,0.0,0.3134389519691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397962331771851,0.539802074432373,-5.884834990865784e-06,0.0,0.0003181006759405,0.0,0.0,34.5078010559082,0.0,0.0,0.0,0.3839635848999023,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978157073259353,-2249.158935546875,304.1532897949219,0.7346540093421936,0.1581408530473709,0.1653780043125152,294.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4882708787918091,0.050000000745058,0.0489805564284324,293.3187255859375,297.1499938964844,293.1499938964844,0.2119922041893005,-3245.677001953125,304.1684265136719,0.8998551964759827,0.2940802276134491,0.2072796374559402,293.00439453125,297.1499938964844,293.1499938964844,0.3151425719261169,-6012.14306640625,304.1723937988281,0.9990000128746032,0.5571293830871582,0.3838473558425903,293.2886657714844,297.1499938964844,293.1499938964844,0.0099280746653676,-3059.13525390625,302.1146240234375,0.4882708787918091,0.050000000745058,0.2323426604270935,291.2117919921875,291.1499938964844,260.3603515625,258.7174377441406,280.40826416015625,294.5043029785156,291.20819091796875,1.0,0.2662585973739624,0.7063131928443909,0.7063131928443909,1.0,1.0,-1.2196389436721802,0.5037400126457214,0.715898871421814,0.2145705372095108,0.0,0.0,0.5420846343040466,50.18141174316406,54.0,-50.70504760742188,-13188.478515625,207.0977325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9384765625,308.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18110.873046875,18000.0,0.0,0.0,0.3047951459884643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258132815361023,0.5258190631866455,-5.775383669970324e-06,0.0,0.0003093283157795,0.0,0.0,32.807621002197266,0.0,0.0,0.0,0.3788076043128967,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978157073259353,-2249.158935546875,304.1532897949219,0.7346540093421936,0.1581408530473709,0.1653780043125152,294.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4882708787918091,0.050000000745058,0.0489805564284324,293.3187255859375,297.1499938964844,293.1499938964844,0.2119922041893005,-3245.677001953125,304.1684265136719,0.8998551964759827,0.2940802276134491,0.2072796374559402,293.00439453125,297.1499938964844,293.1499938964844,0.3151425719261169,-6012.14306640625,304.1723937988281,0.9990000128746032,0.5571293830871582,0.3838473558425903,293.2886657714844,297.1499938964844,293.1499938964844,0.0099280746653676,-3059.13525390625,302.1146240234375,0.4882708787918091,0.050000000745058,0.2323426604270935,291.2117919921875,291.1499938964844,260.3603515625,258.7174377441406,280.40826416015625,294.5043029785156,291.20819091796875,1.0,0.2662585973739624,0.7063131928443909,0.7063131928443909,1.0,1.0,-1.2196389436721802,0.5037400126457214,0.715898871421814,0.2145705372095108,0.0,0.0,0.5420846343040466,50.18141174316406,54.0,-50.70504760742188,-13188.478515625,207.0977325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9384765625,308.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18110.873046875,18000.0,0.0,0.0,0.3047951459884643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258132815361023,0.5258190631866455,-5.775383669970324e-06,0.0,0.0003093283157795,0.0,0.0,32.807621002197266,0.0,0.0,0.0,0.3788076043128967,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975816696882247,-2245.416259765625,304.152587890625,0.7310458421707153,0.1574001908302307,0.1646755635738372,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4863397479057312,0.050000000745058,0.0490173697471618,293.3200378417969,297.1499938964844,293.1499938964844,0.2086088806390762,-3204.993408203125,304.1679382324219,0.8915712833404541,0.289535641670227,0.2041494101285934,293.0060119628906,297.1499938964844,293.1499938964844,0.3199945986270904,-6091.7548828125,304.1568908691406,0.9990000128746032,0.5605062246322632,0.3883669376373291,293.28875732421875,297.1499938964844,293.1499938964844,0.0098845791071653,-3055.880126953125,302.0609741210937,0.4863397479057312,0.050000000745058,0.2325173020362854,291.17742919921875,291.1499938964844,260.3500061035156,258.7082214355469,280.4087219238281,294.5104675292969,291.17413330078125,1.0,0.2676774263381958,0.706055760383606,0.706055760383606,1.0,1.0,-1.2208261489868164,0.5041986107826233,0.7166275382041931,0.2148000746965408,0.0,0.0,0.5407552123069763,51.13114547729492,57.0,-48.02788162231445,-13164.431640625,209.4731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,308.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19921875,18000.0,0.0,0.0,0.2969566285610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520398736000061,0.5204044580459595,-5.724999027734157e-06,0.0,0.0003013732493855,0.0,0.0,32.125022888183594,0.0,0.0,0.0,0.3767172992229461,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975816696882247,-2245.416259765625,304.152587890625,0.7310458421707153,0.1574001908302307,0.1646755635738372,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4863397479057312,0.050000000745058,0.0490173697471618,293.3200378417969,297.1499938964844,293.1499938964844,0.2086088806390762,-3204.993408203125,304.1679382324219,0.8915712833404541,0.289535641670227,0.2041494101285934,293.0060119628906,297.1499938964844,293.1499938964844,0.3199945986270904,-6091.7548828125,304.1568908691406,0.9990000128746032,0.5605062246322632,0.3883669376373291,293.28875732421875,297.1499938964844,293.1499938964844,0.0098845791071653,-3055.880126953125,302.0609741210937,0.4863397479057312,0.050000000745058,0.2325173020362854,291.17742919921875,291.1499938964844,260.3500061035156,258.7082214355469,280.4087219238281,294.5104675292969,291.17413330078125,1.0,0.2676774263381958,0.706055760383606,0.706055760383606,1.0,1.0,-1.2208261489868164,0.5041986107826233,0.7166275382041931,0.2148000746965408,0.0,0.0,0.5407552123069763,51.13114547729492,57.0,-48.02788162231445,-13164.431640625,209.4731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,308.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19921875,18000.0,0.0,0.0,0.2969566285610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520398736000061,0.5204044580459595,-5.724999027734157e-06,0.0,0.0003013732493855,0.0,0.0,32.125022888183594,0.0,0.0,0.0,0.3767172992229461,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0972729474306106,-2240.19091796875,304.1522521972656,0.7263321280479431,0.1565769612789154,0.1639052182435989,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.483619749546051,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051563411951065,-3163.211181640625,304.167724609375,0.8819290399551392,0.2849656939506531,0.2010119557380676,293.01348876953125,297.1499938964844,293.1499938964844,0.3268288969993591,-6200.08837890625,304.14324951171875,0.9990000128746032,0.5626446008682251,0.3947448432445526,293.289794921875,297.1499938964844,293.1499938964844,0.009839036501944,-3052.005615234375,302.00494384765625,0.483619749546051,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4065856933594,294.5169677734375,291.14337158203125,1.0,0.2698804140090942,0.7056841850280762,0.7056841850280762,1.0,1.0,-1.2242740392684937,0.5056600570678711,0.7186139225959778,0.2154306769371032,0.0,0.0,0.5433613657951355,52.51303482055664,60.0,-43.5478401184082,-13173.994140625,213.529525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92071533203125,308.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.556640625,18000.0,0.0,0.0,0.2904103696346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224400758743286,0.522445797920227,-5.723896720155608e-06,0.0,0.0002947296015918,0.0,0.0,32.286216735839844,0.0,0.0,0.0,0.377252459526062,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0972729474306106,-2240.19091796875,304.1522521972656,0.7263321280479431,0.1565769612789154,0.1639052182435989,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.483619749546051,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051563411951065,-3163.211181640625,304.167724609375,0.8819290399551392,0.2849656939506531,0.2010119557380676,293.01348876953125,297.1499938964844,293.1499938964844,0.3268288969993591,-6200.08837890625,304.14324951171875,0.9990000128746032,0.5626446008682251,0.3947448432445526,293.289794921875,297.1499938964844,293.1499938964844,0.009839036501944,-3052.005615234375,302.00494384765625,0.483619749546051,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4065856933594,294.5169677734375,291.14337158203125,1.0,0.2698804140090942,0.7056841850280762,0.7056841850280762,1.0,1.0,-1.2242740392684937,0.5056600570678711,0.7186139225959778,0.2154306769371032,0.0,0.0,0.5433613657951355,52.51303482055664,60.0,-43.5478401184082,-13173.994140625,213.529525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92071533203125,308.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.556640625,18000.0,0.0,0.0,0.2904103696346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224400758743286,0.522445797920227,-5.723896720155608e-06,0.0,0.0002947296015918,0.0,0.0,32.286216735839844,0.0,0.0,0.0,0.377252459526062,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968835651874542,-2233.378173828125,304.15216064453125,0.7207551002502441,0.155673861503601,0.1630656868219375,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.0491358190774917,293.32257080078125,297.1499938964844,293.1499938964844,0.2016286253929138,-3120.25830078125,304.1676940917969,0.8714165091514587,0.2803736329078674,0.1978680044412613,293.02593994140625,297.1499938964844,293.1499938964844,0.3352311551570892,-6330.56689453125,304.1315612792969,0.9990000128746032,0.5635908246040344,0.4025677740573883,293.2917175292969,297.1499938964844,293.1499938964844,0.0097903963178396,-3047.236572265625,301.9465637207031,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4022827148437,294.5238037109375,291.1163330078125,1.0,0.2726983726024627,0.7053126692771912,0.7053126692771912,1.0,1.0,-1.2294669151306152,0.50791996717453,0.7215469479560852,0.2163764387369156,0.0,0.0,0.5493854880332947,54.250118255615234,63.0,-38.49510192871094,-13209.71875,218.9586334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7368469238281,308.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.197265625,18000.0,0.0,0.0,0.2855043709278106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309966206550598,0.531002402305603,-5.766025878983783e-06,0.0,0.0002897506346926,0.0,0.0,33.191654205322266,0.0,0.0,0.0,0.3800975680351257,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968835651874542,-2233.378173828125,304.15216064453125,0.7207551002502441,0.155673861503601,0.1630656868219375,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.0491358190774917,293.32257080078125,297.1499938964844,293.1499938964844,0.2016286253929138,-3120.25830078125,304.1676940917969,0.8714165091514587,0.2803736329078674,0.1978680044412613,293.02593994140625,297.1499938964844,293.1499938964844,0.3352311551570892,-6330.56689453125,304.1315612792969,0.9990000128746032,0.5635908246040344,0.4025677740573883,293.2917175292969,297.1499938964844,293.1499938964844,0.0097903963178396,-3047.236572265625,301.9465637207031,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4022827148437,294.5238037109375,291.1163330078125,1.0,0.2726983726024627,0.7053126692771912,0.7053126692771912,1.0,1.0,-1.2294669151306152,0.50791996717453,0.7215469479560852,0.2163764387369156,0.0,0.0,0.5493854880332947,54.250118255615234,63.0,-38.49510192871094,-13209.71875,218.9586334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7368469238281,308.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.197265625,18000.0,0.0,0.0,0.2855043709278106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309966206550598,0.531002402305603,-5.766025878983783e-06,0.0,0.0002897506346926,0.0,0.0,33.191654205322266,0.0,0.0,0.0,0.3800975680351257,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966586396098136,-2229.379638671875,304.15216064453125,0.7176859378814697,0.1551938951015472,0.1626206338405609,294.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568680286407,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998367309570312,-3098.3447265625,304.167724609375,0.8659707307815552,0.2780696749687195,0.1962934732437133,293.0337219238281,297.1499938964844,293.1499938964844,0.3399086892604828,-6402.3466796875,304.1264038085937,0.9990000128746032,0.5636349320411682,0.4069094061851501,293.2929382324219,297.1499938964844,293.1499938964844,0.009764727205038,-3044.468017578125,301.91650390625,0.4783568680286407,0.050000000745058,0.2332549691200256,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3995056152344,294.52734375,291.1042175292969,1.0,0.274292379617691,0.7051268815994263,0.7051268815994263,1.0,1.0,-1.232578992843628,0.5092852711677551,0.723293662071228,0.2169463336467743,0.0,0.0,0.5535240769386292,55.23143005371094,63.0,-35.85792541503906,-13235.7451171875,222.10714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60919189453125,308.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.845703125,18000.0,0.0,0.0,0.2837335467338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374839305877686,0.5374897122383118,-5.8022060329676606e-06,0.0,0.0002879534731619,0.0,0.0,33.908775329589844,0.0,0.0,0.0,0.3823185563087463,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964133217930793,-2224.981689453125,304.1522216796875,0.7144342064857483,0.1546960920095443,0.1621593385934829,294.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763177037239074,0.050000000745058,0.0492123737931251,293.3237609863281,297.1499938964844,293.1499938964844,0.1980249732732772,-3076.12353515625,304.1678161621094,0.8604611754417419,0.2757604718208313,0.1947169005870819,293.0423889160156,297.1499938964844,293.1499938964844,0.344849020242691,-6477.6259765625,304.1217346191406,0.9990000128746032,0.5634037256240845,0.4114858508110046,293.2943420410156,297.1499938964844,293.1499938964844,0.009738054126501,-3041.409912109375,301.8858947753906,0.4763177037239074,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3966064453125,294.53094482421875,291.0931091308594,1.0,0.2759885191917419,0.7049026489257812,0.7049026489257812,1.0,1.0,-1.235970377922058,0.510768711566925,0.7252016663551331,0.2175631076097488,0.0,0.0,0.5583170652389526,56.278358459472656,66.0,-33.09084701538086,-13266.3486328125,225.5074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4618835449219,308.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.63671875,18000.0,0.0,0.0,0.2824345231056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453173518180847,0.5453231930732727,-5.84808230996714e-06,0.0,0.0002866351278498,0.0,0.0,34.79776382446289,0.0,0.0,0.0,0.3850390315055847,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958618447184562,-2214.993408203125,304.15240478515625,0.7073368430137634,0.153650164604187,0.1611904948949813,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717993140220642,0.050000000745058,0.0492977872490882,293.3249206542969,297.1499938964844,293.1499938964844,0.194340318441391,-3030.731689453125,304.1679992675781,0.8493984341621399,0.2711262106895447,0.1915573179721832,293.06207275390625,297.1499938964844,293.1499938964844,0.3553782403469085,-6636.50439453125,304.1136474609375,0.9990000128746032,0.5621441602706909,0.4212134778499603,293.2975769042969,297.1499938964844,293.1499938964844,0.0096814343705773,-3034.339111328125,301.8231811523437,0.4717993140220642,0.050000000745058,0.2338474839925766,291.0757141113281,291.1499938964844,260.2982177734375,258.66119384765625,280.3902282714844,294.538330078125,291.07403564453125,1.0,0.2796339690685272,0.7044541835784912,0.7044541835784912,1.0,1.0,-1.2434314489364624,0.5140392184257507,0.7293922901153564,0.2189411073923111,0.0,0.0,0.5695679187774658,58.5450439453125,69.0,-27.35612297058105,-13339.427734375,232.9705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216735839844,308.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17828.876953125,18000.0,0.0,0.0,0.2812572717666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646206736564636,0.5646266341209412,-5.967895958747249e-06,0.0,0.0002854403865057,0.0,0.0,37.08221435546875,0.0,0.0,0.0,0.3918783366680145,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958618447184562,-2214.993408203125,304.15240478515625,0.7073368430137634,0.153650164604187,0.1611904948949813,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717993140220642,0.050000000745058,0.0492977872490882,293.3249206542969,297.1499938964844,293.1499938964844,0.194340318441391,-3030.731689453125,304.1679992675781,0.8493984341621399,0.2711262106895447,0.1915573179721832,293.06207275390625,297.1499938964844,293.1499938964844,0.3553782403469085,-6636.50439453125,304.1136474609375,0.9990000128746032,0.5621441602706909,0.4212134778499603,293.2975769042969,297.1499938964844,293.1499938964844,0.0096814343705773,-3034.339111328125,301.8231811523437,0.4717993140220642,0.050000000745058,0.2338474839925766,291.0757141113281,291.1499938964844,260.2982177734375,258.66119384765625,280.3902282714844,294.538330078125,291.07403564453125,1.0,0.2796339690685272,0.7044541835784912,0.7044541835784912,1.0,1.0,-1.2434314489364624,0.5140392184257507,0.7293922901153564,0.2189411073923111,0.0,0.0,0.5695679187774658,58.5450439453125,69.0,-27.35612297058105,-13339.427734375,232.9705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216735839844,308.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17828.876953125,18000.0,0.0,0.0,0.2812572717666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646206736564636,0.5646266341209412,-5.967895958747249e-06,0.0,0.0002854403865057,0.0,0.0,37.08221435546875,0.0,0.0,0.0,0.3918783366680145,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.095234639942646,-2203.52001953125,304.15264892578125,0.6997534036636353,0.1525532901287078,0.1601672768592834,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666235148906708,0.050000000745058,0.0493904687464237,293.3260192871094,297.1499938964844,293.1499938964844,0.1905764192342758,-2984.094970703125,304.16827392578125,0.8384438157081604,0.2664708793163299,0.1883880943059921,293.0843200683594,297.1499938964844,293.1499938964844,0.3665733337402344,-6803.4208984375,304.1071472167969,0.9990000128746032,0.5598649382591248,0.4315210282802582,293.3013000488281,297.1499938964844,293.1499938964844,0.0096203461289405,-3025.946044921875,301.758544921875,0.4666235148906708,0.050000000745058,0.2342871278524398,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3832702636719,294.5458984375,291.0592041015625,1.0,0.283540278673172,0.704005777835846,0.704005777835846,1.0,1.0,-1.2515705823898315,0.5176095962524414,0.7339609861373901,0.2204835563898086,0.0,0.0,0.58257657289505,61.00666046142578,72.0,-21.47541618347168,-13425.8876953125,241.1808013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,308.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17788.984375,18000.0,0.0,0.0,0.2819051146507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881179571151733,0.5881240963935852,-6.1233408814587165e-06,0.0,0.0002860978711396,0.0,0.0,40.03279876708984,0.0,0.0,0.0,0.4004149436950683,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.095234639942646,-2203.52001953125,304.15264892578125,0.6997534036636353,0.1525532901287078,0.1601672768592834,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666235148906708,0.050000000745058,0.0493904687464237,293.3260192871094,297.1499938964844,293.1499938964844,0.1905764192342758,-2984.094970703125,304.16827392578125,0.8384438157081604,0.2664708793163299,0.1883880943059921,293.0843200683594,297.1499938964844,293.1499938964844,0.3665733337402344,-6803.4208984375,304.1071472167969,0.9990000128746032,0.5598649382591248,0.4315210282802582,293.3013000488281,297.1499938964844,293.1499938964844,0.0096203461289405,-3025.946044921875,301.758544921875,0.4666235148906708,0.050000000745058,0.2342871278524398,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3832702636719,294.5458984375,291.0592041015625,1.0,0.283540278673172,0.704005777835846,0.704005777835846,1.0,1.0,-1.2515705823898315,0.5176095962524414,0.7339609861373901,0.2204835563898086,0.0,0.0,0.58257657289505,61.00666046142578,72.0,-21.47541618347168,-13425.8876953125,241.1808013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,308.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17788.984375,18000.0,0.0,0.0,0.2819051146507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881179571151733,0.5881240963935852,-6.1233408814587165e-06,0.0,0.0002860978711396,0.0,0.0,40.03279876708984,0.0,0.0,0.0,0.4004149436950683,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.094762697815895,-2194.916748046875,304.15252685546875,0.6925665140151978,0.151866614818573,0.1594118624925613,294.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607760310173034,0.050000000745058,0.0494883321225643,293.3270874023437,297.1499938964844,293.1499938964844,0.1867343038320541,-2936.212158203125,304.1685791015625,0.8277047872543335,0.2617945969104767,0.1852077096700668,293.1103210449219,297.1499938964844,293.1499938964844,0.3781492710113525,-6974.05517578125,304.1021728515625,0.9990000128746032,0.5562704801559448,0.4421439170837402,293.3053894042969,297.1499938964844,293.1499938964844,0.0095546608790755,-3016.14990234375,301.6922607421875,0.4607760310173034,0.050000000745058,0.2347513288259506,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3761901855469,294.5536499023437,291.0486145019531,1.0,0.2876371443271637,0.7035019993782043,0.7035019993782043,1.0,1.0,-1.260390043258667,0.5214635133743286,0.7389264702796936,0.2221937328577041,0.0,0.0,0.5967596173286438,63.610877990722656,75.0,-15.63646411895752,-13524.5673828125,250.0508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,308.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17755.21484375,18000.0,0.0,0.0,0.2842132151126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149333119392395,0.6149396300315857,-6.311603556241607e-06,0.0,0.0002884402929339,0.0,0.0,43.628150939941406,0.0,0.0,0.0,0.4104041457176208,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.094762697815895,-2194.916748046875,304.15252685546875,0.6925665140151978,0.151866614818573,0.1594118624925613,294.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607760310173034,0.050000000745058,0.0494883321225643,293.3270874023437,297.1499938964844,293.1499938964844,0.1867343038320541,-2936.212158203125,304.1685791015625,0.8277047872543335,0.2617945969104767,0.1852077096700668,293.1103210449219,297.1499938964844,293.1499938964844,0.3781492710113525,-6974.05517578125,304.1021728515625,0.9990000128746032,0.5562704801559448,0.4421439170837402,293.3053894042969,297.1499938964844,293.1499938964844,0.0095546608790755,-3016.14990234375,301.6922607421875,0.4607760310173034,0.050000000745058,0.2347513288259506,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3761901855469,294.5536499023437,291.0486145019531,1.0,0.2876371443271637,0.7035019993782043,0.7035019993782043,1.0,1.0,-1.260390043258667,0.5214635133743286,0.7389264702796936,0.2221937328577041,0.0,0.0,0.5967596173286438,63.610877990722656,75.0,-15.63646411895752,-13524.5673828125,250.0508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,308.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17755.21484375,18000.0,0.0,0.0,0.2842132151126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149333119392395,0.6149396300315857,-6.311603556241607e-06,0.0,0.0002884402929339,0.0,0.0,43.628150939941406,0.0,0.0,0.0,0.4104041457176208,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0946021527051925,-2192.105712890625,304.1519470214844,0.6862216591835022,0.1515597403049469,0.1591293066740036,294.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549721479415893,0.050000000745058,0.0495899207890033,293.328125,297.1499938964844,293.1499938964844,0.1828261315822601,-2887.23046875,304.1689147949219,0.8170568943023682,0.2570992112159729,0.1820159554481506,293.1396789550781,297.1499938964844,293.1499938964844,0.3899196684360504,-7145.7158203125,304.0985412597656,0.9990000128746032,0.5513246655464172,0.4529083371162414,293.3097229003906,297.1499938964844,293.1499938964844,0.0094847418367862,-3005.033447265625,301.6245422363281,0.4549721479415893,0.050000000745058,0.2352332323789596,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3687744140625,294.5614929199219,291.0418395996094,1.0,0.2918747663497925,0.702998161315918,0.702998161315918,1.0,1.0,-1.2698850631713867,0.5256097912788391,0.7442752718925476,0.2240920960903167,0.0,0.0,0.611640989780426,66.32137298583984,78.0,-10.192384719848633,-13635.609375,259.5237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,307.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.654296875,18000.0,0.0,0.0,0.2879509925842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442075967788696,0.6442141532897949,-6.529205620608991e-06,0.0,0.0002922336570918,0.0,0.0,47.8383903503418,0.0,0.0,0.0,0.4215841591358185,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0946021527051925,-2192.105712890625,304.1519470214844,0.6862216591835022,0.1515597403049469,0.1591293066740036,294.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549721479415893,0.050000000745058,0.0495899207890033,293.328125,297.1499938964844,293.1499938964844,0.1828261315822601,-2887.23046875,304.1689147949219,0.8170568943023682,0.2570992112159729,0.1820159554481506,293.1396789550781,297.1499938964844,293.1499938964844,0.3899196684360504,-7145.7158203125,304.0985412597656,0.9990000128746032,0.5513246655464172,0.4529083371162414,293.3097229003906,297.1499938964844,293.1499938964844,0.0094847418367862,-3005.033447265625,301.6245422363281,0.4549721479415893,0.050000000745058,0.2352332323789596,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3687744140625,294.5614929199219,291.0418395996094,1.0,0.2918747663497925,0.702998161315918,0.702998161315918,1.0,1.0,-1.2698850631713867,0.5256097912788391,0.7442752718925476,0.2240920960903167,0.0,0.0,0.611640989780426,66.32137298583984,78.0,-10.192384719848633,-13635.609375,259.5237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,307.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.654296875,18000.0,0.0,0.0,0.2879509925842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442075967788696,0.6442141532897949,-6.529205620608991e-06,0.0,0.0002922336570918,0.0,0.0,47.8383903503418,0.0,0.0,0.0,0.4215841591358185,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945868194103241,-2191.89013671875,304.151611328125,0.683263897895813,0.1515033841133117,0.159093827009201,294.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521694183349609,0.050000000745058,0.0496420338749885,293.32861328125,297.1499938964844,293.1499938964844,0.1808471977710724,-2862.319580078125,304.1690673828125,0.8116444945335388,0.2547450959682464,0.1804163455963134,293.1552429199219,297.1499938964844,293.1499938964844,0.3958527147769928,-7231.59765625,304.0971069335937,0.9990000128746032,0.5483973026275635,0.4583324491977691,293.3119812011719,297.1499938964844,293.1499938964844,0.0094480291008949,-2998.92529296875,301.5901184082031,0.4521694183349609,0.050000000745058,0.2354804426431656,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36492919921875,294.5654296875,291.0400085449219,1.0,0.2940318286418915,0.7027462720870972,0.7027462720870972,1.0,1.0,-1.2747979164123535,0.5277547240257263,0.7470431923866272,0.2250891029834747,0.0,0.0,0.6191686987876892,67.71319580078125,78.0,-7.328598976135254,-13695.294921875,264.4518737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961730957031,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.021484375,18000.0,0.0,0.0,0.2902758717536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594777703285217,0.6594843864440918,-6.647688678640407e-06,0.0,0.0002945931046269,0.0,0.0,50.15753936767578,0.0,0.0,0.0,0.4275228679180145,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946143120527267,-2192.45849609375,304.1512756347656,0.6804569959640503,0.1515187472105026,0.1591284573078155,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4494414329528808,0.050000000745058,0.0496948920190334,293.3291015625,297.1499938964844,293.1499938964844,0.1788521409034729,-2837.130615234375,304.1692199707031,0.8060787916183472,0.2523871064186096,0.1788143068552017,293.1712646484375,297.1499938964844,293.1499938964844,0.4017964005470276,-7317.21826171875,304.0959167480469,0.9990000128746032,0.5451840162277222,0.4637691378593445,293.3143005371094,297.1499938964844,293.1499938964844,0.0094100832939147,-2992.429443359375,301.5553283691406,0.4494414329528808,0.050000000745058,0.2357311695814132,291.0392761230469,291.1499938964844,260.2391662597656,258.6064453125,280.3611755371094,294.5693664550781,291.03924560546875,1.0,0.2962073981761932,0.7024697065353394,0.7024697065353394,1.0,1.0,-1.279801368713379,0.5299338102340698,0.7498675584793091,0.2261051833629608,0.0,0.0,0.6266513466835022,69.1255874633789,81.0,-4.417210102081299,-13757.275390625,269.49444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6266174316406,307.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.078125,18000.0,0.0,0.0,0.2928521931171417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749593615531921,0.6749660968780518,-6.7713449425355066e-06,0.0,0.0002972077636513,0.0,0.0,52.59811401367188,0.0,0.0,0.0,0.4336156547069549,4.0,0.0,1.0
569820,293.1750183105469,297.1499938964844,293.1499938964844,0.0948938503861427,-2197.759521484375,304.150390625,0.6755217909812927,0.1519550085067749,0.1595399975776672,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442400634288788,0.050000000745058,0.0498021915555,293.3300476074219,297.1499938964844,293.1499938964844,0.1748188287019729,-2785.97998046875,304.1695251464844,0.794769823551178,0.2476601302623748,0.175603374838829,293.2049865722656,297.1499938964844,293.1499938964844,0.4136408567428589,-7486.62939453125,304.09423828125,0.9990000128746032,0.537810742855072,0.4746137857437134,293.31915283203125,297.1499938964844,293.1499938964844,0.0093303676694631,-2978.244140625,301.48455810546875,0.4442400634288788,0.050000000745058,0.2362401485443115,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3534545898437,294.5773010253906,291.040771484375,1.0,0.3006015121936798,0.7019166350364685,0.7019166350364685,1.0,1.0,-1.290133714675903,0.5344346761703491,0.7556990385055542,0.2282249182462692,0.0,0.0,0.6412211060523987,71.9966049194336,69.0,1.1607950925827026,-13888.2666015625,279.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17701.994140625,18000.0,0.0,0.0,0.2986203134059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059513926506042,0.7059584259986877,-7.029629159660544e-06,0.0,0.0003030616790056,0.0,0.0,57.76359939575195,0.0,0.0,0.0,0.4460203647613525,4.0,0.0,1.0
569880,293.1750183105469,297.1499938964844,293.1499938964844,0.0948938503861427,-2197.759521484375,304.150390625,0.6755217909812927,0.1519550085067749,0.1595399975776672,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442400634288788,0.050000000745058,0.0498021915555,293.3300476074219,297.1499938964844,293.1499938964844,0.1748188287019729,-2785.97998046875,304.1695251464844,0.794769823551178,0.2476601302623748,0.175603374838829,293.2049865722656,297.1499938964844,293.1499938964844,0.4136408567428589,-7486.62939453125,304.09423828125,0.9990000128746032,0.537810742855072,0.4746137857437134,293.31915283203125,297.1499938964844,293.1499938964844,0.0093303676694631,-2978.244140625,301.48455810546875,0.4442400634288788,0.050000000745058,0.2362401485443115,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3534545898437,294.5773010253906,291.040771484375,1.0,0.3006015121936798,0.7019166350364685,0.7019166350364685,1.0,1.0,-1.290133714675903,0.5344346761703491,0.7556990385055542,0.2282249182462692,0.0,0.0,0.6412211060523987,71.9966049194336,69.0,1.1607950925827026,-13888.2666015625,279.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17701.994140625,18000.0,0.0,0.0,0.2986203134059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059513926506042,0.7059584259986877,-7.029629159660544e-06,0.0,0.0003030616790056,0.0,0.0,57.76359939575195,0.0,0.0,0.0,0.4460203647613525,4.0,0.0,1.0
