time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.16912841796875,297.1499938964844,293.1499938964844,0.0952042341232299,-2203.298828125,304.1497802734375,0.6770980954170227,0.1525240391492843,0.1602007746696472,294.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4447825849056244,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704318821430206,-2729.713623046875,304.1703796386719,0.7902970314025879,0.2429678738117218,0.1723164767026901,293.2320556640625,297.1499938964844,293.1499938964844,0.413102924823761,-7468.24853515625,304.11431884765625,0.9990000128746032,0.5308951139450073,0.4734513461589813,293.32391357421875,297.1499938964844,293.1499938964844,0.009209013544023,-2952.50732421875,301.4161682128906,0.4447825849056244,0.050000000745058,0.2361850291490554,291.0594177246094,291.1499938964844,260.20733642578125,258.57684326171875,280.3578796386719,294.585205078125,291.0634155273437,1.0,0.2991738021373749,0.7013635635375977,0.7013635635375977,1.0,1.0,-1.2854126691818235,0.5322080254554749,0.7532045841217041,0.2269314676523208,0.0,0.0,0.6525096893310547,71.62934875488281,57.0,32.06659698486328,-13924.720703125,277.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0849914550781,307.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17739.66796875,18000.0,0.0,0.0,0.3048098385334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342410087585449,0.7342482805252075,-7.285557330760639e-06,0.0,0.0003093432460445,0.0,0.0,62.86842727661133,0.0,0.0,0.0,0.4575516581535339,4.0,0.0,1.0
570000,293.16912841796875,297.1499938964844,293.1499938964844,0.0952042341232299,-2203.298828125,304.1497802734375,0.6770980954170227,0.1525240391492843,0.1602007746696472,294.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4447825849056244,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704318821430206,-2729.713623046875,304.1703796386719,0.7902970314025879,0.2429678738117218,0.1723164767026901,293.2320556640625,297.1499938964844,293.1499938964844,0.413102924823761,-7468.24853515625,304.11431884765625,0.9990000128746032,0.5308951139450073,0.4734513461589813,293.32391357421875,297.1499938964844,293.1499938964844,0.009209013544023,-2952.50732421875,301.4161682128906,0.4447825849056244,0.050000000745058,0.2361850291490554,291.0594177246094,291.1499938964844,260.20733642578125,258.57684326171875,280.3578796386719,294.585205078125,291.0634155273437,1.0,0.2991738021373749,0.7013635635375977,0.7013635635375977,1.0,1.0,-1.2854126691818235,0.5322080254554749,0.7532045841217041,0.2269314676523208,0.0,0.0,0.6525096893310547,71.62934875488281,57.0,32.06659698486328,-13924.720703125,277.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0849914550781,307.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17739.66796875,18000.0,0.0,0.0,0.3048098385334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342410087585449,0.7342482805252075,-7.285557330760639e-06,0.0,0.0003093432460445,0.0,0.0,62.86842727661133,0.0,0.0,0.0,0.4575516581535339,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944324731826782,-2187.940185546875,304.15118408203125,0.6821187734603882,0.1517760604619979,0.1597328335046768,294.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501472115516662,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655499339103698,-2666.261474609375,304.1717224121094,0.7914615869522095,0.2383484542369842,0.1689988225698471,293.2374572753906,297.1499938964844,293.1499938964844,0.4010730981826782,-7280.53857421875,304.1464233398437,0.9990000128746032,0.5276723504066467,0.4623477458953857,293.3274841308594,297.1499938964844,293.1499938964844,0.0090479329228401,-2913.98486328125,301.3570251464844,0.4501472115516662,0.050000000745058,0.2356655448675155,291.11309814453125,291.1499938964844,260.1909484863281,258.5616149902344,280.37310791015625,294.5928649902344,291.1192321777344,1.0,0.293439120054245,0.7008460760116577,0.7008460760116577,1.0,1.0,-1.2668638229370115,0.5238695740699768,0.7429941892623901,0.2223774045705795,0.0,0.0,0.6540794372558594,68.57252502441406,45.0,69.5383071899414,-13825.267578125,263.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96630859375,307.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.17578125,18000.0,0.0,0.0,0.3105403780937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467398047447205,0.7467471957206726,-7.435391580656869e-06,0.0,0.000315159006277,0.0,0.0,65.45496368408203,0.0,0.0,0.0,0.4629132449626922,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944324731826782,-2187.940185546875,304.15118408203125,0.6821187734603882,0.1517760604619979,0.1597328335046768,294.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501472115516662,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655499339103698,-2666.261474609375,304.1717224121094,0.7914615869522095,0.2383484542369842,0.1689988225698471,293.2374572753906,297.1499938964844,293.1499938964844,0.4010730981826782,-7280.53857421875,304.1464233398437,0.9990000128746032,0.5276723504066467,0.4623477458953857,293.3274841308594,297.1499938964844,293.1499938964844,0.0090479329228401,-2913.98486328125,301.3570251464844,0.4501472115516662,0.050000000745058,0.2356655448675155,291.11309814453125,291.1499938964844,260.1909484863281,258.5616149902344,280.37310791015625,294.5928649902344,291.1192321777344,1.0,0.293439120054245,0.7008460760116577,0.7008460760116577,1.0,1.0,-1.2668638229370115,0.5238695740699768,0.7429941892623901,0.2223774045705795,0.0,0.0,0.6540794372558594,68.57252502441406,45.0,69.5383071899414,-13825.267578125,263.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96630859375,307.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.17578125,18000.0,0.0,0.0,0.3105403780937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467398047447205,0.7467471957206726,-7.435391580656869e-06,0.0,0.000315159006277,0.0,0.0,65.45496368408203,0.0,0.0,0.0,0.4629132449626922,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921785831451416,-2144.48046875,304.15460205078125,0.6884538531303406,0.1492305248975753,0.1573866009712219,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598164558410644,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605443507432937,-2600.636474609375,304.1728210449219,0.7972621321678162,0.2338969707489013,0.1657388657331466,293.2191162109375,297.1499938964844,293.1499938964844,0.3806343674659729,-6970.15087890625,304.1816711425781,0.9990000128746032,0.5291246771812439,0.443884789943695,293.3290100097656,297.1499938964844,293.1499938964844,0.0088709536939859,-2869.33349609375,301.3067321777344,0.4598164558410644,0.050000000745058,0.2348290681838989,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3962707519531,294.5993347167969,291.19195556640625,1.0,0.2842722535133362,0.7003286480903625,0.7003286480903625,1.0,1.0,-1.2371283769607544,0.5106167197227478,0.7265117168426514,0.2152276337146759,0.0,0.0,0.6448904275894165,63.662330627441406,48.0,96.03050231933594,-13597.5712890625,241.46128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0042419433594,307.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.611328125,18000.0,0.0,0.0,0.3148737251758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373961210250854,0.7374035716056824,-7.400582035188563e-06,0.0,0.0003195567987859,0.0,0.0,64.03180694580078,0.0,0.0,0.0,0.4593944549560547,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921785831451416,-2144.48046875,304.15460205078125,0.6884538531303406,0.1492305248975753,0.1573866009712219,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598164558410644,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605443507432937,-2600.636474609375,304.1728210449219,0.7972621321678162,0.2338969707489013,0.1657388657331466,293.2191162109375,297.1499938964844,293.1499938964844,0.3806343674659729,-6970.15087890625,304.1816711425781,0.9990000128746032,0.5291246771812439,0.443884789943695,293.3290100097656,297.1499938964844,293.1499938964844,0.0088709536939859,-2869.33349609375,301.3067321777344,0.4598164558410644,0.050000000745058,0.2348290681838989,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3962707519531,294.5993347167969,291.19195556640625,1.0,0.2842722535133362,0.7003286480903625,0.7003286480903625,1.0,1.0,-1.2371283769607544,0.5106167197227478,0.7265117168426514,0.2152276337146759,0.0,0.0,0.6448904275894165,63.662330627441406,48.0,96.03050231933594,-13597.5712890625,241.46128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0042419433594,307.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.611328125,18000.0,0.0,0.0,0.3148737251758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373961210250854,0.7374035716056824,-7.400582035188563e-06,0.0,0.0003195567987859,0.0,0.0,64.03180694580078,0.0,0.0,0.0,0.4593944549560547,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.090608887374401,-2114.4482421875,304.1566162109375,0.6896044611930847,0.1474547535181045,0.1556089073419571,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637581408023834,0.050000000745058,0.0494391657412052,293.329833984375,297.1499938964844,293.1499938964844,0.1580957472324371,-2568.38818359375,304.173095703125,0.7990257740020752,0.2316939681768417,0.1641547083854675,293.2032165527344,297.1499938964844,293.1499938964844,0.372215062379837,-6844.14453125,304.19110107421875,0.9990000128746032,0.531373143196106,0.4368195533752441,293.3290405273437,297.1499938964844,293.1499938964844,0.0087907686829566,-2848.5361328125,301.2841796875,0.4637581408023834,0.050000000745058,0.2345181107521057,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4057922363281,294.6021728515625,291.2289123535156,1.0,0.2809649705886841,0.7000699043273926,0.7000699043273926,1.0,1.0,-1.2244328260421753,0.5049896240234375,0.7194432020187378,0.2121038287878036,0.0,0.0,0.6362602114677429,61.813594818115234,48.0,96.86640167236328,-13474.32421875,232.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0858154296875,307.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18239.33984375,18000.0,0.0,0.0,0.3162743151187897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723675012588501,0.7236823439598083,-7.30501551515772e-06,0.0,0.0003209782298654,0.0,0.0,61.6864013671875,0.0,0.0,0.0,0.4539932012557983,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890842005610466,-2085.4833984375,304.1581726074219,0.689635694026947,0.1458833068609237,0.1537810862064361,294.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665654301643371,0.050000000745058,0.049391720443964,293.3294372558594,297.1499938964844,293.1499938964844,0.1558210700750351,-2538.490234375,304.17303466796875,0.7996644973754883,0.2294906079769134,0.1625842899084091,293.1877746582031,297.1499938964844,293.1499938964844,0.3659074902534485,-6750.779296875,304.1950378417969,0.9990000128746032,0.5337312817573547,0.431633710861206,293.3287353515625,297.1499938964844,293.1499938964844,0.0087221404537558,-2831.263427734375,301.26043701171875,0.4665654301643371,0.050000000745058,0.234293058514595,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4120178222656,294.6047668457031,291.25469970703125,1.0,0.2782819271087646,0.7000019550323486,0.7000019550323486,1.0,1.0,-1.214086651802063,0.5004426836967468,0.7136439681053162,0.2096021175384521,0.0,0.0,0.62669837474823,60.46016311645508,51.0,82.0465316772461,-13354.4658203125,226.45782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2023010253906,307.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18324.537109375,18000.0,0.0,0.0,0.3171258568763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054604887962341,0.7054676413536072,-7.1662093432678375e-06,0.0,0.000321842439007,0.0,0.0,58.57904815673828,0.0,0.0,0.0,0.4468513131141662,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.087490327656269,-2055.4951171875,304.1579895019531,0.6906102895736694,0.1446525007486343,0.1518778949975967,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.4701486527919769,0.050000000745058,0.0493283383548259,293.32879638671875,297.1499938964844,293.1499938964844,0.1517122685909271,-2484.644287109375,304.17218017578125,0.7988537549972534,0.225079596042633,0.1594647169113159,293.1664428710937,297.1499938964844,293.1499938964844,0.3573779463768005,-6626.99658203125,304.1939697265625,0.9990000128746032,0.5371251702308655,0.4246058166027069,293.32745361328125,297.1499938964844,293.1499938964844,0.008612684905529,-2805.4404296875,301.2085876464844,0.4701486527919769,0.050000000745058,0.2339923977851867,291.2776184082031,291.1499938964844,260.1401062011719,258.5145263671875,280.4185791015625,294.6091613769531,291.2787475585937,1.0,0.2746022343635559,0.6998661160469055,0.6998661160469055,1.0,1.0,-1.199479579925537,0.4940485060214996,0.7054310441017151,0.2060130089521408,0.0,0.0,0.6074963212013245,58.64125061035156,54.0,41.02877426147461,-13154.412109375,217.6211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5138854980469,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18374.57421875,18000.0,0.0,0.0,0.3172031342983246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654160022735596,0.6654228568077087,-6.844169547548518e-06,0.0,0.00032192087383,0.0,0.0,51.98446273803711,0.0,0.0,0.0,0.4311680495738983,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.087490327656269,-2055.4951171875,304.1579895019531,0.6906102895736694,0.1446525007486343,0.1518778949975967,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.4701486527919769,0.050000000745058,0.0493283383548259,293.32879638671875,297.1499938964844,293.1499938964844,0.1517122685909271,-2484.644287109375,304.17218017578125,0.7988537549972534,0.225079596042633,0.1594647169113159,293.1664428710937,297.1499938964844,293.1499938964844,0.3573779463768005,-6626.99658203125,304.1939697265625,0.9990000128746032,0.5371251702308655,0.4246058166027069,293.32745361328125,297.1499938964844,293.1499938964844,0.008612684905529,-2805.4404296875,301.2085876464844,0.4701486527919769,0.050000000745058,0.2339923977851867,291.2776184082031,291.1499938964844,260.1401062011719,258.5145263671875,280.4185791015625,294.6091613769531,291.2787475585937,1.0,0.2746022343635559,0.6998661160469055,0.6998661160469055,1.0,1.0,-1.199479579925537,0.4940485060214996,0.7054310441017151,0.2060130089521408,0.0,0.0,0.6074963212013245,58.64125061035156,54.0,41.02877426147461,-13154.412109375,217.6211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5138854980469,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18374.57421875,18000.0,0.0,0.0,0.3172031342983246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654160022735596,0.6654228568077087,-6.844169547548518e-06,0.0,0.00032192087383,0.0,0.0,51.98446273803711,0.0,0.0,0.0,0.4311680495738983,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869388356804847,-2045.4609375,304.15625,0.6912224888801575,0.1440405696630478,0.1511446684598922,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716599881649017,0.050000000745058,0.0493007339537143,293.3282470703125,297.1499938964844,293.1499938964844,0.1480183154344558,-2436.3349609375,304.17095947265625,0.7954907417297363,0.2206617444753646,0.1563665270805359,293.15399169921875,297.1499938964844,293.1499938964844,0.3535443842411041,-6574.8310546875,304.1855773925781,0.9990000128746032,0.5392462611198425,0.4215064346790313,293.32598876953125,297.1499938964844,293.1499938964844,0.0085290456190705,-2787.8564453125,301.1516418457031,0.4716599881649017,0.050000000745058,0.2338614463806152,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4195861816406,294.61279296875,291.2765197753906,1.0,0.2727809548377991,0.6997302174568176,0.6997302174568176,1.0,1.0,-1.1910825967788696,0.4903887808322906,0.7006938457489014,0.2038658708333969,0.0,0.0,0.5902504324913025,57.81864547729492,57.0,4.617879867553711,-13011.4140625,213.07391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,307.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18338.623046875,18000.0,0.0,0.0,0.3153534233570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277956366539001,0.6278021931648254,-6.5406065914430656e-06,0.0,0.0003200436476618,0.0,0.0,46.20841979980469,0.0,0.0,0.0,0.4166198372840881,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869388356804847,-2045.4609375,304.15625,0.6912224888801575,0.1440405696630478,0.1511446684598922,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716599881649017,0.050000000745058,0.0493007339537143,293.3282470703125,297.1499938964844,293.1499938964844,0.1480183154344558,-2436.3349609375,304.17095947265625,0.7954907417297363,0.2206617444753646,0.1563665270805359,293.15399169921875,297.1499938964844,293.1499938964844,0.3535443842411041,-6574.8310546875,304.1855773925781,0.9990000128746032,0.5392462611198425,0.4215064346790313,293.32598876953125,297.1499938964844,293.1499938964844,0.0085290456190705,-2787.8564453125,301.1516418457031,0.4716599881649017,0.050000000745058,0.2338614463806152,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4195861816406,294.61279296875,291.2765197753906,1.0,0.2727809548377991,0.6997302174568176,0.6997302174568176,1.0,1.0,-1.1910825967788696,0.4903887808322906,0.7006938457489014,0.2038658708333969,0.0,0.0,0.5902504324913025,57.81864547729492,57.0,4.617879867553711,-13011.4140625,213.07391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,307.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18338.623046875,18000.0,0.0,0.0,0.3153534233570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277956366539001,0.6278021931648254,-6.5406065914430656e-06,0.0,0.0003200436476618,0.0,0.0,46.20841979980469,0.0,0.0,0.0,0.4166198372840881,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866236239671707,-2040.0159912109373,304.1546936035156,0.6901556849479675,0.1434814184904098,0.150566279888153,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715583920478821,0.050000000745058,0.0493026413023471,293.3277893066406,297.1499938964844,293.1499938964844,0.1445668786764145,-2391.154296875,304.1697082519531,0.7899376153945923,0.216235414147377,0.1532841473817825,293.1484375,297.1499938964844,293.1499938964844,0.3535523116588592,-6580.484375,304.17364501953125,0.9990000128746032,0.5402818322181702,0.4217174649238586,293.3249206542969,297.1499938964844,293.1499938964844,0.0084606641903519,-2775.158447265625,301.09033203125,0.4715583920478821,0.050000000745058,0.2338705062866211,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4173889160156,294.6160583496094,291.25933837890625,1.0,0.2724179327487945,0.6995258331298828,0.6995258331298828,1.0,1.0,-1.1870439052581787,0.4886232316493988,0.6984206438064575,0.2027178257703781,0.0,0.0,0.5763399600982666,57.80585861206055,60.0,-18.900434494018555,-12921.96875,211.6787872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18268.958984375,18000.0,0.0,0.0,0.3120023608207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969972610473633,0.5970035791397095,-6.295787443377776e-06,0.0,0.0003166427486576,0.0,0.0,41.798614501953125,0.0,0.0,0.0,0.4048871994018554,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866236239671707,-2040.0159912109373,304.1546936035156,0.6901556849479675,0.1434814184904098,0.150566279888153,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715583920478821,0.050000000745058,0.0493026413023471,293.3277893066406,297.1499938964844,293.1499938964844,0.1445668786764145,-2391.154296875,304.1697082519531,0.7899376153945923,0.216235414147377,0.1532841473817825,293.1484375,297.1499938964844,293.1499938964844,0.3535523116588592,-6580.484375,304.17364501953125,0.9990000128746032,0.5402818322181702,0.4217174649238586,293.3249206542969,297.1499938964844,293.1499938964844,0.0084606641903519,-2775.158447265625,301.09033203125,0.4715583920478821,0.050000000745058,0.2338705062866211,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4173889160156,294.6160583496094,291.25933837890625,1.0,0.2724179327487945,0.6995258331298828,0.6995258331298828,1.0,1.0,-1.1870439052581787,0.4886232316493988,0.6984206438064575,0.2027178257703781,0.0,0.0,0.5763399600982666,57.80585861206055,60.0,-18.900434494018555,-12921.96875,211.6787872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18268.958984375,18000.0,0.0,0.0,0.3120023608207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969972610473633,0.5970035791397095,-6.295787443377776e-06,0.0,0.0003166427486576,0.0,0.0,41.798614501953125,0.0,0.0,0.0,0.4048871994018554,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863783359527587,-2035.926513671875,304.153564453125,0.6875796914100647,0.142897292971611,0.1500004380941391,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701696634292602,0.050000000745058,0.0493280664086341,293.32745361328125,297.1499938964844,293.1499938964844,0.1412358582019806,-2347.388427734375,304.168701171875,0.7826757431030273,0.2118015140295028,0.1502130627632141,293.1489562988281,297.1499938964844,293.1499938964844,0.3565566539764404,-6630.51171875,304.1607666015625,0.9990000128746032,0.5402272343635559,0.4245641231536865,293.3244934082031,297.1499938964844,293.1499938964844,0.0083998851478099,-2764.864501953125,301.02557373046875,0.4701696634292602,0.050000000745058,0.2339911162853241,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.41265869140625,294.6192626953125,291.2353210449219,1.0,0.27320396900177,0.699321448802948,0.699321448802948,1.0,1.0,-1.1863579750061035,0.4883205592632293,0.698037326335907,0.2023593187332153,0.0,0.0,0.5661441087722778,58.43632507324219,63.0,-31.08359336853028,-12878.7158203125,212.71974182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5703125,18000.0,0.0,0.0,0.3076569139957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741132497787476,0.5741193890571594,-6.116224085417343e-06,0.0,0.0003122326743323,0.0,0.0,38.7030029296875,0.0,0.0,0.0,0.396275520324707,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863783359527587,-2035.926513671875,304.153564453125,0.6875796914100647,0.142897292971611,0.1500004380941391,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701696634292602,0.050000000745058,0.0493280664086341,293.32745361328125,297.1499938964844,293.1499938964844,0.1412358582019806,-2347.388427734375,304.168701171875,0.7826757431030273,0.2118015140295028,0.1502130627632141,293.1489562988281,297.1499938964844,293.1499938964844,0.3565566539764404,-6630.51171875,304.1607666015625,0.9990000128746032,0.5402272343635559,0.4245641231536865,293.3244934082031,297.1499938964844,293.1499938964844,0.0083998851478099,-2764.864501953125,301.02557373046875,0.4701696634292602,0.050000000745058,0.2339911162853241,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.41265869140625,294.6192626953125,291.2353210449219,1.0,0.27320396900177,0.699321448802948,0.699321448802948,1.0,1.0,-1.1863579750061035,0.4883205592632293,0.698037326335907,0.2023593187332153,0.0,0.0,0.5661441087722778,58.43632507324219,63.0,-31.08359336853028,-12878.7158203125,212.71974182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5703125,18000.0,0.0,0.0,0.3076569139957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741132497787476,0.5741193890571594,-6.116224085417343e-06,0.0,0.0003122326743323,0.0,0.0,38.7030029296875,0.0,0.0,0.0,0.396275520324707,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862598344683647,-2033.9571533203125,304.15313720703125,0.6858204007148743,0.1425878554582595,0.1497094929218292,294.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.469056099653244,0.050000000745058,0.0493481308221817,293.3273010253906,297.1499938964844,293.1499938964844,0.1395928561687469,-2325.71728515625,304.1683044433594,0.7785505652427673,0.2095830738544464,0.148681491613388,293.1512756347656,297.1499938964844,293.1499938964844,0.3589730262756347,-6668.84228515625,304.1544189453125,0.9990000128746032,0.5397874712944031,0.4267981052398681,293.3245849609375,297.1499938964844,293.1499938964844,0.0083709638565778,-2760.1513671875,300.9921569824219,0.469056099653244,0.050000000745058,0.2340862900018692,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4096069335937,294.62091064453125,291.2222900390625,1.0,0.2739502489566803,0.699219286441803,0.699219286441803,1.0,1.0,-1.1870352029800415,0.4886133670806885,0.698421835899353,0.2024230062961578,0.0,0.0,0.5624485611915588,58.95226287841797,63.0,-34.06828308105469,-12871.662109375,213.9916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71466064453125,308.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18159.326171875,18000.0,0.0,0.0,0.3052762150764465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656042695045471,0.5656102895736694,-6.04937486059498e-06,0.0,0.0003098165325354,0.0,0.0,37.5873908996582,0.0,0.0,0.0,0.3930895328521728,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861368104815483,-2031.8955078125,304.1527709960937,0.683803915977478,0.1422650963068008,0.1494098901748657,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676893651485443,0.050000000745058,0.0493723526597023,293.3271484375,297.1499938964844,293.1499938964844,0.1379568427801132,-2304.073974609375,304.1679382324219,0.7741768956184387,0.2073647230863571,0.1471525579690933,293.1548156738281,297.1499938964844,293.1499938964844,0.3618931174278259,-6714.39599609375,304.1483154296875,0.9990000128746032,0.5390799045562744,0.4294799864292145,293.3248291015625,297.1499938964844,293.1499938964844,0.0083424318581819,-2755.534912109375,300.9580993652344,0.4676893651485443,0.050000000745058,0.2342011779546737,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.4065246582031,294.62261962890625,291.20916748046875,1.0,0.2748921513557434,0.6990567445755005,0.6990567445755005,1.0,1.0,-1.1882728338241575,0.4891356825828552,0.6991372108459473,0.2026077657938003,0.0,0.0,0.5596368908882141,59.58154296875,66.0,-35.55634689331055,-12872.416015625,215.6854858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8326721191406,308.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.080078125,18000.0,0.0,0.0,0.3028456568717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589089393615723,0.5589149594306946,-5.996164873067755e-06,0.0,0.0003073498373851,0.0,0.0,36.72001266479492,0.0,0.0,0.0,0.3905819952487945,4.0,0.0,1.0
571020,293.1844177246094,297.1499938964844,293.1499938964844,0.0858649313449859,-2027.25732421875,304.1523132324219,0.6791336536407471,0.1415767222642898,0.1487792730331421,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642184972763061,0.050000000745058,0.049431774765253,293.326904296875,297.1499938964844,293.1499938964844,0.1346947401762008,-2260.715576171875,304.1674194335937,0.7648834586143494,0.2029314041137695,0.1441041380167007,293.1651611328125,297.1499938964844,293.1499938964844,0.3690279722213745,-6823.75244140625,304.13702392578125,0.9990000128746032,0.536868155002594,0.4359903037548065,293.3258972167969,297.1499938964844,293.1499938964844,0.0082855252549052,-2746.257568359375,300.8883361816406,0.4642184972763061,0.050000000745058,0.2344830632209777,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.399658203125,294.6261901855469,291.1836242675781,1.0,0.2772785425186157,0.6987316608428955,0.6987316608428955,1.0,1.0,-1.1921789646148682,0.4907989203929901,0.7013800740242004,0.2033238112926483,0.0,0.0,0.5565386414527893,61.13885116577149,69.0,-35.692535400390625,-12893.828125,220.18292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00067138671875,308.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.361328125,18000.0,0.0,0.0,0.2980695366859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505902767181396,0.5505961775779724,-5.926684934820514e-06,0.0,0.000302502681734,0.0,0.0,35.642112731933594,0.0,0.0,0.0,0.387433797121048,4.0,0.0,1.0
571080,293.1844177246094,297.1499938964844,293.1499938964844,0.0858649313449859,-2027.25732421875,304.1523132324219,0.6791336536407471,0.1415767222642898,0.1487792730331421,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642184972763061,0.050000000745058,0.049431774765253,293.326904296875,297.1499938964844,293.1499938964844,0.1346947401762008,-2260.715576171875,304.1674194335937,0.7648834586143494,0.2029314041137695,0.1441041380167007,293.1651611328125,297.1499938964844,293.1499938964844,0.3690279722213745,-6823.75244140625,304.13702392578125,0.9990000128746032,0.536868155002594,0.4359903037548065,293.3258972167969,297.1499938964844,293.1499938964844,0.0082855252549052,-2746.257568359375,300.8883361816406,0.4642184972763061,0.050000000745058,0.2344830632209777,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.399658203125,294.6261901855469,291.1836242675781,1.0,0.2772785425186157,0.6987316608428955,0.6987316608428955,1.0,1.0,-1.1921789646148682,0.4907989203929901,0.7013800740242004,0.2033238112926483,0.0,0.0,0.5565386414527893,61.13885116577149,69.0,-35.692535400390625,-12893.828125,220.18292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00067138671875,308.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.361328125,18000.0,0.0,0.0,0.2980695366859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505902767181396,0.5505961775779724,-5.926684934820514e-06,0.0,0.000302502681734,0.0,0.0,35.642112731933594,0.0,0.0,0.0,0.387433797121048,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855498015880584,-2021.769287109375,304.1520690917969,0.6738341450691223,0.1408309042453766,0.1481026709079742,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599082469940185,0.050000000745058,0.0495034866034984,293.3265991210937,297.1499938964844,293.1499938964844,0.1314404010772705,-2217.18408203125,304.1670227050781,0.7551718950271606,0.1985081434249878,0.1410703063011169,293.1792297363281,297.1499938964844,293.1499938964844,0.377567857503891,-6952.4423828125,304.1271667480469,0.9990000128746032,0.5336369276046753,0.4437204003334045,293.32763671875,297.1499938964844,293.1499938964844,0.0082279061898589,-2736.63427734375,300.8164978027344,0.4599082469940185,0.050000000745058,0.2348232269287109,291.1619567871094,291.1499938964844,260.032958984375,258.4171142578125,280.3919372558594,294.6299743652344,291.1595764160156,1.0,0.2802030742168426,0.6984065771102905,0.6984065771102905,1.0,1.0,-1.1976035833358765,0.4931197464466095,0.7044838666915894,0.2044159173965454,0.0,0.0,0.55659019947052,63.02968978881836,72.0,-33.86824035644531,-12936.5849609375,225.9192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07421875,308.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.826171875,18000.0,0.0,0.0,0.2937552332878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484237670898438,0.5484296679496765,-5.900373253098223e-06,0.0,0.0002981242141686,0.0,0.0,35.323631286621094,0.0,0.0,0.0,0.3865175545215606,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855498015880584,-2021.769287109375,304.1520690917969,0.6738341450691223,0.1408309042453766,0.1481026709079742,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599082469940185,0.050000000745058,0.0495034866034984,293.3265991210937,297.1499938964844,293.1499938964844,0.1314404010772705,-2217.18408203125,304.1670227050781,0.7551718950271606,0.1985081434249878,0.1410703063011169,293.1792297363281,297.1499938964844,293.1499938964844,0.377567857503891,-6952.4423828125,304.1271667480469,0.9990000128746032,0.5336369276046753,0.4437204003334045,293.32763671875,297.1499938964844,293.1499938964844,0.0082279061898589,-2736.63427734375,300.8164978027344,0.4599082469940185,0.050000000745058,0.2348232269287109,291.1619567871094,291.1499938964844,260.032958984375,258.4171142578125,280.3919372558594,294.6299743652344,291.1595764160156,1.0,0.2802030742168426,0.6984065771102905,0.6984065771102905,1.0,1.0,-1.1976035833358765,0.4931197464466095,0.7044838666915894,0.2044159173965454,0.0,0.0,0.55659019947052,63.02968978881836,72.0,-33.86824035644531,-12936.5849609375,225.9192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07421875,308.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.826171875,18000.0,0.0,0.0,0.2937552332878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484237670898438,0.5484296679496765,-5.900373253098223e-06,0.0,0.0002981242141686,0.0,0.0,35.323631286621094,0.0,0.0,0.0,0.3865175545215606,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851840153336525,-2015.29052734375,304.1520080566406,0.6681336760520935,0.1400299817323684,0.1473793536424636,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552594125270843,0.050000000745058,0.0495851784944534,293.3265380859375,297.1499938964844,293.1499938964844,0.1281721889972686,-2173.174072265625,304.16680908203125,0.7453097701072693,0.1940469443798065,0.1380389779806137,293.196044921875,297.1499938964844,293.1499938964844,0.3871818482875824,-7095.35986328125,304.1188049316406,0.9990000128746032,0.5294898748397827,0.4523655772209167,293.3299865722656,297.1499938964844,293.1499938964844,0.0081686293706297,-2726.350830078125,300.74273681640625,0.4552594125270843,0.050000000745058,0.2352107316255569,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3841247558594,294.6339416503906,291.13775634765625,1.0,0.2835336923599243,0.6980084776878357,0.6980084776878357,1.0,1.0,-1.2041499614715576,0.495907723903656,0.7082421779632568,0.2057749629020691,0.0,0.0,0.5594407916069031,65.19017791748047,60.0,-30.82074737548828,-12995.6337890625,232.6556091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05682373046875,308.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.25390625,18000.0,0.0,0.0,0.2902420461177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517311096191406,0.5517370700836182,-5.911896096222336e-06,0.0,0.000294558762107,0.0,0.0,35.667213439941406,0.0,0.0,0.0,0.3875767290592193,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851840153336525,-2015.29052734375,304.1520080566406,0.6681336760520935,0.1400299817323684,0.1473793536424636,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552594125270843,0.050000000745058,0.0495851784944534,293.3265380859375,297.1499938964844,293.1499938964844,0.1281721889972686,-2173.174072265625,304.16680908203125,0.7453097701072693,0.1940469443798065,0.1380389779806137,293.196044921875,297.1499938964844,293.1499938964844,0.3871818482875824,-7095.35986328125,304.1188049316406,0.9990000128746032,0.5294898748397827,0.4523655772209167,293.3299865722656,297.1499938964844,293.1499938964844,0.0081686293706297,-2726.350830078125,300.74273681640625,0.4552594125270843,0.050000000745058,0.2352107316255569,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3841247558594,294.6339416503906,291.13775634765625,1.0,0.2835336923599243,0.6980084776878357,0.6980084776878357,1.0,1.0,-1.2041499614715576,0.495907723903656,0.7082421779632568,0.2057749629020691,0.0,0.0,0.5594407916069031,65.19017791748047,60.0,-30.82074737548828,-12995.6337890625,232.6556091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05682373046875,308.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.25390625,18000.0,0.0,0.0,0.2902420461177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517311096191406,0.5517370700836182,-5.911896096222336e-06,0.0,0.000294558762107,0.0,0.0,35.667213439941406,0.0,0.0,0.0,0.3875767290592193,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845800563693046,-2004.0672607421875,304.15234375,0.6681737303733826,0.1392365992069244,0.1465214937925338,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566946923732757,0.050000000745058,0.0495594143867492,293.3275451660156,297.1499938964844,293.1499938964844,0.1244635209441185,-2122.543212890625,304.1674194335937,0.7411412000656128,0.1893737763166427,0.1347861438989639,293.20709228515625,297.1499938964844,293.1499938964844,0.3853732347488403,-7062.34423828125,304.1328430175781,0.9990000128746032,0.5260562896728516,0.4496552348136902,293.3324584960937,297.1499938964844,293.1499938964844,0.008078183978796,-2706.214111328125,300.6722106933594,0.4566946923732757,0.050000000745058,0.2350885272026062,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3873596191406,294.6379699707031,291.1370544433594,1.0,0.2812408804893493,0.6976103782653809,0.6976103782653809,1.0,1.0,-1.1959284543991089,0.4922062456607818,0.7037221789360046,0.2037685513496399,0.0,0.0,0.5622303485870361,64.42102813720703,48.0,0.1284025460481643,-12965.953125,228.16075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9714660644531,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.810546875,18000.0,0.0,0.0,0.2876262366771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580494999885559,0.5580554604530334,-5.951382718194509e-06,0.0,0.0002919040562119,0.0,0.0,36.41756057739258,0.0,0.0,0.0,0.3897500932216644,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845800563693046,-2004.0672607421875,304.15234375,0.6681737303733826,0.1392365992069244,0.1465214937925338,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566946923732757,0.050000000745058,0.0495594143867492,293.3275451660156,297.1499938964844,293.1499938964844,0.1244635209441185,-2122.543212890625,304.1674194335937,0.7411412000656128,0.1893737763166427,0.1347861438989639,293.20709228515625,297.1499938964844,293.1499938964844,0.3853732347488403,-7062.34423828125,304.1328430175781,0.9990000128746032,0.5260562896728516,0.4496552348136902,293.3324584960937,297.1499938964844,293.1499938964844,0.008078183978796,-2706.214111328125,300.6722106933594,0.4566946923732757,0.050000000745058,0.2350885272026062,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3873596191406,294.6379699707031,291.1370544433594,1.0,0.2812408804893493,0.6976103782653809,0.6976103782653809,1.0,1.0,-1.1959284543991089,0.4922062456607818,0.7037221789360046,0.2037685513496399,0.0,0.0,0.5622303485870361,64.42102813720703,48.0,0.1284025460481643,-12965.953125,228.16075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9714660644531,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.810546875,18000.0,0.0,0.0,0.2876262366771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580494999885559,0.5580554604530334,-5.951382718194509e-06,0.0,0.0002919040562119,0.0,0.0,36.41756057739258,0.0,0.0,0.0,0.3897500932216644,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841637626290321,-1996.130126953125,304.1526794433594,0.6702232956886292,0.1388685852289199,0.1460747271776199,294.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595467448234558,0.050000000745058,0.0495097078382968,293.32818603515625,297.1499938964844,293.1499938964844,0.1224118322134018,-2094.200927734375,304.16796875,0.7409682869911194,0.1870006173849105,0.1331054121255874,293.2068176269531,297.1499938964844,293.1499938964844,0.3800801038742065,-6979.822265625,304.1455993652344,0.9990000128746032,0.5253852605819702,0.4443796873092651,293.3333740234375,297.1499938964844,293.1499938964844,0.0080195823684334,-2691.396240234375,300.6412658691406,0.4595467448234558,0.050000000745058,0.2348527312278747,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3926696777344,294.6400146484375,291.14971923828125,1.0,0.2784611582756042,0.697411298751831,0.697411298751831,1.0,1.0,-1.186772108078003,0.4881609678268432,0.6986110806465149,0.2015680968761444,0.0,0.0,0.5612769722938538,63.03204727172852,48.0,18.034011840820312,-12895.5576171875,222.1390075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,308.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01171875,18000.0,0.0,0.0,0.2865155637264251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583025813102722,0.5583085417747498,-5.960831003903877e-06,0.0,0.0002907768939621,0.0,0.0,36.48762130737305,0.0,0.0,0.0,0.389901340007782,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837324261665344,-1987.8836669921875,304.1529846191406,0.6734879612922668,0.1385359615087509,0.1456367522478103,294.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636768996715545,0.050000000745058,0.0494408644735813,293.3285217285156,297.1499938964844,293.1499938964844,0.1203290075063705,-2065.3037109375,304.1684875488281,0.741906464099884,0.184676855802536,0.1314157247543335,293.2027282714844,297.1499938964844,293.1499938964844,0.372496634721756,-6863.1982421875,304.1601867675781,0.9990000128746032,0.5254629850387573,0.4369686245918274,293.3339233398437,297.1499938964844,293.1499938964844,0.0079574547708034,-2675.27734375,300.612060546875,0.4636768996715545,0.050000000745058,0.2345261722803115,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.39959716796875,294.6419677734375,291.1650390625,1.0,0.2747481167316437,0.6972551345825195,0.6972551345825195,1.0,1.0,-1.174918532371521,0.4829573631286621,0.6919611692428589,0.1987503319978714,0.0,0.0,0.5590126514434814,61.121673583984375,51.0,30.805404663085938,-12791.427734375,214.2339324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.986328125,18000.0,0.0,0.0,0.285420298576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559401512145996,0.5559461116790771,-5.954129392193863e-06,0.0,0.0002896653022617,0.0,0.0,36.24629211425781,0.0,0.0,0.0,0.3891521096229553,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830605179071426,-1975.1368408203125,304.153076171875,0.6768105030059814,0.1379599571228027,0.1449300646781921,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680220186710357,0.050000000745058,0.0493666753172874,293.3284912109375,297.1499938964844,293.1499938964844,0.1164429262280464,-2011.2879638671875,304.16876220703125,0.7404782772064209,0.1801556050777435,0.1281777173280716,293.1905517578125,297.1499938964844,293.1499938964844,0.3636736273765564,-6730.20068359375,304.1709899902344,0.9990000128746032,0.5265948176383972,0.4288350343704223,293.333984375,297.1499938964844,293.1499938964844,0.0078538423404097,-2648.938720703125,300.55426025390625,0.4680220186710357,0.050000000745058,0.2341742515563964,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4066772460937,294.6455383300781,291.1838073730469,1.0,0.2709008753299713,0.6969428062438965,0.6969428062438965,1.0,1.0,-1.1600137948989868,0.4764287769794464,0.683584988117218,0.1951007694005966,0.0,0.0,0.5527307987213135,59.03273391723633,54.0,20.69315528869629,-12603.53515625,205.1029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830958068370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455300807952881,0.5455359816551208,-5.897886239836225e-06,0.0,0.0002873062330763,0.0,0.0,35.062217712402344,0.0,0.0,0.0,0.3856308162212372,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830605179071426,-1975.1368408203125,304.153076171875,0.6768105030059814,0.1379599571228027,0.1449300646781921,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680220186710357,0.050000000745058,0.0493666753172874,293.3284912109375,297.1499938964844,293.1499938964844,0.1164429262280464,-2011.2879638671875,304.16876220703125,0.7404782772064209,0.1801556050777435,0.1281777173280716,293.1905517578125,297.1499938964844,293.1499938964844,0.3636736273765564,-6730.20068359375,304.1709899902344,0.9990000128746032,0.5265948176383972,0.4288350343704223,293.333984375,297.1499938964844,293.1499938964844,0.0078538423404097,-2648.938720703125,300.55426025390625,0.4680220186710357,0.050000000745058,0.2341742515563964,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4066772460937,294.6455383300781,291.1838073730469,1.0,0.2709008753299713,0.6969428062438965,0.6969428062438965,1.0,1.0,-1.1600137948989868,0.4764287769794464,0.683584988117218,0.1951007694005966,0.0,0.0,0.5527307987213135,59.03273391723633,54.0,20.69315528869629,-12603.53515625,205.1029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830958068370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455300807952881,0.5455359816551208,-5.897886239836225e-06,0.0,0.0002873062330763,0.0,0.0,35.062217712402344,0.0,0.0,0.0,0.3856308162212372,4.0,0.0,1.0
