time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826871395111084,-1968.328857421875,304.1526794433594,0.6778715252876282,0.1374924629926681,0.1443879902362823,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697831571102142,0.050000000745058,0.0493352971971035,293.32781982421875,297.1499938964844,293.1499938964844,0.1129772290587425,-1963.143798828125,304.16827392578125,0.7367221713066101,0.1757684201002121,0.1250735074281692,293.181640625,297.1499938964844,293.1499938964844,0.3599814176559448,-6677.02783203125,304.1699523925781,0.9990000128746032,0.5273853540420532,0.4253465533256531,293.3332824707031,297.1499938964844,293.1499938964844,0.0077739525586366,-2630.565185546875,300.4914855957031,0.4697831571102142,0.050000000745058,0.2340254187583923,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4088134765625,294.6482238769531,291.1789855957031,1.0,0.2689354717731476,0.6966305375099182,0.6966305375099182,1.0,1.0,-1.1513164043426514,0.4725943505764007,0.6787220239639282,0.1929449737071991,0.0,0.0,0.5488870143890381,58.11674118041992,57.0,-0.4209983646869659,-12476.6591796875,200.45755004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80828857421875,308.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806636095046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370370745658875,0.5370429158210754,-5.837601747771259e-06,0.0,0.0002848378790076,0.0,0.0,34.04352188110352,0.0,0.0,0.0,0.3825940787792206,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826871395111084,-1968.328857421875,304.1526794433594,0.6778715252876282,0.1374924629926681,0.1443879902362823,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697831571102142,0.050000000745058,0.0493352971971035,293.32781982421875,297.1499938964844,293.1499938964844,0.1129772290587425,-1963.143798828125,304.16827392578125,0.7367221713066101,0.1757684201002121,0.1250735074281692,293.181640625,297.1499938964844,293.1499938964844,0.3599814176559448,-6677.02783203125,304.1699523925781,0.9990000128746032,0.5273853540420532,0.4253465533256531,293.3332824707031,297.1499938964844,293.1499938964844,0.0077739525586366,-2630.565185546875,300.4914855957031,0.4697831571102142,0.050000000745058,0.2340254187583923,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4088134765625,294.6482238769531,291.1789855957031,1.0,0.2689354717731476,0.6966305375099182,0.6966305375099182,1.0,1.0,-1.1513164043426514,0.4725943505764007,0.6787220239639282,0.1929449737071991,0.0,0.0,0.5488870143890381,58.11674118041992,57.0,-0.4209983646869659,-12476.6591796875,200.45755004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80828857421875,308.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806636095046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370370745658875,0.5370429158210754,-5.837601747771259e-06,0.0,0.0002848378790076,0.0,0.0,34.04352188110352,0.0,0.0,0.0,0.3825940787792206,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824402198195457,-1963.9674072265625,304.1521911621094,0.6772143840789795,0.1370788663625717,0.143949881196022,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.469847172498703,0.050000000745058,0.0493341758847236,293.32696533203125,297.1499938964844,293.1499938964844,0.1096823513507843,-1917.17138671875,304.1676940917969,0.7312358617782593,0.1714401394128799,0.1220456808805465,293.1774597167969,297.1499938964844,293.1499938964844,0.359794944524765,-6677.38818359375,304.1635131835937,0.9990000128746032,0.5274417996406555,0.4252178966999054,293.3325500488281,297.1499938964844,293.1499938964844,0.0077045708894729,-2615.3359375,300.4269714355469,0.469847172498703,0.050000000745058,0.2340200841426849,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4063720703125,294.6502685546875,291.16754150390625,1.0,0.2684624791145324,0.6964851021766663,0.6964851021766663,1.0,1.0,-1.1470609903335571,0.4707260429859161,0.6763349771499634,0.1918763071298599,0.0,0.0,0.5470080971717834,58.02877807617188,60.0,-13.18507480621338,-12404.8017578125,198.90847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7824401855469,308.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783373892307281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321764349937439,0.5321822166442871,-5.799469818157377e-06,0.0,0.0002824770635925,0.0,0.0,33.45098114013672,0.0,0.0,0.0,0.3808053731918335,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824402198195457,-1963.9674072265625,304.1521911621094,0.6772143840789795,0.1370788663625717,0.143949881196022,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.469847172498703,0.050000000745058,0.0493341758847236,293.32696533203125,297.1499938964844,293.1499938964844,0.1096823513507843,-1917.17138671875,304.1676940917969,0.7312358617782593,0.1714401394128799,0.1220456808805465,293.1774597167969,297.1499938964844,293.1499938964844,0.359794944524765,-6677.38818359375,304.1635131835937,0.9990000128746032,0.5274417996406555,0.4252178966999054,293.3325500488281,297.1499938964844,293.1499938964844,0.0077045708894729,-2615.3359375,300.4269714355469,0.469847172498703,0.050000000745058,0.2340200841426849,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4063720703125,294.6502685546875,291.16754150390625,1.0,0.2684624791145324,0.6964851021766663,0.6964851021766663,1.0,1.0,-1.1470609903335571,0.4707260429859161,0.6763349771499634,0.1918763071298599,0.0,0.0,0.5470080971717834,58.02877807617188,60.0,-13.18507480621338,-12404.8017578125,198.90847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7824401855469,308.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783373892307281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321764349937439,0.5321822166442871,-5.799469818157377e-06,0.0,0.0002824770635925,0.0,0.0,33.45098114013672,0.0,0.0,0.0,0.3808053731918335,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822552740573883,-1960.8001708984373,304.1517639160156,0.6751300096511841,0.1366728544235229,0.1435566693544387,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685676395893097,0.050000000745058,0.0493571199476718,293.326171875,297.1499938964844,293.1499938964844,0.1064722537994384,-1872.1312255859373,304.1671447753906,0.7243017554283142,0.1671151220798492,0.1190461665391922,293.1780700683594,297.1499938964844,293.1499938964844,0.3624595701694488,-6720.505859375,304.154541015625,0.9990000128746032,0.5266327857971191,0.4277666509151459,293.3321838378906,297.1499938964844,293.1499938964844,0.0076411622576415,-2601.884033203125,300.3604431152344,0.4685676395893097,0.050000000745058,0.2341289222240448,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4013061523437,294.6519470214844,291.1524963378906,1.0,0.2691708207130432,0.6963396668434143,0.6963396668434143,1.0,1.0,-1.1462665796279907,0.4703555703163147,0.675911009311676,0.1916263699531555,0.0,0.0,0.5474368929862976,58.59809875488281,63.0,-19.358795166015625,-12379.298828125,199.76275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73846435546875,308.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763285040855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313907861709595,0.5313965678215027,-5.786637757410063e-06,0.0,0.0002804383111651,0.0,0.0,33.32366180419922,0.0,0.0,0.0,0.3804377913475036,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822552740573883,-1960.8001708984373,304.1517639160156,0.6751300096511841,0.1366728544235229,0.1435566693544387,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685676395893097,0.050000000745058,0.0493571199476718,293.326171875,297.1499938964844,293.1499938964844,0.1064722537994384,-1872.1312255859373,304.1671447753906,0.7243017554283142,0.1671151220798492,0.1190461665391922,293.1780700683594,297.1499938964844,293.1499938964844,0.3624595701694488,-6720.505859375,304.154541015625,0.9990000128746032,0.5266327857971191,0.4277666509151459,293.3321838378906,297.1499938964844,293.1499938964844,0.0076411622576415,-2601.884033203125,300.3604431152344,0.4685676395893097,0.050000000745058,0.2341289222240448,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4013061523437,294.6519470214844,291.1524963378906,1.0,0.2691708207130432,0.6963396668434143,0.6963396668434143,1.0,1.0,-1.1462665796279907,0.4703555703163147,0.675911009311676,0.1916263699531555,0.0,0.0,0.5474368929862976,58.59809875488281,63.0,-19.358795166015625,-12379.298828125,199.76275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73846435546875,308.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763285040855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313907861709595,0.5313965678215027,-5.786637757410063e-06,0.0,0.0002804383111651,0.0,0.0,33.32366180419922,0.0,0.0,0.0,0.3804377913475036,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821672156453132,-1959.2950439453125,304.151611328125,0.6736472845077515,0.1364631950855255,0.1433639675378799,294.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674937427043915,0.050000000745058,0.0493760667741298,293.32586669921875,297.1499938964844,293.1499938964844,0.1048756092786789,-1849.6138916015625,304.1669311523437,0.7203389406204224,0.1649431735277176,0.1175472065806388,293.1800231933594,297.1499938964844,293.1499938964844,0.3646612167358398,-6754.8671875,304.14971923828125,0.9990000128746032,0.5258939862251282,0.4298608601093292,293.33221435546875,297.1499938964844,293.1499938964844,0.0076104844920337,-2595.406494140625,300.3265686035156,0.4674937427043915,0.050000000745058,0.2342187911272049,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3980712890625,294.6527404785156,291.1448974609375,1.0,0.2698853611946106,0.6962669491767883,0.6962669491767883,1.0,1.0,-1.1469100713729858,0.4706196188926697,0.6762903928756714,0.191748097538948,0.0,0.0,0.5484346747398376,59.086368560791016,63.0,-20.40397453308105,-12380.8251953125,200.92384338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062683105469,308.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755053043365478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324857234954834,0.5324915647506714,-5.789929218735779e-06,0.0,0.0002796028566081,0.0,0.0,33.43074417114258,0.0,0.0,0.0,0.3807772994041443,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820764601230621,-1957.7332763671875,304.1514892578125,0.6719187498092651,0.1362459808588028,0.1431691944599151,294.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661519229412079,0.050000000745058,0.049399334937334,293.3256530761719,297.1499938964844,293.1499938964844,0.1032780110836029,-1827.0009765625,304.166748046875,0.7160323262214661,0.1627617180347442,0.1160453408956527,293.1829833984375,297.1499938964844,293.1499938964844,0.3673590719699859,-6796.42529296875,304.1448669433594,0.9990000128746032,0.524933397769928,0.4324194192886352,293.3323669433594,297.1499938964844,293.1499938964844,0.0075802500359714,-2589.00537109375,300.29229736328125,0.4661519229412079,0.050000000745058,0.2343291789293289,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3948669433594,294.65350341796875,291.13751220703125,1.0,0.270803689956665,0.6961307525634766,0.6961307525634766,1.0,1.0,-1.1481350660324097,0.4711199998855591,0.6770150661468506,0.1919936686754226,0.0,0.0,0.5499116778373718,59.69216537475586,66.0,-20.519466400146484,-12390.0390625,202.50518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,308.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748310565948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344972610473633,0.5345030426979065,-5.799337486678269e-06,0.0,0.0002789185964502,0.0,0.0,33.644287109375,0.0,0.0,0.0,0.3814428746700287,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.081876017153263,-1954.232421875,304.1513366699219,0.6678619384765625,0.1357833594083786,0.1427648216485977,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626978635787964,0.050000000745058,0.0494571477174758,293.32537841796875,297.1499938964844,293.1499938964844,0.10006944835186,-1781.3267822265625,304.1665344238281,0.7061988115310669,0.158365398645401,0.1130276098847389,293.1915588378906,297.1499938964844,293.1499938964844,0.3740228414535522,-6897.62158203125,304.135498046875,0.9990000128746032,0.5223625302314758,0.4387122988700866,293.3331604003906,297.1499938964844,293.1499938964844,0.0075200493447482,-2576.109619140625,300.2226867675781,0.4626978635787964,0.050000000745058,0.2346034198999405,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3876953125,294.655029296875,291.1239929199219,1.0,0.2731564939022064,0.6958582997322083,0.6958582997322083,1.0,1.0,-1.152042031288147,0.4727470278739929,0.679295003414154,0.1928314715623855,0.0,0.0,0.5541372299194336,61.20955657958984,69.0,-19.11674118041992,-12427.8505859375,206.75637817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56329345703125,308.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739948630332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410230159759521,0.5410288572311401,-5.835296178702265e-06,0.0,0.0002780699578579,0.0,0.0,34.369346618652344,0.0,0.0,0.0,0.383674293756485,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.081876017153263,-1954.232421875,304.1513366699219,0.6678619384765625,0.1357833594083786,0.1427648216485977,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626978635787964,0.050000000745058,0.0494571477174758,293.32537841796875,297.1499938964844,293.1499938964844,0.10006944835186,-1781.3267822265625,304.1665344238281,0.7061988115310669,0.158365398645401,0.1130276098847389,293.1915588378906,297.1499938964844,293.1499938964844,0.3740228414535522,-6897.62158203125,304.135498046875,0.9990000128746032,0.5223625302314758,0.4387122988700866,293.3331604003906,297.1499938964844,293.1499938964844,0.0075200493447482,-2576.109619140625,300.2226867675781,0.4626978635787964,0.050000000745058,0.2346034198999405,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3876953125,294.655029296875,291.1239929199219,1.0,0.2731564939022064,0.6958582997322083,0.6958582997322083,1.0,1.0,-1.152042031288147,0.4727470278739929,0.679295003414154,0.1928314715623855,0.0,0.0,0.5541372299194336,61.20955657958984,69.0,-19.11674118041992,-12427.8505859375,206.75637817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56329345703125,308.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739948630332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410230159759521,0.5410288572311401,-5.835296178702265e-06,0.0,0.0002780699578579,0.0,0.0,34.369346618652344,0.0,0.0,0.0,0.383674293756485,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816428661346435,-1950.0914306640625,304.1512756347656,0.663215160369873,0.1352794617414474,0.1423325389623642,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585208296775818,0.050000000745058,0.0495276153087616,293.32537841796875,297.1499938964844,293.1499938964844,0.0968368425965309,-1734.9739990234375,304.1664123535156,0.6952024698257446,0.1539229154586792,0.1099868640303611,293.2031555175781,297.1499938964844,293.1499938964844,0.3820752501487732,-7018.1650390625,304.126953125,0.9990000128746032,0.5189663171768188,0.4462629854679107,293.33453369140625,297.1499938964844,293.1499938964844,0.0074596218764781,-2562.916015625,300.151611328125,0.4585208296775818,0.050000000745058,0.2349376678466797,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3796081542969,294.6566162109375,291.1122131347656,1.0,0.2760626077651977,0.6955859065055847,0.6955859065055847,1.0,1.0,-1.1574894189834597,0.4750385582447052,0.6824508309364319,0.1940413564443588,0.0,0.0,0.559846043586731,63.06911849975586,57.0,-16.758956909179688,-12486.392578125,212.2229766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739106714725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505229830741882,0.550528883934021,-5.892300578125287e-06,0.0,0.0002779845381155,0.0,0.0,35.464691162109375,0.0,0.0,0.0,0.3869960606098175,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816428661346435,-1950.0914306640625,304.1512756347656,0.663215160369873,0.1352794617414474,0.1423325389623642,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585208296775818,0.050000000745058,0.0495276153087616,293.32537841796875,297.1499938964844,293.1499938964844,0.0968368425965309,-1734.9739990234375,304.1664123535156,0.6952024698257446,0.1539229154586792,0.1099868640303611,293.2031555175781,297.1499938964844,293.1499938964844,0.3820752501487732,-7018.1650390625,304.126953125,0.9990000128746032,0.5189663171768188,0.4462629854679107,293.33453369140625,297.1499938964844,293.1499938964844,0.0074596218764781,-2562.916015625,300.151611328125,0.4585208296775818,0.050000000745058,0.2349376678466797,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3796081542969,294.6566162109375,291.1122131347656,1.0,0.2760626077651977,0.6955859065055847,0.6955859065055847,1.0,1.0,-1.1574894189834597,0.4750385582447052,0.6824508309364319,0.1940413564443588,0.0,0.0,0.559846043586731,63.06911849975586,57.0,-16.758956909179688,-12486.392578125,212.2229766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739106714725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505229830741882,0.550528883934021,-5.892300578125287e-06,0.0,0.0002779845381155,0.0,0.0,35.464691162109375,0.0,0.0,0.0,0.3869960606098175,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811966508626937,-1941.720703125,304.151611328125,0.6641786098480225,0.1347953230142593,0.1417819261550903,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.460485965013504,0.050000000745058,0.0494939982891082,293.32525634765625,297.1499938964844,293.1499938964844,0.0933861136436462,-1685.0087890625,304.1667175292969,0.690091609954834,0.149502083659172,0.1068650856614112,293.2102966308594,297.1499938964844,293.1499938964844,0.3789356052875519,-6966.10205078125,304.1404724121094,0.9990000128746032,0.5161442160606384,0.442675232887268,293.3360290527344,297.1499938964844,293.1499938964844,0.0073738452047109,-2541.022705078125,300.0846252441406,0.460485965013504,0.050000000745058,0.2347782254219055,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3821716308594,294.6581420898437,291.120361328125,1.0,0.2734445333480835,0.6952387094497681,0.6952387094497681,1.0,1.0,-1.1486382484436035,0.4710825383663177,0.6775556802749634,0.1919974833726883,0.0,0.0,0.5643784999847412,62.09883117675781,45.0,13.098929405212402,-12460.6064453125,207.3715362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744694352149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608496069908142,0.5608555674552917,-5.962794602965005e-06,0.0,0.0002785515971481,0.0,0.0,36.72214126586914,0.0,0.0,0.0,0.3906655013561249,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811966508626937,-1941.720703125,304.151611328125,0.6641786098480225,0.1347953230142593,0.1417819261550903,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.460485965013504,0.050000000745058,0.0494939982891082,293.32525634765625,297.1499938964844,293.1499938964844,0.0933861136436462,-1685.0087890625,304.1667175292969,0.690091609954834,0.149502083659172,0.1068650856614112,293.2102966308594,297.1499938964844,293.1499938964844,0.3789356052875519,-6966.10205078125,304.1404724121094,0.9990000128746032,0.5161442160606384,0.442675232887268,293.3360290527344,297.1499938964844,293.1499938964844,0.0073738452047109,-2541.022705078125,300.0846252441406,0.460485965013504,0.050000000745058,0.2347782254219055,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3821716308594,294.6581420898437,291.120361328125,1.0,0.2734445333480835,0.6952387094497681,0.6952387094497681,1.0,1.0,-1.1486382484436035,0.4710825383663177,0.6775556802749634,0.1919974833726883,0.0,0.0,0.5643784999847412,62.09883117675781,45.0,13.098929405212402,-12460.6064453125,207.3715362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744694352149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608496069908142,0.5608555674552917,-5.962794602965005e-06,0.0,0.0002785515971481,0.0,0.0,36.72214126586914,0.0,0.0,0.0,0.3906655013561249,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805170238018035,-1928.593017578125,304.1521911621094,0.6704322695732117,0.1344152987003326,0.1412201672792434,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678200781345367,0.050000000745058,0.0493704341351985,293.324462890625,297.1499938964844,293.1499938964844,0.089711420238018,-1631.3349609375,304.1672668457031,0.6904078125953674,0.1452203840017318,0.1037525832653045,293.203125,297.1499938964844,293.1499938964844,0.364859789609909,-6749.21435546875,304.16729736328125,0.9990000128746032,0.5160359740257263,0.4292299151420593,293.3365173339844,297.1499938964844,293.1499938964844,0.0072628296911716,-2509.17431640625,300.0301818847656,0.4678200781345367,0.050000000745058,0.2341920882463455,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3934631347656,294.6595153808594,291.1584167480469,1.0,0.2666875720024109,0.6948915719985962,0.6948915719985962,1.0,1.0,-1.1273300647735596,0.4617547690868377,0.6655753254890442,0.1870510429143905,0.0,0.0,0.5615894794464111,58.68243408203125,48.0,45.1054916381836,-12297.1259765625,193.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,307.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.2750470340251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606144070625305,0.5606203675270081,-5.982874881738098e-06,0.0,0.0002791377773974,0.0,0.0,36.80340576171875,0.0,0.0,0.0,0.3907867670059204,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805170238018035,-1928.593017578125,304.1521911621094,0.6704322695732117,0.1344152987003326,0.1412201672792434,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678200781345367,0.050000000745058,0.0493704341351985,293.324462890625,297.1499938964844,293.1499938964844,0.089711420238018,-1631.3349609375,304.1672668457031,0.6904078125953674,0.1452203840017318,0.1037525832653045,293.203125,297.1499938964844,293.1499938964844,0.364859789609909,-6749.21435546875,304.16729736328125,0.9990000128746032,0.5160359740257263,0.4292299151420593,293.3365173339844,297.1499938964844,293.1499938964844,0.0072628296911716,-2509.17431640625,300.0301818847656,0.4678200781345367,0.050000000745058,0.2341920882463455,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3934631347656,294.6595153808594,291.1584167480469,1.0,0.2666875720024109,0.6948915719985962,0.6948915719985962,1.0,1.0,-1.1273300647735596,0.4617547690868377,0.6655753254890442,0.1870510429143905,0.0,0.0,0.5615894794464111,58.68243408203125,48.0,45.1054916381836,-12297.1259765625,193.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,307.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.2750470340251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606144070625305,0.5606203675270081,-5.982874881738098e-06,0.0,0.0002791377773974,0.0,0.0,36.80340576171875,0.0,0.0,0.0,0.3907867670059204,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802141726016998,-1922.712646484375,304.15234375,0.6729642748832703,0.1342751681804657,0.1410089135169983,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704405665397644,0.050000000745058,0.0493235774338245,293.32373046875,297.1499938964844,293.1499938964844,0.0879316926002502,-1605.342529296875,304.1673583984375,0.6898456811904907,0.143154576420784,0.1022587493062019,293.195556640625,297.1499938964844,293.1499938964844,0.3589984178543091,-6660.4365234375,304.1746826171875,0.9990000128746032,0.5168517231941223,0.4240179359912872,293.336181640625,297.1499938964844,293.1499938964844,0.0072110062465071,-2493.99365234375,300.0053405761719,0.4704405665397644,0.050000000745058,0.2339698225259781,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3975524902344,294.6600341796875,291.1782531738281,1.0,0.2643921077251434,0.6947180032730103,0.6947180032730103,1.0,1.0,-1.1187326908111572,0.4580065011978149,0.6607262492179871,0.1850100457668304,0.0,0.0,0.5578728914260864,57.38008117675781,48.0,47.55351257324219,-12204.9482421875,188.6852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.2109375,18000.0,0.0,0.0,0.275123655796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555758535861969,0.5557644963264465,-5.961775059404317e-06,0.0,0.0002792155428323,0.0,0.0,36.26889419555664,0.0,0.0,0.0,0.3891753256320953,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800110027194023,-1918.823974609375,304.1522827148437,0.6747185587882996,0.1341661959886551,0.1408447623252868,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721875786781311,0.050000000745058,0.0492914840579032,293.32281494140625,297.1499938964844,293.1499938964844,0.0862707868218422,-1581.2197265625,304.1672058105469,0.6884379386901855,0.1411374062299728,0.1008092984557151,293.1883850097656,297.1499938964844,293.1499938964844,0.3549221754074096,-6599.54541015625,304.1775817871094,0.9990000128746032,0.5176809430122375,0.4204105138778686,293.33563232421875,297.1499938964844,293.1499938964844,0.007166011724621,-2481.415283203125,299.9785461425781,0.4721875786781311,0.050000000745058,0.2338175773620605,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3950500488281,294.6537475585937,291.18804931640625,1.0,0.2626230120658874,0.6946638226509094,0.6946638226509094,1.0,1.0,-1.1122692823410034,0.4551991820335388,0.6570700407028198,0.1835246533155441,0.0,0.0,0.5541525483131409,56.481571197509766,51.0,34.812583923339844,-12121.4970703125,184.9846649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.958984375,18000.0,0.0,0.0,0.2750283777713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491265058517456,0.5491324067115784,-5.924525794398505e-06,0.0,0.0002791188308037,0.0,0.0,35.50449752807617,0.0,0.0,0.0,0.3869266808032989,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798394978046417,-1915.7176513671875,304.1517944335937,0.6766659021377563,0.1340053230524063,0.1406225562095642,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741025269031524,0.050000000745058,0.0492556132376194,293.3206787109375,297.1499938964844,293.1499938964844,0.0832154229283332,-1537.2039794921875,304.16656494140625,0.6839275360107422,0.1371893286705017,0.0980084165930748,293.1771240234375,297.1499938964844,293.1499938964844,0.3504247069358825,-6534.60595703125,304.1756591796875,0.9990000128746032,0.5190040469169617,0.4163406193256378,293.33447265625,297.1499938964844,293.1499938964844,0.0070912786759436,-2462.16748046875,299.9178466796875,0.4741025269031524,0.050000000745058,0.233647421002388,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3792419433594,294.6269226074219,291.18707275390625,1.0,0.260491132736206,0.6945554614067078,0.6945554614067078,1.0,1.0,-1.103541135787964,0.4513988792896271,0.652142345905304,0.1815406829118728,0.0,0.0,0.5488631725311279,55.45866394042969,54.0,6.471121311187744,-12009.7734375,180.40155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.369140625,18000.0,0.0,0.0,0.2743765413761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379377603530884,0.5379436016082764,-5.848246019013459e-06,0.0,0.0002784573298413,0.0,0.0,34.17144012451172,0.0,0.0,0.0,0.3829690515995025,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798394978046417,-1915.7176513671875,304.1517944335937,0.6766659021377563,0.1340053230524063,0.1406225562095642,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741025269031524,0.050000000745058,0.0492556132376194,293.3206787109375,297.1499938964844,293.1499938964844,0.0832154229283332,-1537.2039794921875,304.16656494140625,0.6839275360107422,0.1371893286705017,0.0980084165930748,293.1771240234375,297.1499938964844,293.1499938964844,0.3504247069358825,-6534.60595703125,304.1756591796875,0.9990000128746032,0.5190040469169617,0.4163406193256378,293.33447265625,297.1499938964844,293.1499938964844,0.0070912786759436,-2462.16748046875,299.9178466796875,0.4741025269031524,0.050000000745058,0.233647421002388,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3792419433594,294.6269226074219,291.18707275390625,1.0,0.260491132736206,0.6945554614067078,0.6945554614067078,1.0,1.0,-1.103541135787964,0.4513988792896271,0.652142345905304,0.1815406829118728,0.0,0.0,0.5488631725311279,55.45866394042969,54.0,6.471121311187744,-12009.7734375,180.40155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.369140625,18000.0,0.0,0.0,0.2743765413761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379377603530884,0.5379436016082764,-5.848246019013459e-06,0.0,0.0002784573298413,0.0,0.0,34.17144012451172,0.0,0.0,0.0,0.3829690515995025,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797768905758857,-1914.7181396484373,304.1513061523437,0.6767581105232239,0.1338740885257721,0.1404759138822555,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743777215480804,0.050000000745058,0.0492504239082336,293.3185729980469,297.1499938964844,293.1499938964844,0.0802776366472244,-1495.14208984375,304.1659545898437,0.6774389147758484,0.1332962214946746,0.0952779203653335,293.1708984375,297.1499938964844,293.1499938964844,0.3495635092258453,-6525.2724609375,304.16845703125,0.9990000128746032,0.5195878744125366,0.4157464802265167,293.33349609375,297.1499938964844,293.1499938964844,0.0070260209031403,-2446.00244140625,299.8544616699219,0.4743777215480804,0.050000000745058,0.2336228042840957,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3666687011719,294.6108093261719,291.1795959472656,1.0,0.2599011063575744,0.6944470405578613,0.6944470405578613,1.0,1.0,-1.0993602275848389,0.4495569467544555,0.6498033404350281,0.1806075274944305,0.0,0.0,0.5452041625976562,55.2733154296875,57.0,-7.185032844543457,-11954.509765625,178.79698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.08984375,18000.0,0.0,0.0,0.2733118534088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302194356918335,0.5302252173423767,-5.792678621219238e-06,0.0,0.0002773767919279,0.0,0.0,33.25528335571289,0.0,0.0,0.0,0.3801797330379486,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797768905758857,-1914.7181396484373,304.1513061523437,0.6767581105232239,0.1338740885257721,0.1404759138822555,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743777215480804,0.050000000745058,0.0492504239082336,293.3185729980469,297.1499938964844,293.1499938964844,0.0802776366472244,-1495.14208984375,304.1659545898437,0.6774389147758484,0.1332962214946746,0.0952779203653335,293.1708984375,297.1499938964844,293.1499938964844,0.3495635092258453,-6525.2724609375,304.16845703125,0.9990000128746032,0.5195878744125366,0.4157464802265167,293.33349609375,297.1499938964844,293.1499938964844,0.0070260209031403,-2446.00244140625,299.8544616699219,0.4743777215480804,0.050000000745058,0.2336228042840957,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3666687011719,294.6108093261719,291.1795959472656,1.0,0.2599011063575744,0.6944470405578613,0.6944470405578613,1.0,1.0,-1.0993602275848389,0.4495569467544555,0.6498033404350281,0.1806075274944305,0.0,0.0,0.5452041625976562,55.2733154296875,57.0,-7.185032844543457,-11954.509765625,178.79698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.08984375,18000.0,0.0,0.0,0.2733118534088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302194356918335,0.5302252173423767,-5.792678621219238e-06,0.0,0.0002773767919279,0.0,0.0,33.25528335571289,0.0,0.0,0.0,0.3801797330379486,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797715857625007,-1914.8175048828125,304.15087890625,0.6753270030021667,0.1337510347366333,0.1403688043355941,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733649492263794,0.050000000745058,0.0492695681750774,293.3165588378906,297.1499938964844,293.1499938964844,0.0773955211043357,-1454.145263671875,304.1654357910156,0.66940838098526,0.1294347941875457,0.0925905853509903,293.16973876953125,297.1499938964844,293.1499938964844,0.3516362607479095,-6560.099609375,304.1588439941406,0.9990000128746032,0.519303560256958,0.4179224669933319,293.332763671875,297.1499938964844,293.1499938964844,0.0069664334878325,-2431.61474609375,299.78936767578125,0.4733649492263794,0.050000000745058,0.2337136268615722,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357666015625,294.6044921875,291.1684875488281,1.0,0.2605360150337219,0.6942939162254333,0.6942939162254333,1.0,1.0,-1.09876549243927,0.4492492973804474,0.6495162844657898,0.1804803311824798,0.0,0.0,0.5432603359222412,55.751163482666016,60.0,-14.159159660339355,-11938.3544921875,179.51223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.93359375,18000.0,0.0,0.0,0.2720570564270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525486409664154,0.5254921913146973,-5.756588052463485e-06,0.0,0.0002761033247224,0.0,0.0,32.69113540649414,0.0,0.0,0.0,0.3784539699554443,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797715857625007,-1914.8175048828125,304.15087890625,0.6753270030021667,0.1337510347366333,0.1403688043355941,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733649492263794,0.050000000745058,0.0492695681750774,293.3165588378906,297.1499938964844,293.1499938964844,0.0773955211043357,-1454.145263671875,304.1654357910156,0.66940838098526,0.1294347941875457,0.0925905853509903,293.16973876953125,297.1499938964844,293.1499938964844,0.3516362607479095,-6560.099609375,304.1588439941406,0.9990000128746032,0.519303560256958,0.4179224669933319,293.332763671875,297.1499938964844,293.1499938964844,0.0069664334878325,-2431.61474609375,299.78936767578125,0.4733649492263794,0.050000000745058,0.2337136268615722,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357666015625,294.6044921875,291.1684875488281,1.0,0.2605360150337219,0.6942939162254333,0.6942939162254333,1.0,1.0,-1.09876549243927,0.4492492973804474,0.6495162844657898,0.1804803311824798,0.0,0.0,0.5432603359222412,55.751163482666016,60.0,-14.159159660339355,-11938.3544921875,179.51223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.93359375,18000.0,0.0,0.0,0.2720570564270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525486409664154,0.5254921913146973,-5.756588052463485e-06,0.0,0.0002761033247224,0.0,0.0,32.69113540649414,0.0,0.0,0.0,0.3784539699554443,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797916948795318,-1915.391845703125,304.15057373046875,0.6727111339569092,0.1336240023374557,0.1402816027402877,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.471288114786148,0.050000000745058,0.0493081994354724,293.314697265625,297.1499938964844,293.1499938964844,0.0745316222310066,-1413.69580078125,304.1650695800781,0.6603007912635803,0.1255921274423599,0.0899325013160705,293.173095703125,297.1499938964844,293.1499938964844,0.3560513854026794,-6629.54150390625,304.1485290527344,0.9990000128746032,0.5181320309638977,0.4222815632820129,293.3323669433594,297.1499938964844,293.1499938964844,0.0069102100096642,-2418.177978515625,299.7229919433594,0.471288114786148,0.050000000745058,0.233896866440773,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35137939453125,294.606201171875,291.1562194824219,1.0,0.2621367275714874,0.6941407918930054,0.6941407918930054,1.0,1.0,-1.100981593132019,0.4501532912254333,0.6508283019065857,0.1809866428375244,0.0,0.0,0.543063759803772,56.75909805297852,63.0,-16.72849464416504,-11953.71484375,182.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,307.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.2708323895931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239531993865967,0.5239589214324951,-5.740863798564533e-06,0.0,0.0002748604456428,0.0,0.0,32.490447998046875,0.0,0.0,0.0,0.3778454661369324,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797916948795318,-1915.391845703125,304.15057373046875,0.6727111339569092,0.1336240023374557,0.1402816027402877,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.471288114786148,0.050000000745058,0.0493081994354724,293.314697265625,297.1499938964844,293.1499938964844,0.0745316222310066,-1413.69580078125,304.1650695800781,0.6603007912635803,0.1255921274423599,0.0899325013160705,293.173095703125,297.1499938964844,293.1499938964844,0.3560513854026794,-6629.54150390625,304.1485290527344,0.9990000128746032,0.5181320309638977,0.4222815632820129,293.3323669433594,297.1499938964844,293.1499938964844,0.0069102100096642,-2418.177978515625,299.7229919433594,0.471288114786148,0.050000000745058,0.233896866440773,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35137939453125,294.606201171875,291.1562194824219,1.0,0.2621367275714874,0.6941407918930054,0.6941407918930054,1.0,1.0,-1.100981593132019,0.4501532912254333,0.6508283019065857,0.1809866428375244,0.0,0.0,0.543063759803772,56.75909805297852,63.0,-16.72849464416504,-11953.71484375,182.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,307.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.2708323895931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239531993865967,0.5239589214324951,-5.740863798564533e-06,0.0,0.0002748604456428,0.0,0.0,32.490447998046875,0.0,0.0,0.0,0.3778454661369324,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0798050016164779,-1915.7353515625,304.1504211425781,0.6710546612739563,0.1335566192865371,0.140241339802742,294.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698921740055084,0.050000000745058,0.0493336506187915,293.3138427734375,297.1499938964844,293.1499938964844,0.0730990022420883,-1393.580322265625,304.1649475097656,0.6554813385009766,0.1236753910779953,0.0886116176843643,293.1762390136719,297.1499938964844,293.1499938964844,0.3589870035648346,-6674.83251953125,304.1434631347656,0.9990000128746032,0.517219603061676,0.425129622220993,293.3323059082031,297.1499938964844,293.1499938964844,0.0068829250521957,-2411.659912109375,299.689453125,0.4698921740055084,0.050000000745058,0.2340175956487655,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.3490905761719,294.6096496582031,291.1500549316406,1.0,0.263233482837677,0.6940642595291138,0.6940642595291138,1.0,1.0,-1.10294771194458,0.4509757757186889,0.6519719362258911,0.181432694196701,0.0,0.0,0.5435892939567566,57.42970657348633,63.0,-17.07455825805664,-11970.76171875,183.9219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,307.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.2702948749065399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243332386016846,0.5243390202522278,-5.740378583141137e-06,0.0,0.0002743149525485,0.0,0.0,32.5192985534668,0.0,0.0,0.0,0.377942830324173,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798182263970375,-1916.0731201171875,304.1503295898437,0.6692138910293579,0.1334859579801559,0.1402017772197723,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682709574699402,0.050000000745058,0.0493626482784748,293.3130187988281,297.1499938964844,293.1499938964844,0.0716630965471267,-1373.5040283203125,304.1648254394531,0.6505530476570129,0.121761180460453,0.0872950702905654,293.1802673339844,297.1499938964844,293.1499938964844,0.3623360693454742,-6726.02734375,304.1385803222656,0.9990000128746032,0.5160967111587524,0.4283516108989715,293.33233642578125,297.1499938964844,293.1499938964844,0.0068560447543859,-2405.22216796875,299.6557006835937,0.4682709574699402,0.050000000745058,0.2341551482677459,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.34765625,294.6145935058594,291.14404296875,1.0,0.2644965052604675,0.6939384341239929,0.6939384341239929,1.0,1.0,-1.1053930521011353,0.4519941806793213,0.6533988118171692,0.1819753795862198,0.0,0.0,0.5445075631141663,58.196434020996094,66.0,-16.96139907836914,-11992.8671875,186.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,307.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.171875,18000.0,0.0,0.0,0.2698372006416321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254436731338501,0.5254493951797485,-5.744610916735837e-06,0.0,0.0002738504554145,0.0,0.0,32.630577087402344,0.0,0.0,0.0,0.3782964944839477,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798395276069641,-1916.636474609375,304.1501770019531,0.6651031374931335,0.1333340406417846,0.14012211561203,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.464358240365982,0.050000000745058,0.0494299791753292,293.3114929199219,297.1499938964844,293.1499938964844,0.0687759593129158,-1333.413818359375,304.1647033691406,0.6405295729637146,0.1179401949048042,0.0846740007400512,293.19061279296875,297.1499938964844,293.1499938964844,0.3700941205024719,-6843.2685546875,304.1294860839844,0.9990000128746032,0.5132413506507874,0.4357412159442901,293.3326110839844,297.1499938964844,293.1499938964844,0.0068029845133423,-2392.411865234375,299.587646484375,0.464358240365982,0.050000000745058,0.2344745397567749,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.346435546875,294.6286926269531,291.1328125,1.0,0.2674451172351837,0.6936867237091064,0.6936867237091064,1.0,1.0,-1.1114970445632937,0.4545545279979706,0.6569425463676453,0.183333158493042,0.0,0.0,0.5474182367324829,59.98247146606445,69.0,-15.891682624816896,-12049.89453125,191.36968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,307.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.07421875,18000.0,0.0,0.0,0.2692368626594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297097563743591,0.5297155380249023,-5.766570211562794e-06,0.0,0.0002732411958277,0.0,0.0,33.08755874633789,0.0,0.0,0.0,0.3797271847724914,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798395276069641,-1916.636474609375,304.1501770019531,0.6651031374931335,0.1333340406417846,0.14012211561203,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.464358240365982,0.050000000745058,0.0494299791753292,293.3114929199219,297.1499938964844,293.1499938964844,0.0687759593129158,-1333.413818359375,304.1647033691406,0.6405295729637146,0.1179401949048042,0.0846740007400512,293.19061279296875,297.1499938964844,293.1499938964844,0.3700941205024719,-6843.2685546875,304.1294860839844,0.9990000128746032,0.5132413506507874,0.4357412159442901,293.3326110839844,297.1499938964844,293.1499938964844,0.0068029845133423,-2392.411865234375,299.587646484375,0.464358240365982,0.050000000745058,0.2344745397567749,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.346435546875,294.6286926269531,291.1328125,1.0,0.2674451172351837,0.6936867237091064,0.6936867237091064,1.0,1.0,-1.1114970445632937,0.4545545279979706,0.6569425463676453,0.183333158493042,0.0,0.0,0.5474182367324829,59.98247146606445,69.0,-15.891682624816896,-12049.89453125,191.36968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,307.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.07421875,18000.0,0.0,0.0,0.2692368626594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297097563743591,0.5297155380249023,-5.766570211562794e-06,0.0,0.0002732411958277,0.0,0.0,33.08755874633789,0.0,0.0,0.0,0.3797271847724914,4.0,0.0,1.0
