time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.079851895570755,-1917.0130615234373,304.1501159667969,0.6606050133705139,0.1331702619791031,0.140040323138237,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596842527389526,0.050000000745058,0.0495078340172767,293.3099975585937,297.1499938964844,293.1499938964844,0.0658701658248901,-1293.4691162109375,304.1646423339844,0.6304364204406738,0.1141502857208252,0.082073301076889,293.2033996582031,297.1499938964844,293.1499938964844,0.3790083825588226,-6976.2861328125,304.1215209960937,0.9990000128746032,0.5096224546432495,0.4441329538822174,293.33319091796875,297.1499938964844,293.1499938964844,0.0067505189217627,-2379.58251953125,299.5190124511719,0.4596842527389526,0.050000000745058,0.2348438501358032,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.34686279296875,294.6474304199219,291.1226806640625,1.0,0.2708456218242645,0.6934350728988647,0.6934350728988647,1.0,1.0,-1.118898868560791,0.4576776921749115,0.6612211465835571,0.184986338019371,0.0,0.0,0.5516254305839539,62.05268096923828,57.0,-14.337615966796877,-12120.7841796875,197.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,307.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9140625,18000.0,0.0,0.0,0.2691491246223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364696383476257,0.5364754796028137,-5.805356067867251e-06,0.0,0.0002731521381065,0.0,0.0,33.8388786315918,0.0,0.0,0.0,0.3820518851280212,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.079851895570755,-1917.0130615234373,304.1501159667969,0.6606050133705139,0.1331702619791031,0.140040323138237,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596842527389526,0.050000000745058,0.0495078340172767,293.3099975585937,297.1499938964844,293.1499938964844,0.0658701658248901,-1293.4691162109375,304.1646423339844,0.6304364204406738,0.1141502857208252,0.082073301076889,293.2033996582031,297.1499938964844,293.1499938964844,0.3790083825588226,-6976.2861328125,304.1215209960937,0.9990000128746032,0.5096224546432495,0.4441329538822174,293.33319091796875,297.1499938964844,293.1499938964844,0.0067505189217627,-2379.58251953125,299.5190124511719,0.4596842527389526,0.050000000745058,0.2348438501358032,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.34686279296875,294.6474304199219,291.1226806640625,1.0,0.2708456218242645,0.6934350728988647,0.6934350728988647,1.0,1.0,-1.118898868560791,0.4576776921749115,0.6612211465835571,0.184986338019371,0.0,0.0,0.5516254305839539,62.05268096923828,57.0,-14.337615966796877,-12120.7841796875,197.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,307.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9140625,18000.0,0.0,0.0,0.2691491246223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364696383476257,0.5364754796028137,-5.805356067867251e-06,0.0,0.0002731521381065,0.0,0.0,33.8388786315918,0.0,0.0,0.0,0.3820518851280212,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797529369592666,-1915.1561279296875,304.1502685546875,0.6611421704292297,0.1330796629190445,0.1399128884077072,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604844450950622,0.050000000745058,0.0494942478835582,293.30810546875,297.1499938964844,293.1499938964844,0.0634904503822326,-1260.987548828125,304.1647033691406,0.6260949969291687,0.111285887658596,0.0800175368785858,293.2108459472656,297.1499938964844,293.1499938964844,0.3781118392944336,-6958.45068359375,304.1312866210937,0.9990000128746032,0.5070335865020752,0.4426799118518829,293.3336486816406,297.1499938964844,293.1499938964844,0.0066942069679498,-2364.22119140625,299.4667663574219,0.4604844450950622,0.050000000745058,0.2347794026136398,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3489685058594,294.6522521972656,291.1252746582031,1.0,0.2694414854049682,0.6931771636009216,0.6931771636009216,1.0,1.0,-1.1144682168960571,0.4556600153446197,0.658808171749115,0.1840407997369766,0.0,0.0,0.5546973943710327,61.65299987792969,57.0,4.613239765167236,-12120.2197265625,195.46600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.888671875,18000.0,0.0,0.0,0.2694238424301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428939461708069,0.5428997874259949,-5.846188287250698e-06,0.0,0.0002734309528023,0.0,0.0,34.58179473876953,0.0,0.0,0.0,0.3842838108539581,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796974152326583,-1914.0628662109373,304.1503295898437,0.6618660688400269,0.1330663561820984,0.1398789584636688,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613239169120788,0.050000000745058,0.0494801513850688,293.3075561523437,297.1499938964844,293.1499938964844,0.062881663441658,-1252.685302734375,304.1647644042969,0.6255359053611755,0.1105909645557403,0.079517088830471,293.2113342285156,297.1499938964844,293.1499938964844,0.3766131699085235,-6934.6689453125,304.1356201171875,0.9990000128746032,0.5066354274749756,0.4411667883396148,293.3337097167969,297.1499938964844,293.1499938964844,0.0066774119623005,-2359.22021484375,299.4552917480469,0.4613239169120788,0.050000000745058,0.2347125262022018,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3480834960937,294.6492614746094,291.1300048828125,1.0,0.2686325311660766,0.6931127309799194,0.6931127309799194,1.0,1.0,-1.111919641494751,0.4545337855815887,0.6573858261108398,0.1834772676229477,0.0,0.0,0.5548197031021118,61.26305389404297,45.0,11.951098442077637,-12108.5146484375,193.92306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,307.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.734375,18000.0,0.0,0.0,0.2695103287696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439459681510925,0.5439518094062805,-5.855113158759195e-06,0.0,0.0002735187299549,0.0,0.0,34.71540451049805,0.0,0.0,0.0,0.3846617043018341,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793573483824729,-1907.32177734375,304.1507873535156,0.6684899926185608,0.1330596208572387,0.1397155523300171,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683544039726257,0.050000000745058,0.0493612177670002,293.3048400878906,297.1499938964844,293.1499938964844,0.0597536452114582,-1210.26611328125,304.1650390625,0.6250998973846436,0.1071500703692436,0.0770065635442733,293.2044372558594,297.1499938964844,293.1499938964844,0.3633123934268951,-6728.681640625,304.1627502441406,0.9990000128746032,0.5064449906349182,0.428188681602478,293.333740234375,297.1499938964844,293.1499938964844,0.0065825339406728,-2330.111572265625,299.402587890625,0.4683544039726257,0.050000000745058,0.2341483682394027,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3358459472656,294.61114501953125,291.1617431640625,1.0,0.2622073292732239,0.6927903890609741,0.6927903890609741,1.0,1.0,-1.0923428535461426,0.4459388852119446,0.646403968334198,0.1792085170745849,0.0,0.0,0.5518289804458618,58.00046920776367,48.0,37.5449333190918,-11972.8994140625,181.76925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,307.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.552734375,18000.0,0.0,0.0,0.2697921097278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424257516860962,0.5424315929412842,-5.862936632183846e-06,0.0,0.000273804704193,0.0,0.0,34.624305725097656,0.0,0.0,0.0,0.3843027949333191,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793573483824729,-1907.32177734375,304.1507873535156,0.6684899926185608,0.1330596208572387,0.1397155523300171,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683544039726257,0.050000000745058,0.0493612177670002,293.3048400878906,297.1499938964844,293.1499938964844,0.0597536452114582,-1210.26611328125,304.1650390625,0.6250998973846436,0.1071500703692436,0.0770065635442733,293.2044372558594,297.1499938964844,293.1499938964844,0.3633123934268951,-6728.681640625,304.1627502441406,0.9990000128746032,0.5064449906349182,0.428188681602478,293.333740234375,297.1499938964844,293.1499938964844,0.0065825339406728,-2330.111572265625,299.402587890625,0.4683544039726257,0.050000000745058,0.2341483682394027,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3358459472656,294.61114501953125,291.1617431640625,1.0,0.2622073292732239,0.6927903890609741,0.6927903890609741,1.0,1.0,-1.0923428535461426,0.4459388852119446,0.646403968334198,0.1792085170745849,0.0,0.0,0.5518289804458618,58.00046920776367,48.0,37.5449333190918,-11972.8994140625,181.76925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,307.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.552734375,18000.0,0.0,0.0,0.2697921097278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424257516860962,0.5424315929412842,-5.862936632183846e-06,0.0,0.000273804704193,0.0,0.0,34.624305725097656,0.0,0.0,0.0,0.3843027949333191,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.079219602048397,-1904.5556640625,304.1509094238281,0.6712104082107544,0.133083164691925,0.1396846920251846,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4708601534366607,0.050000000745058,0.0493161305785179,293.3033142089844,297.1499938964844,293.1499938964844,0.0582341067492961,-1189.8604736328125,304.1650695800781,0.6243221759796143,0.1054888367652893,0.0758017972111702,293.1969909667969,297.1499938964844,293.1499938964844,0.3578192591667175,-6645.15966796875,304.1703186035156,0.9990000128746032,0.5072170495986938,0.4231627285480499,293.33355712890625,297.1499938964844,293.1499938964844,0.0065376865677535,-2316.20556640625,299.3773498535156,0.4708601534366607,0.050000000745058,0.2339344918727874,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3226013183594,294.58160400390625,291.17724609375,1.0,0.2600556313991546,0.6926292181015015,0.6926292181015015,1.0,1.0,-1.084516525268555,0.4425037801265716,0.6420127749443054,0.1774961054325103,0.0,0.0,0.5485435724258423,56.75913619995117,48.0,37.65753936767578,-11900.2607421875,177.1286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,307.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.572265625,18000.0,0.0,0.0,0.2697262167930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379473567008972,0.5379531979560852,-5.8427003750693984e-06,0.0,0.0002737378235906,0.0,0.0,34.14521026611328,0.0,0.0,0.0,0.3828289210796356,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791646093130111,-1903.4541015625,304.1508178710937,0.6731372475624084,0.1331196576356887,0.1396816670894622,294.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725168943405151,0.050000000745058,0.0492855571210384,293.3017272949219,297.1499938964844,293.1499938964844,0.0567982271313667,-1170.785400390625,304.1649475097656,0.6228607892990112,0.1038576811552047,0.0746284872293472,293.19000244140625,297.1499938964844,293.1499938964844,0.3540720045566559,-6588.98193359375,304.17340087890625,0.9990000128746032,0.507996141910553,0.4197206497192383,293.3332214355469,297.1499938964844,293.1499938964844,0.0064983740448951,-2304.602294921875,299.3494873046875,0.4725168943405151,0.050000000745058,0.2337894588708877,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3087463378906,294.55487060546875,291.1832275390625,1.0,0.2584187090396881,0.692587673664093,0.692587673664093,1.0,1.0,-1.0787618160247805,0.4399818181991577,0.6387799978256226,0.1763033717870712,0.0,0.0,0.5455042719841003,55.91326141357422,51.0,25.16008949279785,-11835.7900390625,173.87420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.498046875,18000.0,0.0,0.0,0.2695110440254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323291420936584,0.5323349237442017,-5.811067239847034e-06,0.0,0.0002735194284468,0.0,0.0,33.519683837890625,0.0,0.0,0.0,0.3809461295604706,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792189761996269,-1904.5101318359373,304.15045166015625,0.6754198670387268,0.1332362592220306,0.1397506892681121,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742980003356933,0.050000000745058,0.0492520965635776,293.29840087890625,297.1499938964844,293.1499938964844,0.0540971420705318,-1135.35595703125,304.1644592285156,0.6185579895973206,0.1006853878498077,0.0723663866519928,293.17901611328125,297.1499938964844,293.1499938964844,0.3499567210674286,-6529.26708984375,304.1722412109375,0.9990000128746032,0.5092178583145142,0.4159202873706817,293.332275390625,297.1499938964844,293.1499938964844,0.0064315884374082,-2285.98291015625,299.2885131835937,0.4742980003356933,0.050000000745058,0.233630746603012,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2845153808594,294.5130920410156,291.1814270019531,1.0,0.2565222680568695,0.6925047039985657,0.6925047039985657,1.0,1.0,-1.0713248252868652,0.436700165271759,0.6346246004104614,0.1748228669166565,0.0,0.0,0.5411604046821594,54.97520446777344,54.0,3.655623435974121,-11753.6669921875,169.99375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447509765625,307.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686998844146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233607292175293,0.5233664512634277,-5.750812761107227e-06,0.0,0.0002726962266024,0.0,0.0,32.48910903930664,0.0,0.0,0.0,0.3777998387813568,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792189761996269,-1904.5101318359373,304.15045166015625,0.6754198670387268,0.1332362592220306,0.1397506892681121,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742980003356933,0.050000000745058,0.0492520965635776,293.29840087890625,297.1499938964844,293.1499938964844,0.0540971420705318,-1135.35595703125,304.1644592285156,0.6185579895973206,0.1006853878498077,0.0723663866519928,293.17901611328125,297.1499938964844,293.1499938964844,0.3499567210674286,-6529.26708984375,304.1722412109375,0.9990000128746032,0.5092178583145142,0.4159202873706817,293.332275390625,297.1499938964844,293.1499938964844,0.0064315884374082,-2285.98291015625,299.2885131835937,0.4742980003356933,0.050000000745058,0.233630746603012,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2845153808594,294.5130920410156,291.1814270019531,1.0,0.2565222680568695,0.6925047039985657,0.6925047039985657,1.0,1.0,-1.0713248252868652,0.436700165271759,0.6346246004104614,0.1748228669166565,0.0,0.0,0.5411604046821594,54.97520446777344,54.0,3.655623435974121,-11753.6669921875,169.99375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447509765625,307.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686998844146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233607292175293,0.5233664512634277,-5.750812761107227e-06,0.0,0.0002726962266024,0.0,0.0,32.48910903930664,0.0,0.0,0.0,0.3777998387813568,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793803185224533,-1907.6287841796875,304.1500244140625,0.6759117841720581,0.1333956867456436,0.1399019062519073,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744857251644134,0.050000000745058,0.0492485538125038,293.2950134277344,297.1499938964844,293.1499938964844,0.0515205934643745,-1101.963623046875,304.1639404296875,0.6125161647796631,0.0976109653711319,0.0701996386051178,293.1729431152344,297.1499938964844,293.1499938964844,0.3493535220623016,-6523.41162109375,304.1657409667969,0.9990000128746032,0.509726345539093,0.4155140519142151,293.3312072753906,297.1499938964844,293.1499938964844,0.0063729351386427,-2270.15283203125,299.2256164550781,0.4744857251644134,0.050000000745058,0.2336139380931854,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2651672363281,294.4857788085937,291.1734924316406,1.0,0.2561399042606354,0.6924216747283936,0.6924216747283936,1.0,1.0,-1.068368434906006,0.4353571832180023,0.6330112814903259,0.1743053793907165,0.0,0.0,0.5382952094078064,54.85121154785156,57.0,-8.628768920898438,-11718.3212890625,168.9159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675741016864776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171880722045898,0.5171937346458435,-5.707118816644652e-06,0.0,0.0002715536975301,0.0,0.0,31.78041076660156,0.0,0.0,0.0,0.3755975663661957,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793803185224533,-1907.6287841796875,304.1500244140625,0.6759117841720581,0.1333956867456436,0.1399019062519073,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744857251644134,0.050000000745058,0.0492485538125038,293.2950134277344,297.1499938964844,293.1499938964844,0.0515205934643745,-1101.963623046875,304.1639404296875,0.6125161647796631,0.0976109653711319,0.0701996386051178,293.1729431152344,297.1499938964844,293.1499938964844,0.3493535220623016,-6523.41162109375,304.1657409667969,0.9990000128746032,0.509726345539093,0.4155140519142151,293.3312072753906,297.1499938964844,293.1499938964844,0.0063729351386427,-2270.15283203125,299.2256164550781,0.4744857251644134,0.050000000745058,0.2336139380931854,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2651672363281,294.4857788085937,291.1734924316406,1.0,0.2561399042606354,0.6924216747283936,0.6924216747283936,1.0,1.0,-1.068368434906006,0.4353571832180023,0.6330112814903259,0.1743053793907165,0.0,0.0,0.5382952094078064,54.85121154785156,57.0,-8.628768920898438,-11718.3212890625,168.9159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675741016864776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171880722045898,0.5171937346458435,-5.707118816644652e-06,0.0,0.0002715536975301,0.0,0.0,31.78041076660156,0.0,0.0,0.0,0.3755975663661957,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796128362417221,-1912.1153564453125,304.1496276855469,0.6749469041824341,0.1335767656564712,0.1401066184043884,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734198451042175,0.050000000745058,0.0492687076330184,293.2917175292969,297.1499938964844,293.1499938964844,0.0490304343402385,-1070.0113525390625,304.1634521484375,0.6047533750534058,0.0946074947714805,0.0681042745709419,293.1717529296875,297.1499938964844,293.1499938964844,0.3516194820404053,-6560.83642578125,304.1566772460937,0.9990000128746032,0.5093970894813538,0.4178068041801452,293.3302307128906,297.1499938964844,293.1499938964844,0.006319728679955,-2256.177734375,299.1611022949219,0.4734198451042175,0.050000000745058,0.2337095439434051,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.25006103515625,294.4704284667969,291.1614685058594,1.0,0.2569594085216522,0.6922962069511414,0.6922962069511414,1.0,1.0,-1.0689568519592283,0.4355416297912597,0.6334152221679688,0.1745208352804184,0.0,0.0,0.5373298525810242,55.37139892578125,60.0,-15.44936180114746,-11720.841796875,170.03147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.89453125,18000.0,0.0,0.0,0.266359806060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141996145248413,0.514205276966095,-5.682446044374956e-06,0.0,0.0002703213540371,0.0,0.0,31.4242000579834,0.0,0.0,0.0,0.3744920194149017,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796128362417221,-1912.1153564453125,304.1496276855469,0.6749469041824341,0.1335767656564712,0.1401066184043884,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734198451042175,0.050000000745058,0.0492687076330184,293.2917175292969,297.1499938964844,293.1499938964844,0.0490304343402385,-1070.0113525390625,304.1634521484375,0.6047533750534058,0.0946074947714805,0.0681042745709419,293.1717529296875,297.1499938964844,293.1499938964844,0.3516194820404053,-6560.83642578125,304.1566772460937,0.9990000128746032,0.5093970894813538,0.4178068041801452,293.3302307128906,297.1499938964844,293.1499938964844,0.006319728679955,-2256.177734375,299.1611022949219,0.4734198451042175,0.050000000745058,0.2337095439434051,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.25006103515625,294.4704284667969,291.1614685058594,1.0,0.2569594085216522,0.6922962069511414,0.6922962069511414,1.0,1.0,-1.0689568519592283,0.4355416297912597,0.6334152221679688,0.1745208352804184,0.0,0.0,0.5373298525810242,55.37139892578125,60.0,-15.44936180114746,-11720.841796875,170.03147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.89453125,18000.0,0.0,0.0,0.266359806060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141996145248413,0.514205276966095,-5.682446044374956e-06,0.0,0.0002703213540371,0.0,0.0,31.4242000579834,0.0,0.0,0.0,0.3744920194149017,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798791870474815,-1917.2376708984373,304.1493225097656,0.6728389859199524,0.1337638944387436,0.1403420269489288,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713110327720642,0.050000000745058,0.0493079423904418,293.2885437011719,297.1499938964844,293.1499938964844,0.04659254103899,-1038.976806640625,304.1630249023437,0.5956379175186157,0.091659277677536,0.0660636574029922,293.1749267578125,297.1499938964844,293.1499938964844,0.3561749458312988,-6632.14208984375,304.1468811035156,0.9990000128746032,0.5082065463066101,0.4222356975078583,293.3294677734375,297.1499938964844,293.1499938964844,0.0062697427347302,-2243.181640625,299.0956726074219,0.4713110327720642,0.050000000745058,0.2338956445455551,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.23797607421875,294.4645080566406,291.1482238769531,1.0,0.2587303519248962,0.6921707391738892,0.6921707391738892,1.0,1.0,-1.0723387002944946,0.4369401931762695,0.6353985071182251,0.1753134876489639,0.0,0.0,0.5382435917854309,56.4092903137207,63.0,-18.07895469665528,-11754.474609375,172.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.2652822732925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145806074142456,0.5145862698554993,-5.678545221599052e-06,0.0,0.0002692277776077,0.0,0.0,31.436616897583008,0.0,0.0,0.0,0.374546617269516,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798791870474815,-1917.2376708984373,304.1493225097656,0.6728389859199524,0.1337638944387436,0.1403420269489288,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713110327720642,0.050000000745058,0.0493079423904418,293.2885437011719,297.1499938964844,293.1499938964844,0.04659254103899,-1038.976806640625,304.1630249023437,0.5956379175186157,0.091659277677536,0.0660636574029922,293.1749267578125,297.1499938964844,293.1499938964844,0.3561749458312988,-6632.14208984375,304.1468811035156,0.9990000128746032,0.5082065463066101,0.4222356975078583,293.3294677734375,297.1499938964844,293.1499938964844,0.0062697427347302,-2243.181640625,299.0956726074219,0.4713110327720642,0.050000000745058,0.2338956445455551,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.23797607421875,294.4645080566406,291.1482238769531,1.0,0.2587303519248962,0.6921707391738892,0.6921707391738892,1.0,1.0,-1.0723387002944946,0.4369401931762695,0.6353985071182251,0.1753134876489639,0.0,0.0,0.5382435917854309,56.4092903137207,63.0,-18.07895469665528,-11754.474609375,172.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.2652822732925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145806074142456,0.5145862698554993,-5.678545221599052e-06,0.0,0.0002692277776077,0.0,0.0,31.436616897583008,0.0,0.0,0.0,0.374546617269516,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800181031227111,-1919.9033203125,304.1492004394531,0.6714473366737366,0.1338565796613693,0.1404662132263183,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699060618877411,0.050000000745058,0.0493335612118244,293.2870178222656,297.1499938964844,293.1499938964844,0.0453884154558181,-1023.7222290039062,304.162841796875,0.5906461477279663,0.0902038067579269,0.0650611221790313,293.177978515625,297.1499938964844,293.1499938964844,0.359163373708725,-6678.1220703125,304.1419982910156,0.9990000128746032,0.5072932243347168,0.4251030385494232,293.3291931152344,297.1499938964844,293.1499938964844,0.0062455330044031,-2236.89111328125,299.0627136230469,0.4699060618877411,0.050000000745058,0.2340171784162521,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.2328186035156,294.4644775390625,291.1415710449219,1.0,0.2599073052406311,0.6921079754829407,0.6921079754829407,1.0,1.0,-1.0748828649520874,0.438011109828949,0.6368716955184937,0.1758856028318405,0.0,0.0,0.5393752455711365,57.09085464477539,63.0,-18.437292098999023,-11780.779296875,174.89376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.2648585438728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159911513328552,0.5159968733787537,-5.684241386916256e-06,0.0,0.0002687977394089,0.0,0.0,31.5766830444336,0.0,0.0,0.0,0.3749969005584717,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801581814885139,-1922.5865478515625,304.1490783691406,0.6698742508888245,0.1339477002620697,0.1405929177999496,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.468278020620346,0.050000000745058,0.0493626818060874,293.2855529785156,297.1499938964844,293.1499938964844,0.0441930256783962,-1008.6162109375,304.1626892089844,0.5854049921035767,0.0887606516480445,0.0640696659684181,293.181884765625,297.1499938964844,293.1499938964844,0.3625584244728088,-6729.91064453125,304.1372985839844,0.9990000128746032,0.506172776222229,0.4283391535282135,293.3289794921875,297.1499938964844,293.1499938964844,0.0062217414379119,-2230.69384765625,299.02960205078125,0.468278020620346,0.050000000745058,0.2341553121805191,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.2285461425781,294.46612548828125,291.13507080078125,1.0,0.2612494528293609,0.6919938325881958,0.6919938325881958,1.0,1.0,-1.0779095888137815,0.4392809569835663,0.6386286616325378,0.1765457540750503,0.0,0.0,0.5409318804740906,57.8671760559082,66.0,-18.284950256347656,-11812.34765625,177.2086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5,18000.0,0.0,0.0,0.2645414769649505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181878805160522,0.5181935429573059,-5.6949438658193685e-06,0.0,0.0002684759674593,0.0,0.0,31.80414581298828,0.0,0.0,0.0,0.3757215738296509,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.080436035990715,-1927.8946533203125,304.14892578125,0.6663044691085815,0.1341240555047989,0.1408506780862808,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643603861331939,0.050000000745058,0.0494300983846187,293.2826538085937,297.1499938964844,293.1499938964844,0.0418290011584758,-978.8156127929688,304.1623840332031,0.5743128657341003,0.0859125629067421,0.0621198453009128,293.1919250488281,297.1499938964844,293.1499938964844,0.370383471250534,-6847.98388671875,304.1285400390625,0.9990000128746032,0.5033330917358398,0.4357386529445648,293.3287658691406,297.1499938964844,293.1499938964844,0.006174833048135,-2218.371826171875,298.9632263183594,0.4643603861331939,0.050000000745058,0.234475091099739,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2215576171875,294.4739074707031,291.1230163574219,1.0,0.2643514275550842,0.6917654871940613,0.6917654871940613,1.0,1.0,-1.0851839780807495,0.4423522651195526,0.6428316831588745,0.1781181991100311,0.0,0.0,0.5451934933662415,59.66768646240234,54.0,-17.035600662231445,-11888.8857421875,182.6980895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2643000483512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247707962989807,0.5247765779495239,-5.730756129196379e-06,0.0,0.0002682309423107,0.0,0.0,32.50941848754883,0.0,0.0,0.0,0.3779454231262207,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.080436035990715,-1927.8946533203125,304.14892578125,0.6663044691085815,0.1341240555047989,0.1408506780862808,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643603861331939,0.050000000745058,0.0494300983846187,293.2826538085937,297.1499938964844,293.1499938964844,0.0418290011584758,-978.8156127929688,304.1623840332031,0.5743128657341003,0.0859125629067421,0.0621198453009128,293.1919250488281,297.1499938964844,293.1499938964844,0.370383471250534,-6847.98388671875,304.1285400390625,0.9990000128746032,0.5033330917358398,0.4357386529445648,293.3287658691406,297.1499938964844,293.1499938964844,0.006174833048135,-2218.371826171875,298.9632263183594,0.4643603861331939,0.050000000745058,0.234475091099739,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2215576171875,294.4739074707031,291.1230163574219,1.0,0.2643514275550842,0.6917654871940613,0.6917654871940613,1.0,1.0,-1.0851839780807495,0.4423522651195526,0.6428316831588745,0.1781181991100311,0.0,0.0,0.5451934933662415,59.66768646240234,54.0,-17.035600662231445,-11888.8857421875,182.6980895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2643000483512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247707962989807,0.5247765779495239,-5.730756129196379e-06,0.0,0.0002682309423107,0.0,0.0,32.50941848754883,0.0,0.0,0.0,0.3779454231262207,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805383548140525,-1929.69921875,304.1491394042969,0.6686022877693176,0.1343446224927902,0.1410225927829742,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.466383159160614,0.050000000745058,0.0493957661092281,293.2795715332031,297.1499938964844,293.1499938964844,0.0393635854125022,-947.5951538085938,304.1623840332031,0.5688618421554565,0.0831763446331024,0.0601565167307853,293.1975402832031,297.1499938964844,293.1499938964844,0.3671206533908844,-6794.1494140625,304.1417236328125,0.9990000128746032,0.5011085867881775,0.4319867789745331,293.3285522460937,297.1499938964844,293.1499938964844,0.0061103720217943,-2199.192626953125,298.9026184082031,0.466383159160614,0.050000000745058,0.2343122512102127,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2195739746094,294.4693298339844,291.129150390625,1.0,0.2619212567806244,0.6915372014045715,0.6915372014045715,1.0,1.0,-1.0782750844955444,0.4392146170139313,0.6390604972839355,0.1768530309200287,0.0,0.0,0.548632800579071,58.7172966003418,42.0,10.75146770477295,-11882.0986328125,178.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645231187343597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324859023094177,0.5324916839599609,-5.780114406661596e-06,0.0,0.0002684573410078,0.0,0.0,33.383384704589844,0.0,0.0,0.0,0.3805990517139435,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805383548140525,-1929.69921875,304.1491394042969,0.6686022877693176,0.1343446224927902,0.1410225927829742,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.466383159160614,0.050000000745058,0.0493957661092281,293.2795715332031,297.1499938964844,293.1499938964844,0.0393635854125022,-947.5951538085938,304.1623840332031,0.5688618421554565,0.0831763446331024,0.0601565167307853,293.1975402832031,297.1499938964844,293.1499938964844,0.3671206533908844,-6794.1494140625,304.1417236328125,0.9990000128746032,0.5011085867881775,0.4319867789745331,293.3285522460937,297.1499938964844,293.1499938964844,0.0061103720217943,-2199.192626953125,298.9026184082031,0.466383159160614,0.050000000745058,0.2343122512102127,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2195739746094,294.4693298339844,291.129150390625,1.0,0.2619212567806244,0.6915372014045715,0.6915372014045715,1.0,1.0,-1.0782750844955444,0.4392146170139313,0.6390604972839355,0.1768530309200287,0.0,0.0,0.548632800579071,58.7172966003418,42.0,10.75146770477295,-11882.0986328125,178.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645231187343597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324859023094177,0.5324916839599609,-5.780114406661596e-06,0.0,0.0002684573410078,0.0,0.0,33.383384704589844,0.0,0.0,0.0,0.3805990517139435,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804269686341285,-1927.147705078125,304.14959716796875,0.6764865517616272,0.1346462666988372,0.1411769986152649,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731908142566681,0.050000000745058,0.0492730401456356,293.2760314941406,297.1499938964844,293.1499938964844,0.0368334837257862,-915.1768188476562,304.1624755859375,0.5688254237174988,0.080612726509571,0.0582407712936401,293.1884765625,297.1499938964844,293.1499938964844,0.3530312776565552,-6576.1181640625,304.16815185546875,0.9990000128746032,0.5017061233520508,0.4182952642440796,293.32794189453125,297.1499938964844,293.1499938964844,0.0060263518244028,-2171.604248046875,298.8550109863281,0.4731908142566681,0.050000000745058,0.2337300926446914,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2061767578125,294.4241638183594,291.1617431640625,1.0,0.2553150653839111,0.6913068294525146,0.6913068294525146,1.0,1.0,-1.0588616132736206,0.4306141138076782,0.6282474994659424,0.1731140315532684,0.0,0.0,0.5456389784812927,55.37677383422852,45.0,38.33148956298828,-11748.2646484375,167.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646906077861786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311177372932434,0.5311235189437866,-5.789236183773028e-06,0.0,0.0002686273364815,0.0,0.0,33.31344985961914,0.0,0.0,0.0,0.3803022503852844,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804269686341285,-1927.147705078125,304.14959716796875,0.6764865517616272,0.1346462666988372,0.1411769986152649,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731908142566681,0.050000000745058,0.0492730401456356,293.2760314941406,297.1499938964844,293.1499938964844,0.0368334837257862,-915.1768188476562,304.1624755859375,0.5688254237174988,0.080612726509571,0.0582407712936401,293.1884765625,297.1499938964844,293.1499938964844,0.3530312776565552,-6576.1181640625,304.16815185546875,0.9990000128746032,0.5017061233520508,0.4182952642440796,293.32794189453125,297.1499938964844,293.1499938964844,0.0060263518244028,-2171.604248046875,298.8550109863281,0.4731908142566681,0.050000000745058,0.2337300926446914,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2061767578125,294.4241638183594,291.1617431640625,1.0,0.2553150653839111,0.6913068294525146,0.6913068294525146,1.0,1.0,-1.0588616132736206,0.4306141138076782,0.6282474994659424,0.1731140315532684,0.0,0.0,0.5456389784812927,55.37677383422852,45.0,38.33148956298828,-11748.2646484375,167.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646906077861786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311177372932434,0.5311235189437866,-5.789236183773028e-06,0.0,0.0002686273364815,0.0,0.0,33.31344985961914,0.0,0.0,0.0,0.3803022503852844,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804546102881431,-1927.317626953125,304.149658203125,0.6822674870491028,0.1350090205669403,0.1414521485567093,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773537516593933,0.050000000745058,0.0491935759782791,293.2720642089844,297.1499938964844,293.1499938964844,0.0345582105219364,-885.847412109375,304.1620788574219,0.5668139457702637,0.0782201439142227,0.0564811378717422,293.1716613769531,297.1499938964844,293.1499938964844,0.3430905342102051,-6425.6142578125,304.1781616210937,0.9990000128746032,0.504146158695221,0.4091833531856537,293.3268127441406,297.1499938964844,293.1499938964844,0.005951652303338,-2147.362060546875,298.8070678710937,0.4773537516593933,0.050000000745058,0.2333531528711319,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.17822265625,294.3611755371094,291.18408203125,1.0,0.2513801455497741,0.6910764575004578,0.6910764575004578,1.0,1.0,-1.0455467700958252,0.4246850609779358,0.6208617091178894,0.170624628663063,0.0,0.0,0.5391361117362976,53.20825958251953,48.0,25.866893768310547,-11610.89453125,159.5220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643124461174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209159851074219,0.5209217071533203,-5.7385059335501865e-06,0.0,0.0002682435442693,0.0,0.0,32.23092269897461,0.0,0.0,0.0,0.3769558668136596,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804546102881431,-1927.317626953125,304.149658203125,0.6822674870491028,0.1350090205669403,0.1414521485567093,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773537516593933,0.050000000745058,0.0491935759782791,293.2720642089844,297.1499938964844,293.1499938964844,0.0345582105219364,-885.847412109375,304.1620788574219,0.5668139457702637,0.0782201439142227,0.0564811378717422,293.1716613769531,297.1499938964844,293.1499938964844,0.3430905342102051,-6425.6142578125,304.1781616210937,0.9990000128746032,0.504146158695221,0.4091833531856537,293.3268127441406,297.1499938964844,293.1499938964844,0.005951652303338,-2147.362060546875,298.8070678710937,0.4773537516593933,0.050000000745058,0.2333531528711319,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.17822265625,294.3611755371094,291.18408203125,1.0,0.2513801455497741,0.6910764575004578,0.6910764575004578,1.0,1.0,-1.0455467700958252,0.4246850609779358,0.6208617091178894,0.170624628663063,0.0,0.0,0.5391361117362976,53.20825958251953,48.0,25.866893768310547,-11610.89453125,159.5220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643124461174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209159851074219,0.5209217071533203,-5.7385059335501865e-06,0.0,0.0002682435442693,0.0,0.0,32.23092269897461,0.0,0.0,0.0,0.3769558668136596,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805796533823013,-1929.63671875,304.1495056152344,0.6841546893119812,0.1352123171091079,0.141629010438919,294.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785295128822326,0.050000000745058,0.0491707473993301,293.2699584960937,297.1499938964844,293.1499938964844,0.0335522964596748,-872.8744506835938,304.1617126464844,0.5649134516716003,0.0770879089832305,0.0556574836373329,293.1644287109375,297.1499938964844,293.1499938964844,0.3402450382709503,-6383.67041015625,304.1781921386719,0.9990000128746032,0.5052911043167114,0.4065277874469757,293.3260803222656,297.1499938964844,293.1499938964844,0.0059208688326179,-2138.113037109375,298.7788391113281,0.4785295128822326,0.050000000745058,0.233244851231575,291.1842956542969,291.1499938964844,259.4161071777344,257.9503479003906,280.16485595703125,294.33477783203125,291.1839599609375,1.0,0.2501655519008636,0.6909612417221069,0.6909612417221069,1.0,1.0,-1.041396975517273,0.4228093028068542,0.6185877323150635,0.1698993891477584,0.0,0.0,0.5367318987846375,52.58306503295898,48.0,12.574427604675291,-11562.6953125,157.26950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.134765625,18000.0,0.0,0.0,0.2639173567295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159540176391602,0.5159597396850586,-5.706725914933486e-06,0.0,0.0002678425516933,0.0,0.0,31.67884635925293,0.0,0.0,0.0,0.3752541840076446,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807423591613769,-1932.6932373046875,304.1492919921875,0.6855194568634033,0.1354298740625381,0.1418303400278091,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792725145816803,0.050000000745058,0.04915626719594,293.26776123046875,297.1499938964844,293.1499938964844,0.0326080881059169,-860.640869140625,304.16131591796875,0.56257164478302,0.0759970173239708,0.0548694431781768,293.1584167480469,297.1499938964844,293.1499938964844,0.3384040594100952,-6357.3017578125,304.1763916015625,0.9990000128746032,0.5062915086746216,0.4048343300819397,293.3252868652344,297.1499938964844,293.1499938964844,0.0058927196078002,-2129.859375,298.74969482421875,0.4792725145816803,0.050000000745058,0.2331761717796325,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1516418457031,294.3121032714844,291.1814270019531,1.0,0.2493812590837478,0.6909593343734741,0.6909593343734741,1.0,1.0,-1.0385280847549438,0.4215178489685058,0.6170102953910828,0.1694512218236923,0.0,0.0,0.5347856879234314,52.184696197509766,51.0,2.509558916091919,-11530.3056640625,155.78079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.712890625,18000.0,0.0,0.0,0.2634221613407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119307041168213,0.5119364261627197,-5.679248715750873e-06,0.0,0.0002673400158528,0.0,0.0,31.22740936279297,0.0,0.0,0.0,0.3738389015197754,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811507776379585,-1940.41748046875,304.1488647460937,0.6868447065353394,0.1358983963727951,0.1422950029373169,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796521663665771,0.050000000745058,0.0491488650441169,293.2632751464844,297.1499938964844,293.1499938964844,0.0308789703994989,-838.0284423828125,304.1604309082031,0.5567454695701599,0.073927529156208,0.0533913411200046,293.1503295898437,297.1499938964844,293.1499938964844,0.3373488187789917,-6344.9013671875,304.16925048828125,0.9990000128746032,0.5077261924743652,0.403965026140213,293.3235778808594,297.1499938964844,293.1499938964844,0.0058417334221303,-2115.323486328125,298.6897888183594,0.4796521663665771,0.050000000745058,0.2331410497426986,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1272888183594,294.2768859863281,291.1712951660156,1.0,0.2489373832941055,0.6909554600715637,0.6909554600715637,1.0,1.0,-1.0361430644989014,0.4204040467739105,0.6157390475273132,0.1692022383213043,0.0,0.0,0.5323089361190796,51.973419189453125,54.0,-11.389758110046388,-11501.880859375,154.7598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.36328125,18000.0,0.0,0.0,0.2622557580471039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063009858131409,0.5063066482543945,-5.638827587972628e-06,0.0,0.0002661562466528,0.0,0.0,30.59305953979492,0.0,0.0,0.0,0.3718353807926178,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811507776379585,-1940.41748046875,304.1488647460937,0.6868447065353394,0.1358983963727951,0.1422950029373169,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796521663665771,0.050000000745058,0.0491488650441169,293.2632751464844,297.1499938964844,293.1499938964844,0.0308789703994989,-838.0284423828125,304.1604309082031,0.5567454695701599,0.073927529156208,0.0533913411200046,293.1503295898437,297.1499938964844,293.1499938964844,0.3373488187789917,-6344.9013671875,304.16925048828125,0.9990000128746032,0.5077261924743652,0.403965026140213,293.3235778808594,297.1499938964844,293.1499938964844,0.0058417334221303,-2115.323486328125,298.6897888183594,0.4796521663665771,0.050000000745058,0.2331410497426986,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1272888183594,294.2768859863281,291.1712951660156,1.0,0.2489373832941055,0.6909554600715637,0.6909554600715637,1.0,1.0,-1.0361430644989014,0.4204040467739105,0.6157390475273132,0.1692022383213043,0.0,0.0,0.5323089361190796,51.973419189453125,54.0,-11.389758110046388,-11501.880859375,154.7598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.36328125,18000.0,0.0,0.0,0.2622557580471039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063009858131409,0.5063066482543945,-5.638827587972628e-06,0.0,0.0002661562466528,0.0,0.0,30.59305953979492,0.0,0.0,0.0,0.3718353807926178,4.0,0.0,1.0
