time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816377699375152,-1949.662109375,304.1484375,0.6865847706794739,0.1363946348428726,0.1428194195032119,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788123071193695,0.050000000745058,0.0491652600467205,293.2586975097656,297.1499938964844,293.1499938964844,0.0293444339185953,-817.4656982421875,304.1595153808594,0.5496974587440491,0.0719865560531616,0.0520249530673027,293.1474609375,297.1499938964844,293.1499938964844,0.339251160621643,-6377.37109375,304.1596374511719,0.9990000128746032,0.5083131194114685,0.4058846533298492,293.32196044921875,297.1499938964844,293.1499938964844,0.0057958671823143,-2102.65380859375,298.6281433105469,0.4788123071193695,0.050000000745058,0.2332188338041305,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.10552978515625,294.2530822753906,291.15679931640625,1.0,0.2497384399175644,0.6909515857696533,0.6909515857696533,1.0,1.0,-1.0374664068222046,0.4209148585796356,0.6165515184402466,0.1696515828371048,0.0,0.0,0.5320819020271301,52.40820693969727,57.0,-18.84395408630371,-11516.4453125,155.88656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.261063665151596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504433274269104,0.5044388771057129,-5.620404863293516e-06,0.0,0.0002649464295245,0.0,0.0,30.36137580871582,0.0,0.0,0.0,0.3711108565330505,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816377699375152,-1949.662109375,304.1484375,0.6865847706794739,0.1363946348428726,0.1428194195032119,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788123071193695,0.050000000745058,0.0491652600467205,293.2586975097656,297.1499938964844,293.1499938964844,0.0293444339185953,-817.4656982421875,304.1595153808594,0.5496974587440491,0.0719865560531616,0.0520249530673027,293.1474609375,297.1499938964844,293.1499938964844,0.339251160621643,-6377.37109375,304.1596374511719,0.9990000128746032,0.5083131194114685,0.4058846533298492,293.32196044921875,297.1499938964844,293.1499938964844,0.0057958671823143,-2102.65380859375,298.6281433105469,0.4788123071193695,0.050000000745058,0.2332188338041305,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.10552978515625,294.2530822753906,291.15679931640625,1.0,0.2497384399175644,0.6909515857696533,0.6909515857696533,1.0,1.0,-1.0374664068222046,0.4209148585796356,0.6165515184402466,0.1696515828371048,0.0,0.0,0.5320819020271301,52.40820693969727,57.0,-18.84395408630371,-11516.4453125,155.88656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.261063665151596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504433274269104,0.5044388771057129,-5.620404863293516e-06,0.0,0.0002649464295245,0.0,0.0,30.36137580871582,0.0,0.0,0.0,0.3711108565330505,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0821621119976043,-1959.614013671875,304.1480712890625,0.6850632429122925,0.1369023472070694,0.1433805227279663,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769783914089203,0.050000000745058,0.0492008738219738,293.254150390625,297.1499938964844,293.1499938964844,0.0276940055191516,-797.9942626953125,304.1590270996094,0.5417852997779846,0.0701538398861885,0.05075154453516,293.1492614746094,297.1499938964844,293.1499938964844,0.3435138165950775,-6445.01318359375,304.1493225097656,0.9990000128746032,0.508020281791687,0.4100245833396911,293.320556640625,297.1499938964844,293.1499938964844,0.005753003526479,-2090.9443359375,298.5657958984375,0.4769783914089203,0.050000000745058,0.2333877682685852,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.086669921875,294.23834228515625,291.14129638671875,1.0,0.2515310645103454,0.6908153891563416,0.6908153891563416,1.0,1.0,-1.0417371988296509,0.4226899147033691,0.619047224521637,0.1706183403730392,0.0,0.0,0.5340391993522644,53.364139556884766,60.0,-21.20948028564453,-11566.0205078125,158.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600939571857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064621567726135,0.5064677596092224,-5.625566700473428e-06,0.0,0.0002639622834976,0.0,0.0,30.54492378234864,0.0,0.0,0.0,0.3717155754566192,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0821621119976043,-1959.614013671875,304.1480712890625,0.6850632429122925,0.1369023472070694,0.1433805227279663,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769783914089203,0.050000000745058,0.0492008738219738,293.254150390625,297.1499938964844,293.1499938964844,0.0276940055191516,-797.9942626953125,304.1590270996094,0.5417852997779846,0.0701538398861885,0.05075154453516,293.1492614746094,297.1499938964844,293.1499938964844,0.3435138165950775,-6445.01318359375,304.1493225097656,0.9990000128746032,0.508020281791687,0.4100245833396911,293.320556640625,297.1499938964844,293.1499938964844,0.005753003526479,-2090.9443359375,298.5657958984375,0.4769783914089203,0.050000000745058,0.2333877682685852,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.086669921875,294.23834228515625,291.14129638671875,1.0,0.2515310645103454,0.6908153891563416,0.6908153891563416,1.0,1.0,-1.0417371988296509,0.4226899147033691,0.619047224521637,0.1706183403730392,0.0,0.0,0.5340391993522644,53.364139556884766,60.0,-21.20948028564453,-11566.0205078125,158.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600939571857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064621567726135,0.5064677596092224,-5.625566700473428e-06,0.0,0.0002639622834976,0.0,0.0,30.54492378234864,0.0,0.0,0.0,0.3717155754566192,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.08270014077425,-1969.81298828125,304.1478271484375,0.6825727224349976,0.1374105960130691,0.1439617574214935,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742986559867859,0.050000000745058,0.0492522083222866,293.24969482421875,297.1499938964844,293.1499938964844,0.0266515407711267,-780.5593872070312,304.15777587890625,0.5333712100982666,0.0684194788336753,0.0495600514113903,293.1551208496094,297.1499938964844,293.1499938964844,0.3496687412261963,-6540.271484375,304.1393127441406,0.9990000128746032,0.5068554878234863,0.4159197807312011,293.3194274902344,297.1499938964844,293.1499938964844,0.0057119815610349,-2079.72021484375,298.503173828125,0.4742986559867859,0.050000000745058,0.2336312681436538,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.06939697265625,294.2308654785156,291.126220703125,1.0,0.2541100978851318,0.690679132938385,0.690679132938385,1.0,1.0,-1.0483425855636597,0.4254921972751617,0.6228503584861755,0.1720172017812729,0.0,0.0,0.5380027294158936,54.74577331542969,63.0,-21.103269577026367,-11642.94140625,163.0399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.443359375,18000.0,0.0,0.0,0.2595667243003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121277570724487,0.5121333599090576,-5.65349000680726e-06,0.0,0.0002634272386785,0.0,0.0,31.12360382080078,0.0,0.0,0.0,0.3735796809196472,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.08270014077425,-1969.81298828125,304.1478271484375,0.6825727224349976,0.1374105960130691,0.1439617574214935,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742986559867859,0.050000000745058,0.0492522083222866,293.24969482421875,297.1499938964844,293.1499938964844,0.0266515407711267,-780.5593872070312,304.15777587890625,0.5333712100982666,0.0684194788336753,0.0495600514113903,293.1551208496094,297.1499938964844,293.1499938964844,0.3496687412261963,-6540.271484375,304.1393127441406,0.9990000128746032,0.5068554878234863,0.4159197807312011,293.3194274902344,297.1499938964844,293.1499938964844,0.0057119815610349,-2079.72021484375,298.503173828125,0.4742986559867859,0.050000000745058,0.2336312681436538,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.06939697265625,294.2308654785156,291.126220703125,1.0,0.2541100978851318,0.690679132938385,0.690679132938385,1.0,1.0,-1.0483425855636597,0.4254921972751617,0.6228503584861755,0.1720172017812729,0.0,0.0,0.5380027294158936,54.74577331542969,63.0,-21.103269577026367,-11642.94140625,163.0399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.443359375,18000.0,0.0,0.0,0.2595667243003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121277570724487,0.5121333599090576,-5.65349000680726e-06,0.0,0.0002634272386785,0.0,0.0,31.12360382080078,0.0,0.0,0.0,0.3735796809196472,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829703211784362,-1974.9293212890625,304.1477355957031,0.681045413017273,0.1376629918813705,0.1442565768957138,294.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726672768592834,0.050000000745058,0.0492829009890556,293.2474975585937,297.1499938964844,293.1499938964844,0.026019038632512,-771.91162109375,304.1575012207031,0.5290818810462952,0.0675867721438407,0.0489925406873226,293.1593933105469,297.1499938964844,293.1499938964844,0.3533373773097992,-6596.3544921875,304.1346130371094,0.9990000128746032,0.5059546828269958,0.4194047749042511,293.3189697265625,297.1499938964844,293.1499938964844,0.0056918878108263,-2074.19140625,298.4718017578125,0.4726672768592834,0.050000000745058,0.2337768524885177,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.061279296875,294.2294921875,291.1190795898437,1.0,0.2556414604187011,0.6906110644340515,0.6906110644340515,1.0,1.0,-1.0523631572723389,0.4272103011608124,0.6251528859138489,0.1728507280349731,0.0,0.0,0.5406891703605652,55.57244873046875,63.0,-20.510103225708008,-11689.921875,165.6498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108215332031,307.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.8828125,18000.0,0.0,0.0,0.2595241963863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162670016288757,0.5162727236747742,-5.675823103956645e-06,0.0,0.0002633840485941,0.0,0.0,31.55950927734375,0.0,0.0,0.0,0.3749703168869018,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832393243908882,-1980.018798828125,304.14764404296875,0.6793729662895203,0.137913778424263,0.1445529758930206,294.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708497822284698,0.050000000745058,0.0493164807558059,293.2453308105469,297.1499938964844,293.1499938964844,0.0254392325878143,-763.638427734375,304.1571960449219,0.5247935652732849,0.0667776763439178,0.0484430976212024,293.1643981933594,297.1499938964844,293.1499938964844,0.3573352098464966,-6657.04541015625,304.130126953125,0.9990000128746032,0.5048513412475586,0.4231851696968078,293.318603515625,297.1499938964844,293.1499938964844,0.0056719901040196,-2068.681396484375,298.4404602050781,0.4708497822284698,0.050000000745058,0.2339361608028412,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.05377197265625,294.2294921875,291.1122741699219,1.0,0.2573066651821136,0.6904938220977783,0.6904938220977783,1.0,1.0,-1.056781768798828,0.4290933609008789,0.6276883482933044,0.1737483441829681,0.0,0.0,0.5437953472137451,56.47721481323242,66.0,-19.59478759765625,-11741.537109375,168.53109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,307.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17921.75,18000.0,0.0,0.0,0.2596503496170044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212191343307495,0.521224856376648,-5.703590886696475e-06,0.0,0.0002635121054481,0.0,0.0,32.09070587158203,0.0,0.0,0.0,0.3766515552997589,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837723612785339,-1990.08837890625,304.1475524902344,0.6756972074508667,0.1384137868881225,0.1451509147882461,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666449427604675,0.050000000745058,0.049391321837902,293.24072265625,297.1499938964844,293.1499938964844,0.0243814568966627,-748.2636108398438,304.15655517578125,0.5164680480957031,0.0652935355901718,0.0474249571561813,293.1764221191406,297.1499938964844,293.1499938964844,0.3661759793758392,-6789.98779296875,304.1220703125,0.9990000128746032,0.502054750919342,0.431490957736969,293.3180236816406,297.1499938964844,293.1499938964844,0.0056325639598071,-2057.6357421875,298.3779296875,0.4666449427604675,0.050000000745058,0.2342911511659622,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0389709472656,294.2317199707031,291.1000061035156,1.0,0.2609811127185821,0.6902593970298767,0.6902593970298767,1.0,1.0,-1.0666682720184326,0.4333229064941406,0.6333453059196472,0.1757430732250213,0.0,0.0,0.5511437654495239,58.49434661865234,54.0,-17.46986198425293,-11857.4404296875,175.03944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.130859375,18000.0,0.0,0.0,0.2604625523090362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334019064903259,0.5334076881408691,-5.775153567810776e-06,0.0,0.0002643363550305,0.0,0.0,33.43574523925781,0.0,0.0,0.0,0.3808498680591583,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837723612785339,-1990.08837890625,304.1475524902344,0.6756972074508667,0.1384137868881225,0.1451509147882461,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666449427604675,0.050000000745058,0.049391321837902,293.24072265625,297.1499938964844,293.1499938964844,0.0243814568966627,-748.2636108398438,304.15655517578125,0.5164680480957031,0.0652935355901718,0.0474249571561813,293.1764221191406,297.1499938964844,293.1499938964844,0.3661759793758392,-6789.98779296875,304.1220703125,0.9990000128746032,0.502054750919342,0.431490957736969,293.3180236816406,297.1499938964844,293.1499938964844,0.0056325639598071,-2057.6357421875,298.3779296875,0.4666449427604675,0.050000000745058,0.2342911511659622,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0389709472656,294.2317199707031,291.1000061035156,1.0,0.2609811127185821,0.6902593970298767,0.6902593970298767,1.0,1.0,-1.0666682720184326,0.4333229064941406,0.6333453059196472,0.1757430732250213,0.0,0.0,0.5511437654495239,58.49434661865234,54.0,-17.46986198425293,-11857.4404296875,175.03944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.130859375,18000.0,0.0,0.0,0.2604625523090362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334019064903259,0.5334076881408691,-5.775153567810776e-06,0.0,0.0002643363550305,0.0,0.0,33.43574523925781,0.0,0.0,0.0,0.3808498680591583,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841326564550399,-1996.6873779296875,304.1477966308594,0.6782865524291992,0.1389692425727844,0.1456724256277084,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682522714138031,0.050000000745058,0.0493631958961486,293.2355041503906,297.1499938964844,293.1499938964844,0.0233936104923486,-733.3558959960938,304.1560363769531,0.5139764547348022,0.0640556141734123,0.0464956648647785,293.1834716796875,297.1499938964844,293.1499938964844,0.3636755049228668,-6746.779296875,304.1361694335937,0.9990000128746032,0.4999237358570099,0.4283902049064636,293.3174133300781,297.1499938964844,293.1499938964844,0.0055778943933546,-2040.3121337890625,298.32208251953125,0.4682522714138031,0.050000000745058,0.2341577410697937,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.0288391113281,294.2167663574219,291.1061706542969,1.0,0.2590292990207672,0.6900249719619751,0.6900249719619751,1.0,1.0,-1.062189698219299,0.4312084317207336,0.6309813261032104,0.1750993132591247,0.0,0.0,0.5576789975166321,57.7345085144043,42.0,11.193817138671877,-11887.4638671875,172.35531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,307.8388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619110345840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468849539756775,0.5468907952308655,-5.862862053618301e-06,0.0,0.0002658064186107,0.0,0.0,35.00508117675781,0.0,0.0,0.0,0.385577529668808,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841326564550399,-1996.6873779296875,304.1477966308594,0.6782865524291992,0.1389692425727844,0.1456724256277084,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682522714138031,0.050000000745058,0.0493631958961486,293.2355041503906,297.1499938964844,293.1499938964844,0.0233936104923486,-733.3558959960938,304.1560363769531,0.5139764547348022,0.0640556141734123,0.0464956648647785,293.1834716796875,297.1499938964844,293.1499938964844,0.3636755049228668,-6746.779296875,304.1361694335937,0.9990000128746032,0.4999237358570099,0.4283902049064636,293.3174133300781,297.1499938964844,293.1499938964844,0.0055778943933546,-2040.3121337890625,298.32208251953125,0.4682522714138031,0.050000000745058,0.2341577410697937,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.0288391113281,294.2167663574219,291.1061706542969,1.0,0.2590292990207672,0.6900249719619751,0.6900249719619751,1.0,1.0,-1.062189698219299,0.4312084317207336,0.6309813261032104,0.1750993132591247,0.0,0.0,0.5576789975166321,57.7345085144043,42.0,11.193817138671877,-11887.4638671875,172.35531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,307.8388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619110345840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468849539756775,0.5468907952308655,-5.862862053618301e-06,0.0,0.0002658064186107,0.0,0.0,35.00508117675781,0.0,0.0,0.0,0.385577529668808,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842628702521324,-1998.5648193359373,304.1483154296875,0.686761736869812,0.1396132260560989,0.1461841315031051,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.474655419588089,0.050000000745058,0.0492454133927822,293.2298278808594,297.1499938964844,293.1499938964844,0.0224386807531118,-718.2074584960938,304.1556091308594,0.5165859460830688,0.0630353242158889,0.0456554815173149,293.1751708984375,297.1499938964844,293.1499938964844,0.3500770330429077,-6535.02978515625,304.16363525390625,0.9990000128746032,0.5007277727127075,0.4151467084884643,293.3163452148437,297.1499938964844,293.1499938964844,0.0055054565891623,-2014.8907470703125,298.28179931640625,0.474655419588089,0.050000000745058,0.2335990369319915,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.007568359375,294.1597900390625,291.1409606933594,1.0,0.2528225481510162,0.6897894144058228,0.6897894144058228,1.0,1.0,-1.04501211643219,0.4234949946403503,0.6215171217918396,0.1721336245536804,0.0,0.0,0.5574060082435608,54.55525207519531,45.0,41.179718017578125,-11788.7470703125,161.76812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,307.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634148001670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508902668952942,0.550896167755127,-5.908759703743272e-06,0.0,0.0002673325361683,0.0,0.0,35.578636169433594,0.0,0.0,0.0,0.387197196483612,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842628702521324,-1998.5648193359373,304.1483154296875,0.686761736869812,0.1396132260560989,0.1461841315031051,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.474655419588089,0.050000000745058,0.0492454133927822,293.2298278808594,297.1499938964844,293.1499938964844,0.0224386807531118,-718.2074584960938,304.1556091308594,0.5165859460830688,0.0630353242158889,0.0456554815173149,293.1751708984375,297.1499938964844,293.1499938964844,0.3500770330429077,-6535.02978515625,304.16363525390625,0.9990000128746032,0.5007277727127075,0.4151467084884643,293.3163452148437,297.1499938964844,293.1499938964844,0.0055054565891623,-2014.8907470703125,298.28179931640625,0.474655419588089,0.050000000745058,0.2335990369319915,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.007568359375,294.1597900390625,291.1409606933594,1.0,0.2528225481510162,0.6897894144058228,0.6897894144058228,1.0,1.0,-1.04501211643219,0.4234949946403503,0.6215171217918396,0.1721336245536804,0.0,0.0,0.5574060082435608,54.55525207519531,45.0,41.179718017578125,-11788.7470703125,161.76812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,307.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634148001670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508902668952942,0.550896167755127,-5.908759703743272e-06,0.0,0.0002673325361683,0.0,0.0,35.578636169433594,0.0,0.0,0.0,0.387197196483612,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.084525741636753,-2003.0498046875,304.1484069824219,0.6930953860282898,0.1403234601020813,0.1468201130628585,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786089360713959,0.050000000745058,0.0491692200303077,293.2239074707031,297.1499938964844,293.1499938964844,0.0217041131108999,-706.2573852539062,304.15496826171875,0.5179509520530701,0.0622162632644176,0.0449928045272827,293.1584167480469,297.1499938964844,293.1499938964844,0.3404394686222076,-6388.228515625,304.17462158203125,0.9990000128746032,0.5034883618354797,0.4063474833965301,293.314697265625,297.1499938964844,293.1499938964844,0.005440688226372,-1992.3546142578125,298.2417907714844,0.4786089360713959,0.050000000745058,0.2332376092672348,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9686279296875,294.08624267578125,291.1664733886719,1.0,0.2492311149835586,0.6895538568496704,0.6895538568496704,1.0,1.0,-1.033788561820984,0.418407142162323,0.6153814196586609,0.1702978312969207,0.0,0.0,0.5530897378921509,52.50067138671875,48.0,29.856449127197266,-11687.220703125,155.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,307.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644278407096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448797941207886,0.5448856949806213,-5.88549482927192e-06,0.0,0.0002683606289792,0.0,0.0,34.94518280029297,0.0,0.0,0.0,0.3852923810482025,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.084525741636753,-2003.0498046875,304.1484069824219,0.6930953860282898,0.1403234601020813,0.1468201130628585,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786089360713959,0.050000000745058,0.0491692200303077,293.2239074707031,297.1499938964844,293.1499938964844,0.0217041131108999,-706.2573852539062,304.15496826171875,0.5179509520530701,0.0622162632644176,0.0449928045272827,293.1584167480469,297.1499938964844,293.1499938964844,0.3404394686222076,-6388.228515625,304.17462158203125,0.9990000128746032,0.5034883618354797,0.4063474833965301,293.314697265625,297.1499938964844,293.1499938964844,0.005440688226372,-1992.3546142578125,298.2417907714844,0.4786089360713959,0.050000000745058,0.2332376092672348,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9686279296875,294.08624267578125,291.1664733886719,1.0,0.2492311149835586,0.6895538568496704,0.6895538568496704,1.0,1.0,-1.033788561820984,0.418407142162323,0.6153814196586609,0.1702978312969207,0.0,0.0,0.5530897378921509,52.50067138671875,48.0,29.856449127197266,-11687.220703125,155.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,307.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644278407096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448797941207886,0.5448856949806213,-5.88549482927192e-06,0.0,0.0002683606289792,0.0,0.0,34.94518280029297,0.0,0.0,0.0,0.3852923810482025,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847735106945037,-2007.644775390625,304.14825439453125,0.6952453255653381,0.1407026052474975,0.1471789926290512,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797192513942718,0.050000000745058,0.0491475611925125,293.2208557128906,297.1499938964844,293.1499938964844,0.0214359033852815,-701.9249267578125,304.154541015625,0.5180068612098694,0.0618806034326553,0.0447243675589561,293.1510925292969,297.1499938964844,293.1499938964844,0.3377070724964142,-6347.6689453125,304.1750793457031,0.9990000128746032,0.5048181414604187,0.4038111865520477,293.31365966796875,297.1499938964844,293.1499938964844,0.0054141725413501,-1983.8133544921875,298.2170715332031,0.4797192513942718,0.050000000745058,0.2331348657608032,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9486083984375,294.0552062988281,291.16766357421875,1.0,0.2481728047132492,0.6894360780715942,0.6894360780715942,1.0,1.0,-1.0306464433670044,0.4169420301914215,0.6137044429779053,0.1698604673147201,0.0,0.0,0.5516490340232849,51.9191780090332,48.0,16.246700286865234,-11656.7529296875,153.17892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,307.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.264735609292984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416449308395386,0.5416507720947266,-5.864307695446769e-06,0.0,0.0002686729712877,0.0,0.0,34.56454086303711,0.0,0.0,0.0,0.3841744363307953,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850631520152092,-2013.0679931640625,304.1480407714844,0.6968700289726257,0.1410976648330688,0.1475636810064315,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.480412095785141,0.050000000745058,0.0491340160369873,293.2177429199219,297.1499938964844,293.1499938964844,0.0212165936827659,-698.388671875,304.15411376953125,0.5177719593048096,0.0615926943719387,0.0444959104061126,293.1449584960937,297.1499938964844,293.1499938964844,0.3359659314155578,-6322.54736328125,304.1736755371094,0.9990000128746032,0.5060142874717712,0.402217149734497,293.31256103515625,297.1499938964844,293.1499938964844,0.0053901602514088,-1976.2879638671875,298.19122314453125,0.480412095785141,0.050000000745058,0.2330706119537353,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9281005859375,294.0282897949219,291.1660461425781,1.0,0.2475367039442062,0.6894320845603943,0.6894320845603943,1.0,1.0,-1.028766393661499,0.4160556495189667,0.61271071434021,0.1696843653917312,0.0,0.0,0.550638735294342,51.55797576904297,51.0,5.5536065101623535,-11642.412109375,152.0413360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,307.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9453125,18000.0,0.0,0.0,0.264940857887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392488837242126,0.5392547249794006,-5.846519798069494e-06,0.0,0.0002688812965061,0.0,0.0,34.27395248413086,0.0,0.0,0.0,0.3833073675632477,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857352167367935,-2025.7335205078125,304.1475830078125,0.6987122297286987,0.1419266164302826,0.1483999341726303,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807227253913879,0.050000000745058,0.0491279363632202,293.2114562988281,297.1499938964844,293.1499938964844,0.0209030676633119,-693.37060546875,304.1532592773437,0.5165649652481079,0.0611482337117195,0.0441500656306743,293.1365051269531,297.1499938964844,293.1499938964844,0.3350726366043091,-6312.2216796875,304.16717529296875,0.9990000128746032,0.5078665018081665,0.4014999568462372,293.31024169921875,297.1499938964844,293.1499938964844,0.0053471601568162,-1963.240966796875,298.1376037597656,0.4807227253913879,0.050000000745058,0.2330417782068252,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.887451171875,293.98590087890625,291.1571044921875,1.0,0.2473708242177963,0.6894240379333496,0.6894240379333496,1.0,1.0,-1.0283199548721311,0.4157405495643616,0.6125794053077698,0.1699460297822952,0.0,0.0,0.5499721169471741,51.406044006347656,54.0,-9.489212036132812,-11652.04296875,151.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,307.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.853515625,18000.0,0.0,0.0,0.2651529014110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367563366889954,0.5367621183395386,-5.824616891914047e-06,0.0,0.0002690964902285,0.0,0.0,33.956668853759766,0.0,0.0,0.0,0.3823646903038025,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857352167367935,-2025.7335205078125,304.1475830078125,0.6987122297286987,0.1419266164302826,0.1483999341726303,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807227253913879,0.050000000745058,0.0491279363632202,293.2114562988281,297.1499938964844,293.1499938964844,0.0209030676633119,-693.37060546875,304.1532592773437,0.5165649652481079,0.0611482337117195,0.0441500656306743,293.1365051269531,297.1499938964844,293.1499938964844,0.3350726366043091,-6312.2216796875,304.16717529296875,0.9990000128746032,0.5078665018081665,0.4014999568462372,293.31024169921875,297.1499938964844,293.1499938964844,0.0053471601568162,-1963.240966796875,298.1376037597656,0.4807227253913879,0.050000000745058,0.2330417782068252,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.887451171875,293.98590087890625,291.1571044921875,1.0,0.2473708242177963,0.6894240379333496,0.6894240379333496,1.0,1.0,-1.0283199548721311,0.4157405495643616,0.6125794053077698,0.1699460297822952,0.0,0.0,0.5499721169471741,51.406044006347656,54.0,-9.489212036132812,-11652.04296875,151.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,307.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.853515625,18000.0,0.0,0.0,0.2651529014110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367563366889954,0.5367621183395386,-5.824616891914047e-06,0.0,0.0002690964902285,0.0,0.0,33.956668853759766,0.0,0.0,0.0,0.3823646903038025,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0864962190389633,-2040.1353759765625,304.1471252441406,0.6989742517471313,0.1427904814481735,0.1493026465177536,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798479378223419,0.050000000745058,0.0491450391709804,293.2052307128906,297.1499938964844,293.1499938964844,0.0207265336066484,-690.6328735351562,304.1524658203125,0.5145877003669739,0.0608552135527133,0.0439320504665374,293.1331481933594,297.1499938964844,293.1499938964844,0.3370861411094665,-6346.138671875,304.1580505371094,0.9990000128746032,0.5088958740234375,0.4035155773162842,293.3079528808594,297.1499938964844,293.1499938964844,0.0053090527653694,-1952.1033935546875,298.0821228027344,0.4798479378223419,0.050000000745058,0.2331229001283645,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.847412109375,293.9564819335937,291.1432189941406,1.0,0.2484275847673416,0.6894159913063049,0.6894159913063049,1.0,1.0,-1.0315364599227903,0.4170350432395935,0.614501416683197,0.1708772182464599,0.0,0.0,0.5515096783638,51.88351058959961,57.0,-17.8559513092041,-11706.8271484375,153.35643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2652968466281891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380262136459351,0.538032054901123,-5.825563675898593e-06,0.0,0.0002692425623536,0.0,0.0,34.068302154541016,0.0,0.0,0.0,0.3827320337295532,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0864962190389633,-2040.1353759765625,304.1471252441406,0.6989742517471313,0.1427904814481735,0.1493026465177536,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798479378223419,0.050000000745058,0.0491450391709804,293.2052307128906,297.1499938964844,293.1499938964844,0.0207265336066484,-690.6328735351562,304.1524658203125,0.5145877003669739,0.0608552135527133,0.0439320504665374,293.1331481933594,297.1499938964844,293.1499938964844,0.3370861411094665,-6346.138671875,304.1580505371094,0.9990000128746032,0.5088958740234375,0.4035155773162842,293.3079528808594,297.1499938964844,293.1499938964844,0.0053090527653694,-1952.1033935546875,298.0821228027344,0.4798479378223419,0.050000000745058,0.2331229001283645,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.847412109375,293.9564819335937,291.1432189941406,1.0,0.2484275847673416,0.6894159913063049,0.6894159913063049,1.0,1.0,-1.0315364599227903,0.4170350432395935,0.614501416683197,0.1708772182464599,0.0,0.0,0.5515096783638,51.88351058959961,57.0,-17.8559513092041,-11706.8271484375,153.35643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2652968466281891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380262136459351,0.538032054901123,-5.825563675898593e-06,0.0,0.0002692425623536,0.0,0.0,34.068302154541016,0.0,0.0,0.0,0.3827320337295532,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0873043611645698,-2055.441650390625,304.146728515625,0.6979774236679077,0.1436728835105896,0.1502488702535629,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780080914497375,0.050000000745058,0.0491808988153934,293.1991271972656,297.1499938964844,293.1499938964844,0.0206568837165832,-689.675048828125,304.1517639160156,0.5120713710784912,0.0606907941401004,0.0438214838504791,293.13446044921875,297.1499938964844,293.1499938964844,0.3414248824119568,-6414.80908203125,304.14813232421875,0.9990000128746032,0.5090659856796265,0.4077093303203583,293.30584716796875,297.1499938964844,293.1499938964844,0.0052739009261131,-1942.0078125,298.0259094238281,0.4780080914497375,0.050000000745058,0.2332929968833923,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8085632324219,293.9375915527344,291.1278076171875,1.0,0.250459223985672,0.6892718076705933,0.6892718076705933,1.0,1.0,-1.0376712083816528,0.4195829033851623,0.6180883049964905,0.1723102182149887,0.0,0.0,0.5552493333816528,52.87005233764648,60.0,-21.014476776123047,-11798.6591796875,156.75778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.03515625,18000.0,0.0,0.0,0.2656090557575226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433599352836609,0.5433657765388489,-5.852679350937251e-06,0.0,0.0002695594157557,0.0,0.0,34.653438568115234,0.0,0.0,0.0,0.3845346570014953,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0873043611645698,-2055.441650390625,304.146728515625,0.6979774236679077,0.1436728835105896,0.1502488702535629,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780080914497375,0.050000000745058,0.0491808988153934,293.1991271972656,297.1499938964844,293.1499938964844,0.0206568837165832,-689.675048828125,304.1517639160156,0.5120713710784912,0.0606907941401004,0.0438214838504791,293.13446044921875,297.1499938964844,293.1499938964844,0.3414248824119568,-6414.80908203125,304.14813232421875,0.9990000128746032,0.5090659856796265,0.4077093303203583,293.30584716796875,297.1499938964844,293.1499938964844,0.0052739009261131,-1942.0078125,298.0259094238281,0.4780080914497375,0.050000000745058,0.2332929968833923,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8085632324219,293.9375915527344,291.1278076171875,1.0,0.250459223985672,0.6892718076705933,0.6892718076705933,1.0,1.0,-1.0376712083816528,0.4195829033851623,0.6180883049964905,0.1723102182149887,0.0,0.0,0.5552493333816528,52.87005233764648,60.0,-21.014476776123047,-11798.6591796875,156.75778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.03515625,18000.0,0.0,0.0,0.2656090557575226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433599352836609,0.5433657765388489,-5.852679350937251e-06,0.0,0.0002695594157557,0.0,0.0,34.653438568115234,0.0,0.0,0.0,0.3845346570014953,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881349369883537,-2071.166015625,304.1464538574219,0.6960034370422363,0.1445625722408294,0.1512220501899719,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753482639789581,0.050000000745058,0.0492321923375129,293.1932678222656,297.1499938964844,293.1499938964844,0.0206757690757513,-690.1854248046875,304.1511535644531,0.5092211365699768,0.0606395713984966,0.0438039600849151,293.13983154296875,297.1499938964844,293.1499938964844,0.3476379513740539,-6510.9111328125,304.138427734375,0.9990000128746032,0.5083796977996826,0.4136343598365783,293.3040466308594,297.1499938964844,293.1499938964844,0.0052405567839741,-1932.46533203125,297.9695129394531,0.4753482639789581,0.050000000745058,0.2335363328456878,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7697448730469,293.9273681640625,291.1123962402344,1.0,0.2532677054405212,0.6891276240348816,0.6891276240348816,1.0,1.0,-1.0461302995681765,0.4231563508510589,0.6229739189147949,0.1741687655448913,0.0,0.0,0.5610650777816772,54.27518081665039,63.0,-21.512163162231445,-11919.994140625,161.58316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.2663028836250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526488423347473,0.5526547431945801,-5.906629212404368e-06,0.0,0.0002702635829336,0.0,0.0,35.72050094604492,0.0,0.0,0.0,0.3877681791782379,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881349369883537,-2071.166015625,304.1464538574219,0.6960034370422363,0.1445625722408294,0.1512220501899719,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753482639789581,0.050000000745058,0.0492321923375129,293.1932678222656,297.1499938964844,293.1499938964844,0.0206757690757513,-690.1854248046875,304.1511535644531,0.5092211365699768,0.0606395713984966,0.0438039600849151,293.13983154296875,297.1499938964844,293.1499938964844,0.3476379513740539,-6510.9111328125,304.138427734375,0.9990000128746032,0.5083796977996826,0.4136343598365783,293.3040466308594,297.1499938964844,293.1499938964844,0.0052405567839741,-1932.46533203125,297.9695129394531,0.4753482639789581,0.050000000745058,0.2335363328456878,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7697448730469,293.9273681640625,291.1123962402344,1.0,0.2532677054405212,0.6891276240348816,0.6891276240348816,1.0,1.0,-1.0461302995681765,0.4231563508510589,0.6229739189147949,0.1741687655448913,0.0,0.0,0.5610650777816772,54.27518081665039,63.0,-21.512163162231445,-11919.994140625,161.58316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.2663028836250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526488423347473,0.5526547431945801,-5.906629212404368e-06,0.0,0.0002702635829336,0.0,0.0,35.72050094604492,0.0,0.0,0.0,0.3877681791782379,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885544419288635,-2079.103759765625,304.1463317871094,0.6947298645973206,0.1450079679489135,0.1517151445150375,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.473738431930542,0.050000000745058,0.0492627657949924,293.1903991699219,297.1499938964844,293.1499938964844,0.0207149609923362,-690.9312744140625,304.15087890625,0.5077280402183533,0.0606531873345375,0.043826874345541,293.1438293457031,297.1499938964844,293.1499938964844,0.351330041885376,-6567.35546875,304.1338195800781,0.9990000128746032,0.5077230930328369,0.4171256721019745,293.30322265625,297.1499938964844,293.1499938964844,0.0052243652753531,-1927.82373046875,297.9412841796875,0.473738431930542,0.050000000745058,0.2336813509464264,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7503356933594,293.925048828125,291.1049194335937,1.0,0.2549102008342743,0.6890555024147034,0.6890555024147034,1.0,1.0,-1.0510733127593994,0.4252594411373138,0.6258137822151184,0.1752298772335052,0.0,0.0,0.5647189021110535,55.11115646362305,63.0,-21.211713790893555,-11989.8916015625,164.4600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17899.572265625,18000.0,0.0,0.0,0.2668493986129761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587534308433533,0.5587593913078308,-5.943885753367795e-06,0.0,0.0002708182146307,0.0,0.0,36.44148254394531,0.0,0.0,0.0,0.3899244368076324,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.088974691927433,-2087.05078125,304.146240234375,0.6933061480522156,0.1454530656337738,0.1522112488746643,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719504117965698,0.050000000745058,0.0492961853742599,293.1875915527344,297.1499938964844,293.1499938964844,0.0207723584026098,-691.97412109375,304.1506042480469,0.5062170624732971,0.0606915578246116,0.04386942461133,293.1485900878906,297.1499938964844,293.1499938964844,0.3553500175476074,-6628.40283203125,304.12945556640625,0.9990000128746032,0.5068660974502563,0.4209087193012237,293.3025207519531,297.1499938964844,293.1499938964844,0.0052083954215049,-1923.2261962890625,297.9130859375,0.4719504117965698,0.050000000745058,0.2338398694992065,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.73126220703125,293.9244384765625,291.09771728515625,1.0,0.2566848695278168,0.6889312267303467,0.6889312267303467,1.0,1.0,-1.0564128160476685,0.4275270998477936,0.6288857460021973,0.176353171467781,0.0,0.0,0.5688301920890808,56.02414321899414,66.0,-20.578065872192383,-12064.8818359375,167.61114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17882.427734375,18000.0,0.0,0.0,0.2675517201423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657961368560791,0.5658021569252014,-5.988072643958731e-06,0.0,0.0002715309674385,0.0,0.0,37.29021072387695,0.0,0.0,0.0,0.3924351632595062,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898129120469093,-2102.884521484375,304.1460876464844,0.6901036500930786,0.1463416665792465,0.1532102972269058,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678297638893127,0.050000000745058,0.0493706054985523,293.1821594238281,297.1499938964844,293.1499938964844,0.0209397301077842,-694.905517578125,304.1501159667969,0.5032056570053101,0.0608413219451904,0.0440116897225379,293.1601257324219,297.1499938964844,293.1499938964844,0.3642315566539764,-6762.0400390625,304.1215515136719,0.9990000128746032,0.5045672655105591,0.4292137324810028,293.30126953125,297.1499938964844,293.1499938964844,0.005176851991564,-1914.0521240234373,297.8569641113281,0.4678297638893127,0.050000000745058,0.23419289290905,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.69342041015625,293.9278869628906,291.08447265625,1.0,0.2605710327625274,0.6886826753616333,0.6886826753616333,1.0,1.0,-1.0681071281433103,0.4325140416622162,0.6355929970741272,0.1787893325090408,0.0,0.0,0.5782985687255859,58.05531692504883,69.0,-18.696916580200195,-12228.2138671875,174.6638641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694794237613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825657844543457,0.5825719237327576,-6.097463483456522e-06,0.0,0.0002734873560257,0.0,0.0,39.38066101074219,0.0,0.0,0.0,0.3985007703304291,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898129120469093,-2102.884521484375,304.1460876464844,0.6901036500930786,0.1463416665792465,0.1532102972269058,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678297638893127,0.050000000745058,0.0493706054985523,293.1821594238281,297.1499938964844,293.1499938964844,0.0209397301077842,-694.905517578125,304.1501159667969,0.5032056570053101,0.0608413219451904,0.0440116897225379,293.1601257324219,297.1499938964844,293.1499938964844,0.3642315566539764,-6762.0400390625,304.1215515136719,0.9990000128746032,0.5045672655105591,0.4292137324810028,293.30126953125,297.1499938964844,293.1499938964844,0.005176851991564,-1914.0521240234373,297.8569641113281,0.4678297638893127,0.050000000745058,0.23419289290905,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.69342041015625,293.9278869628906,291.08447265625,1.0,0.2605710327625274,0.6886826753616333,0.6886826753616333,1.0,1.0,-1.0681071281433103,0.4325140416622162,0.6355929970741272,0.1787893325090408,0.0,0.0,0.5782985687255859,58.05531692504883,69.0,-18.696916580200195,-12228.2138671875,174.6638641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694794237613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825657844543457,0.5825719237327576,-6.097463483456522e-06,0.0,0.0002734873560257,0.0,0.0,39.38066101074219,0.0,0.0,0.0,0.3985007703304291,4.0,0.0,1.0
