time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906461551785469,-2118.599853515625,304.14599609375,0.686576247215271,0.1472283154726028,0.1542165130376815,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629381597042084,0.050000000745058,0.0494536012411117,293.1766357421875,297.1499938964844,293.1499938964844,0.0211887937039136,-699.1376953125,304.149658203125,0.5003539323806763,0.0611477568745613,0.044241264462471,293.174072265625,297.1499938964844,293.1499938964844,0.3740212023258209,-6907.7119140625,304.11474609375,0.9990000128746032,0.5014902353286743,0.4382898509502411,293.30029296875,297.1499938964844,293.1499938964844,0.005145682953298,-1904.8536376953125,297.80126953125,0.4629381597042084,0.050000000745058,0.2345865964889526,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.65582275390625,293.9369812011719,291.0727844238281,1.0,0.2648147046566009,0.6884341239929199,0.6884341239929199,1.0,1.0,-1.0808981657028198,0.4379940330982208,0.6429041624069214,0.1814353764057159,0.0,0.0,0.5892494916915894,60.31837844848633,57.0,-16.51313591003418,-12406.4287109375,182.6038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.814453125,18000.0,0.0,0.0,0.2721557319164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026790142059326,0.602685272693634,-6.234926786419237e-06,0.0,0.0002762034710031,0.0,0.0,42.01317596435547,0.0,0.0,0.0,0.40591761469841,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906461551785469,-2118.599853515625,304.14599609375,0.686576247215271,0.1472283154726028,0.1542165130376815,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629381597042084,0.050000000745058,0.0494536012411117,293.1766357421875,297.1499938964844,293.1499938964844,0.0211887937039136,-699.1376953125,304.149658203125,0.5003539323806763,0.0611477568745613,0.044241264462471,293.174072265625,297.1499938964844,293.1499938964844,0.3740212023258209,-6907.7119140625,304.11474609375,0.9990000128746032,0.5014902353286743,0.4382898509502411,293.30029296875,297.1499938964844,293.1499938964844,0.005145682953298,-1904.8536376953125,297.80126953125,0.4629381597042084,0.050000000745058,0.2345865964889526,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.65582275390625,293.9369812011719,291.0727844238281,1.0,0.2648147046566009,0.6884341239929199,0.6884341239929199,1.0,1.0,-1.0808981657028198,0.4379940330982208,0.6429041624069214,0.1814353764057159,0.0,0.0,0.5892494916915894,60.31837844848633,57.0,-16.51313591003418,-12406.4287109375,182.6038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.814453125,18000.0,0.0,0.0,0.2721557319164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026790142059326,0.602685272693634,-6.234926786419237e-06,0.0,0.0002762034710031,0.0,0.0,42.01317596435547,0.0,0.0,0.0,0.40591761469841,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912927240133285,-2130.5517578125,304.1462707519531,0.689491868019104,0.1481638252735138,0.1551366597414016,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643851518630981,0.050000000745058,0.0494296476244926,293.1679382324219,297.1499938964844,293.1499938964844,0.0217757504433393,-708.5975341796875,304.1488037109375,0.5039530396461487,0.0622329115867614,0.044858556240797,293.1849060058594,297.1499938964844,293.1499938964844,0.3721398711204529,-6872.86083984375,304.1302490234375,0.9990000128746032,0.4986557364463806,0.4356933832168579,293.2992553710937,297.1499938964844,293.1499938964844,0.0051008420996367,-1889.813232421875,297.75311279296875,0.4643851518630981,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62384033203125,293.92657470703125,291.0795288085937,1.0,0.2633605301380157,0.6881123781204224,0.6881123781204224,1.0,1.0,-1.0793262720108032,0.4370283484458923,0.6422979235649109,0.1816378086805343,0.0,0.0,0.5992885828018188,59.70574188232422,45.0,11.95714282989502,-12492.7080078125,181.0038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,307.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.275390625,18000.0,0.0,0.0,0.2754429280757904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242830157279968,0.6242894530296326,-6.3948655224521644e-06,0.0,0.0002795395557768,0.0,0.0,45.02541732788086,0.0,0.0,0.0,0.4140325486660003,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912927240133285,-2130.5517578125,304.1462707519531,0.689491868019104,0.1481638252735138,0.1551366597414016,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643851518630981,0.050000000745058,0.0494296476244926,293.1679382324219,297.1499938964844,293.1499938964844,0.0217757504433393,-708.5975341796875,304.1488037109375,0.5039530396461487,0.0622329115867614,0.044858556240797,293.1849060058594,297.1499938964844,293.1499938964844,0.3721398711204529,-6872.86083984375,304.1302490234375,0.9990000128746032,0.4986557364463806,0.4356933832168579,293.2992553710937,297.1499938964844,293.1499938964844,0.0051008420996367,-1889.813232421875,297.75311279296875,0.4643851518630981,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62384033203125,293.92657470703125,291.0795288085937,1.0,0.2633605301380157,0.6881123781204224,0.6881123781204224,1.0,1.0,-1.0793262720108032,0.4370283484458923,0.6422979235649109,0.1816378086805343,0.0,0.0,0.5992885828018188,59.70574188232422,45.0,11.95714282989502,-12492.7080078125,181.0038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,307.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.275390625,18000.0,0.0,0.0,0.2754429280757904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242830157279968,0.6242894530296326,-6.3948655224521644e-06,0.0,0.0002795395557768,0.0,0.0,45.02541732788086,0.0,0.0,0.0,0.4140325486660003,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916707813739776,-2136.989990234375,304.1468811035156,0.6982561945915222,0.1491816341876983,0.1560384929180145,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.4709670543670654,0.050000000745058,0.0493142120540142,293.1635437011719,297.1499938964844,293.1499938964844,0.0220952536910772,-713.2578125,304.1487121582031,0.511311948299408,0.0626863241195678,0.0452809110283851,293.17706298828125,297.1499938964844,293.1499938964844,0.3589767515659332,-6667.63916015625,304.1589660644531,0.9990000128746032,0.4993163049221039,0.4229437410831451,293.2978210449219,297.1499938964844,293.1499938964844,0.0050395457074046,-1866.9190673828125,297.7226867675781,0.4709670543670654,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5877380371094,293.8788146972656,291.1175842285156,1.0,0.2576095461845398,0.6877906322479248,0.6877906322479248,1.0,1.0,-1.0646804571151731,0.4302143454551697,0.6344661116600037,0.1796324849128723,0.0,0.0,0.6020994782447815,56.62369537353516,48.0,46.10252380371094,-12446.2509765625,171.06668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.0390625,18000.0,0.0,0.0,0.2787073850631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356464624404907,0.6356529593467712,-6.504593784484314e-06,0.0,0.000282852561213,0.0,0.0,46.80781936645508,0.0,0.0,0.0,0.4185599088668823,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916707813739776,-2136.989990234375,304.1468811035156,0.6982561945915222,0.1491816341876983,0.1560384929180145,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.4709670543670654,0.050000000745058,0.0493142120540142,293.1635437011719,297.1499938964844,293.1499938964844,0.0220952536910772,-713.2578125,304.1487121582031,0.511311948299408,0.0626863241195678,0.0452809110283851,293.17706298828125,297.1499938964844,293.1499938964844,0.3589767515659332,-6667.63916015625,304.1589660644531,0.9990000128746032,0.4993163049221039,0.4229437410831451,293.2978210449219,297.1499938964844,293.1499938964844,0.0050395457074046,-1866.9190673828125,297.7226867675781,0.4709670543670654,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5877380371094,293.8788146972656,291.1175842285156,1.0,0.2576095461845398,0.6877906322479248,0.6877906322479248,1.0,1.0,-1.0646804571151731,0.4302143454551697,0.6344661116600037,0.1796324849128723,0.0,0.0,0.6020994782447815,56.62369537353516,48.0,46.10252380371094,-12446.2509765625,171.06668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.0390625,18000.0,0.0,0.0,0.2787073850631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356464624404907,0.6356529593467712,-6.504593784484314e-06,0.0,0.000282852561213,0.0,0.0,46.80781936645508,0.0,0.0,0.0,0.4185599088668823,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918609946966171,-2140.19091796875,304.1470947265625,0.7019294500350952,0.1497126370668411,0.1565347760915756,294.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733046889305115,0.050000000745058,0.0492708459496498,293.1625061035156,297.1499938964844,293.1499938964844,0.0220086555927991,-711.6176147460938,304.14910888671875,0.5134503841400146,0.062714584171772,0.0452521182596683,293.1674194335937,297.1499938964844,293.1499938964844,0.3534727394580841,-6583.361328125,304.167236328125,0.9990000128746032,0.5008677840232849,0.4180522263050079,293.2969665527344,297.1499938964844,293.1499938964844,0.0050097936764359,-1855.5201416015625,297.7103576660156,0.4733046889305115,0.050000000745058,0.2337196767330169,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.5633850097656,293.8464050292969,291.1392822265625,1.0,0.2557629942893982,0.687629759311676,0.687629759311676,1.0,1.0,-1.0589895248413086,0.4275434613227844,0.6314460039138794,0.1788993030786514,0.0,0.0,0.6008808612823486,55.4650993347168,48.0,50.85643768310547,-12415.6826171875,167.33912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.501220703125,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.560546875,18000.0,0.0,0.0,0.2801193594932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359888911247253,0.6359954476356506,-6.521603609144222e-06,0.0,0.0002842855465132,0.0,0.0,46.94115829467773,0.0,0.0,0.0,0.4188273847103119,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.092132918536663,-2145.060302734375,304.1471252441406,0.7047587037086487,0.1502538174390792,0.1570552736520767,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748648405075073,0.050000000745058,0.0492413267493248,293.16033935546875,297.1499938964844,293.1499938964844,0.0220616478472948,-712.3031616210938,304.149169921875,0.5154388546943665,0.0629829913377761,0.0453433021903038,293.1585998535156,297.1499938964844,293.1499938964844,0.349642813205719,-6525.42333984375,304.1710205078125,0.9990000128746032,0.5023754239082336,0.4146901965141296,293.29595947265625,297.1499938964844,293.1499938964844,0.0049832481890916,-1845.768310546875,297.6948547363281,0.4748648405075073,0.050000000745058,0.2335796654224395,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.53594970703125,293.81561279296875,291.151611328125,1.0,0.2544178068637848,0.6875836253166199,0.6875836253166199,1.0,1.0,-1.0554022789001465,0.425828605890274,0.6295737028121948,0.1785811781883239,0.0,0.0,0.599385142326355,54.68251419067383,51.0,40.157623291015625,-12391.9599609375,164.9128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2265625,18000.0,0.0,0.0,0.2813615202903747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338362097740173,0.6338427066802979,-6.515331278933445e-06,0.0,0.0002855461789295,0.0,0.0,46.68329620361328,0.0,0.0,0.0,0.4181468784809112,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928835943341255,-2158.985595703125,304.1468200683594,0.708772599697113,0.1513772159814834,0.1581647247076034,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.476575642824173,0.050000000745058,0.0492085218429565,293.1549072265625,297.1499938964844,293.1499938964844,0.0225361939519643,-719.7186279296875,304.1486511230469,0.5194714665412903,0.0638190358877182,0.0458423160016536,293.1445617675781,297.1499938964844,293.1499938964844,0.3453607261180877,-6462.5029296875,304.1709289550781,0.9990000128746032,0.5050143003463745,0.4109220206737518,293.2936706542969,297.1499938964844,293.1499938964844,0.0049398085102438,-1830.83642578125,297.65460205078125,0.476575642824173,0.050000000745058,0.233424037694931,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4815368652344,293.7657775878906,291.1576232910156,1.0,0.2530774772167206,0.6874914765357971,0.6874914765357971,1.0,1.0,-1.0524085760116575,0.4242636263370514,0.6281449198722839,0.1786692589521408,0.0,0.0,0.5976419448852539,53.83031845092773,54.0,14.341965675354004,-12386.8271484375,162.54254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.85455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.70703125,18000.0,0.0,0.0,0.2833618521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629690945148468,0.6296974420547485,-6.485895937657915e-06,0.0,0.0002875762584153,0.0,0.0,46.09016036987305,0.0,0.0,0.0,0.4166368842124939,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928835943341255,-2158.985595703125,304.1468200683594,0.708772599697113,0.1513772159814834,0.1581647247076034,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.476575642824173,0.050000000745058,0.0492085218429565,293.1549072265625,297.1499938964844,293.1499938964844,0.0225361939519643,-719.7186279296875,304.1486511230469,0.5194714665412903,0.0638190358877182,0.0458423160016536,293.1445617675781,297.1499938964844,293.1499938964844,0.3453607261180877,-6462.5029296875,304.1709289550781,0.9990000128746032,0.5050143003463745,0.4109220206737518,293.2936706542969,297.1499938964844,293.1499938964844,0.0049398085102438,-1830.83642578125,297.65460205078125,0.476575642824173,0.050000000745058,0.233424037694931,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4815368652344,293.7657775878906,291.1576232910156,1.0,0.2530774772167206,0.6874914765357971,0.6874914765357971,1.0,1.0,-1.0524085760116575,0.4242636263370514,0.6281449198722839,0.1786692589521408,0.0,0.0,0.5976419448852539,53.83031845092773,54.0,14.341965675354004,-12386.8271484375,162.54254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.85455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.70703125,18000.0,0.0,0.0,0.2833618521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629690945148468,0.6296974420547485,-6.485895937657915e-06,0.0,0.0002875762584153,0.0,0.0,46.09016036987305,0.0,0.0,0.0,0.4166368842124939,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.093784213066101,-2175.88037109375,304.1463928222656,0.7108731865882874,0.1525455564260482,0.1593560427427292,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767772555351257,0.050000000745058,0.0492046177387237,293.1492919921875,297.1499938964844,293.1499938964844,0.0232338719069957,-730.5985107421875,304.1479187011719,0.5227208137512207,0.0648327022790908,0.0465227179229259,293.13580322265625,297.1499938964844,293.1499938964844,0.3446420729160309,-6454.57421875,304.1650390625,0.9990000128746032,0.5069397687911987,0.410472571849823,293.2912292480469,297.1499938964844,293.1499938964844,0.0049036731943488,-1819.0877685546875,297.6097412109375,0.4767772555351257,0.050000000745058,0.233405515551567,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4299621582031,293.7325134277344,291.1528625488281,1.0,0.2532255947589874,0.6873992681503296,0.6873992681503296,1.0,1.0,-1.0539008378982544,0.4247003495693207,0.6292005181312561,0.1795132309198379,0.0,0.0,0.5972927808761597,53.76185607910156,57.0,-3.0434086322784424,-12432.3955078125,162.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.2848746180534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278568506240845,0.627863347530365,-6.467488674388733e-06,0.0,0.0002891115145757,0.0,0.0,45.79854965209961,0.0,0.0,0.0,0.4159036874771118,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.093784213066101,-2175.88037109375,304.1463928222656,0.7108731865882874,0.1525455564260482,0.1593560427427292,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767772555351257,0.050000000745058,0.0492046177387237,293.1492919921875,297.1499938964844,293.1499938964844,0.0232338719069957,-730.5985107421875,304.1479187011719,0.5227208137512207,0.0648327022790908,0.0465227179229259,293.13580322265625,297.1499938964844,293.1499938964844,0.3446420729160309,-6454.57421875,304.1650390625,0.9990000128746032,0.5069397687911987,0.410472571849823,293.2912292480469,297.1499938964844,293.1499938964844,0.0049036731943488,-1819.0877685546875,297.6097412109375,0.4767772555351257,0.050000000745058,0.233405515551567,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4299621582031,293.7325134277344,291.1528625488281,1.0,0.2532255947589874,0.6873992681503296,0.6873992681503296,1.0,1.0,-1.0539008378982544,0.4247003495693207,0.6292005181312561,0.1795132309198379,0.0,0.0,0.5972927808761597,53.76185607910156,57.0,-3.0434086322784424,-12432.3955078125,162.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.2848746180534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278568506240845,0.627863347530365,-6.467488674388733e-06,0.0,0.0002891115145757,0.0,0.0,45.79854965209961,0.0,0.0,0.0,0.4159036874771118,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947822779417038,-2194.677978515625,304.1459350585937,0.7114561796188354,0.1537392288446426,0.1606037467718124,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757787585258484,0.050000000745058,0.049223817884922,293.1438293457031,297.1499938964844,293.1499938964844,0.0240722894668579,-743.4629516601562,304.147216796875,0.5250750184059143,0.0659599006175994,0.0473048090934753,293.1322631835937,297.1499938964844,293.1499938964844,0.3468131721019745,-6490.486328125,304.1563720703125,0.9990000128746032,0.5080315470695496,0.4126869440078735,293.288818359375,297.1499938964844,293.1499938964844,0.0048722065985202,-1809.3304443359373,297.5621032714844,0.4757787585258484,0.050000000745058,0.2334965914487838,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3812561035156,293.712890625,291.1417236328125,1.0,0.2545592784881592,0.6872621774673462,0.6872621774673462,1.0,1.0,-1.0589309930801392,0.4267107546329498,0.6322202086448669,0.1809302270412445,0.0,0.0,0.5988605618476868,54.31934356689453,60.0,-13.616491317749023,-12519.642578125,165.25885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.189453125,18000.0,0.0,0.0,0.2861181795597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294146776199341,0.6294211745262146,-6.472133463830687e-06,0.0,0.0002903735730797,0.0,0.0,45.98347091674805,0.0,0.0,0.0,0.4164367914199829,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947822779417038,-2194.677978515625,304.1459350585937,0.7114561796188354,0.1537392288446426,0.1606037467718124,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757787585258484,0.050000000745058,0.049223817884922,293.1438293457031,297.1499938964844,293.1499938964844,0.0240722894668579,-743.4629516601562,304.147216796875,0.5250750184059143,0.0659599006175994,0.0473048090934753,293.1322631835937,297.1499938964844,293.1499938964844,0.3468131721019745,-6490.486328125,304.1563720703125,0.9990000128746032,0.5080315470695496,0.4126869440078735,293.288818359375,297.1499938964844,293.1499938964844,0.0048722065985202,-1809.3304443359373,297.5621032714844,0.4757787585258484,0.050000000745058,0.2334965914487838,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3812561035156,293.712890625,291.1417236328125,1.0,0.2545592784881592,0.6872621774673462,0.6872621774673462,1.0,1.0,-1.0589309930801392,0.4267107546329498,0.6322202086448669,0.1809302270412445,0.0,0.0,0.5988605618476868,54.31934356689453,60.0,-13.616491317749023,-12519.642578125,165.25885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.189453125,18000.0,0.0,0.0,0.2861181795597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294146776199341,0.6294211745262146,-6.472133463830687e-06,0.0,0.0002903735730797,0.0,0.0,45.98347091674805,0.0,0.0,0.0,0.4164367914199829,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958352982997894,-2214.52197265625,304.1455383300781,0.7108592391014099,0.1549417972564697,0.1618850082159042,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737914502620697,0.050000000745058,0.0492616221308708,293.1385192871094,297.1499938964844,293.1499938964844,0.0250382311642169,-757.9649658203125,304.14654541015625,0.526731550693512,0.0671951100230217,0.0481777340173721,293.1333923339844,297.1499938964844,293.1499938964844,0.3512938320636749,-6560.76904296875,304.14678955078125,0.9990000128746032,0.5082556009292603,0.4170106947422027,293.2865905761719,297.1499938964844,293.1499938964844,0.0048437351360917,-1800.77490234375,297.512939453125,0.4737914502620697,0.050000000745058,0.2336759120225906,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.33428955078125,293.7037658691406,291.12750244140625,1.0,0.2568320333957672,0.687125027179718,0.687125027179718,1.0,1.0,-1.066765308380127,0.4299830794334411,0.6367822885513306,0.1828021109104156,0.0,0.0,0.6025519967079163,55.38057708740234,63.0,-19.002742767333984,-12641.9228515625,169.4159698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873310446739197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635114312171936,0.6351208090782166,-6.507234502350912e-06,0.0,0.000291604490485,0.0,0.0,46.76823806762695,0.0,0.0,0.0,0.4185439050197601,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958352982997894,-2214.52197265625,304.1455383300781,0.7108592391014099,0.1549417972564697,0.1618850082159042,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737914502620697,0.050000000745058,0.0492616221308708,293.1385192871094,297.1499938964844,293.1499938964844,0.0250382311642169,-757.9649658203125,304.14654541015625,0.526731550693512,0.0671951100230217,0.0481777340173721,293.1333923339844,297.1499938964844,293.1499938964844,0.3512938320636749,-6560.76904296875,304.14678955078125,0.9990000128746032,0.5082556009292603,0.4170106947422027,293.2865905761719,297.1499938964844,293.1499938964844,0.0048437351360917,-1800.77490234375,297.512939453125,0.4737914502620697,0.050000000745058,0.2336759120225906,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.33428955078125,293.7037658691406,291.12750244140625,1.0,0.2568320333957672,0.687125027179718,0.687125027179718,1.0,1.0,-1.066765308380127,0.4299830794334411,0.6367822885513306,0.1828021109104156,0.0,0.0,0.6025519967079163,55.38057708740234,63.0,-19.002742767333984,-12641.9228515625,169.4159698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873310446739197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635114312171936,0.6351208090782166,-6.507234502350912e-06,0.0,0.000291604490485,0.0,0.0,46.76823806762695,0.0,0.0,0.0,0.4185439050197601,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963729172945022,-2224.646484375,304.1453552246094,0.7101972103118896,0.1555420160293579,0.1625322550535202,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724682569503784,0.050000000745058,0.0492864176630973,293.13592529296875,297.1499938964844,293.1499938964844,0.0255637131631374,-765.7159423828125,304.1462097167969,0.5273450016975403,0.0678450092673301,0.0486432090401649,293.13555908203125,297.1499938964844,293.1499938964844,0.3542542457580566,-6606.43310546875,304.1419982910156,0.9990000128746032,0.5080422163009644,0.419822484254837,293.2855834960937,297.1499938964844,293.1499938964844,0.0048302467912435,-1796.777099609375,297.488037109375,0.4724682569503784,0.050000000745058,0.2337935417890548,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3114013671875,293.7025146484375,291.1199035644531,1.0,0.2582577764987945,0.6870564818382263,0.6870564818382263,1.0,1.0,-1.0715450048446655,0.432009607553482,0.6395354270935059,0.1838763505220413,0.0,0.0,0.60520339012146,56.07071685791016,63.0,-20.341670989990234,-12713.9775390625,172.0548553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75933837890625,308.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.2879971265792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395982503890991,0.6396048069000244,-6.537357876368333e-06,0.0,0.0002922804560512,0.0,0.0,47.4058723449707,0.0,0.0,0.0,0.4202291667461395,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969137772917747,-2234.82275390625,304.1452331542969,0.709328293800354,0.1561398059129715,0.1631813794374466,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709391295909881,0.050000000745058,0.0493146441876888,293.1334533691406,297.1499938964844,293.1499938964844,0.0261133834719657,-773.7255859375,304.1459045410156,0.5278337001800537,0.0685121864080429,0.0491242669522762,293.138671875,297.1499938964844,293.1499938964844,0.3576240241527557,-6657.9775390625,304.1373291015625,0.9990000128746032,0.5076156258583069,0.4230001866817474,293.28466796875,297.1499938964844,293.1499938964844,0.0048171263188123,-1792.902587890625,297.4630432128906,0.4709391295909881,0.050000000745058,0.2339274436235427,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.28936767578125,293.7032470703125,291.1122436523437,1.0,0.2598463594913482,0.6869287490844727,0.6869287490844727,1.0,1.0,-1.076808214187622,0.4342422783374786,0.6425659656524658,0.1850134879350662,0.0,0.0,0.6083745956420898,56.853511810302734,66.0,-20.948436737060547,-12791.982421875,175.02517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762939453125,308.0233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17902.025390625,18000.0,0.0,0.0,0.2887376844882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451742649078369,0.6451808214187622,-6.576208306796616e-06,0.0,0.0002930320624727,0.0,0.0,48.214263916015625,0.0,0.0,0.0,0.4223433136940002,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0979959294199943,-2255.14599609375,304.14501953125,0.7070617079734802,0.1573248654603958,0.1644797474145889,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672746360301971,0.050000000745058,0.0493801608681678,293.12872314453125,297.1499938964844,293.1499938964844,0.0272208880633115,-790.4259033203125,304.1454467773437,0.5284979939460754,0.0698917508125305,0.0501263625919818,293.1473999023437,297.1499938964844,293.1499938964844,0.3654142320156097,-6775.86767578125,304.12860107421875,0.9990000128746032,0.5061360001564026,0.43028524518013,293.2830505371094,297.1499938964844,293.1499938964844,0.0047915675677359,-1785.3397216796875,297.4130249023437,0.4672746360301971,0.050000000745058,0.2342382222414016,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.24688720703125,293.7100524902344,291.0974426269531,1.0,0.2634377479553222,0.6866733431816101,0.6866733431816101,1.0,1.0,-1.0885612964630127,0.4392670691013336,0.6492941975593567,0.1874779015779495,0.0,0.0,0.6161787509918213,58.66373443603516,69.0,-20.74608993530273,-12963.162109375,181.86065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905324399471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595085859298706,0.6595152616500854,-6.680570095340954e-06,0.0,0.000294853496598,0.0,0.0,50.35742568969727,0.0,0.0,0.0,0.4278471767902374,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0979959294199943,-2255.14599609375,304.14501953125,0.7070617079734802,0.1573248654603958,0.1644797474145889,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672746360301971,0.050000000745058,0.0493801608681678,293.12872314453125,297.1499938964844,293.1499938964844,0.0272208880633115,-790.4259033203125,304.1454467773437,0.5284979939460754,0.0698917508125305,0.0501263625919818,293.1473999023437,297.1499938964844,293.1499938964844,0.3654142320156097,-6775.86767578125,304.12860107421875,0.9990000128746032,0.5061360001564026,0.43028524518013,293.2830505371094,297.1499938964844,293.1499938964844,0.0047915675677359,-1785.3397216796875,297.4130249023437,0.4672746360301971,0.050000000745058,0.2342382222414016,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.24688720703125,293.7100524902344,291.0974426269531,1.0,0.2634377479553222,0.6866733431816101,0.6866733431816101,1.0,1.0,-1.0885612964630127,0.4392670691013336,0.6492941975593567,0.1874779015779495,0.0,0.0,0.6161787509918213,58.66373443603516,69.0,-20.74608993530273,-12963.162109375,181.86065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905324399471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595085859298706,0.6595152616500854,-6.680570095340954e-06,0.0,0.000294853496598,0.0,0.0,50.35742568969727,0.0,0.0,0.0,0.4278471767902374,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990726873278617,-2275.314453125,304.1448974609375,0.7042908668518066,0.1584928929805755,0.1657722443342209,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4628006815910339,0.050000000745058,0.049455676227808,293.1227722167969,297.1499938964844,293.1499938964844,0.0282438434660434,-809.3381958007812,304.1452331542969,0.5292873978614807,0.0716267675161361,0.0512760616838932,293.1600341796875,297.1499938964844,293.1499938964844,0.374331384897232,-6909.1787109375,304.12091064453125,0.9990000128746032,0.5036522150039673,0.4385317862033844,293.28173828125,297.1499938964844,293.1499938964844,0.004766603000462,-1777.9072265625,297.3630065917969,0.4628006815910339,0.050000000745058,0.2345964312553405,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.2056884765625,293.7221984863281,291.0833435058594,1.0,0.2674735784530639,0.6864178776741028,0.6864178776741028,1.0,1.0,-1.1017082929611206,0.4449353218078613,0.6567729115486145,0.1901568323373794,0.0,0.0,0.6258238554000854,60.74486541748047,57.0,-19.86407852172852,-13151.3623046875,189.75880432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682861328125,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.96484375,18000.0,0.0,0.0,0.2928602397441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779158711433411,0.6779227256774902,-6.82093741488643e-06,0.0,0.0002972159127239,0.0,0.0,53.23175811767578,0.0,0.0,0.0,0.4350301027297973,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990726873278617,-2275.314453125,304.1448974609375,0.7042908668518066,0.1584928929805755,0.1657722443342209,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4628006815910339,0.050000000745058,0.049455676227808,293.1227722167969,297.1499938964844,293.1499938964844,0.0282438434660434,-809.3381958007812,304.1452331542969,0.5292873978614807,0.0716267675161361,0.0512760616838932,293.1600341796875,297.1499938964844,293.1499938964844,0.374331384897232,-6909.1787109375,304.12091064453125,0.9990000128746032,0.5036522150039673,0.4385317862033844,293.28173828125,297.1499938964844,293.1499938964844,0.004766603000462,-1777.9072265625,297.3630065917969,0.4628006815910339,0.050000000745058,0.2345964312553405,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.2056884765625,293.7221984863281,291.0833435058594,1.0,0.2674735784530639,0.6864178776741028,0.6864178776741028,1.0,1.0,-1.1017082929611206,0.4449353218078613,0.6567729115486145,0.1901568323373794,0.0,0.0,0.6258238554000854,60.74486541748047,57.0,-19.86407852172852,-13151.3623046875,189.75880432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682861328125,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.96484375,18000.0,0.0,0.0,0.2928602397441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779158711433411,0.6779227256774902,-6.82093741488643e-06,0.0,0.0002972159127239,0.0,0.0,53.23175811767578,0.0,0.0,0.0,0.4350301027297973,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.099942423403263,-2291.31787109375,304.1451721191406,0.7079529762268066,0.159692645072937,0.1669623404741287,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.464646428823471,0.050000000745058,0.0494250804185867,293.114013671875,297.1499938964844,293.1499938964844,0.0293109249323606,-828.0161743164062,304.14556884765625,0.5378384590148926,0.0740971341729164,0.0529241859912872,293.1700134277344,297.1499938964844,293.1499938964844,0.3716953098773956,-6863.7958984375,304.1356201171875,0.9990000128746032,0.5013437271118164,0.435215026140213,293.2804260253906,297.1499938964844,293.1499938964844,0.0047297026030719,-1765.19921875,297.32098388671875,0.464646428823471,0.050000000745058,0.2344513088464737,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1773376464844,293.7185974121094,291.0878601074219,1.0,0.26589035987854,0.6860705018043518,0.6860705018043518,1.0,1.0,-1.1007452011108398,0.444187581539154,0.6565576195716858,0.1905932575464248,0.0,0.0,0.6349136233329773,59.97445297241211,45.0,9.123040199279783,-13240.837890625,188.01614379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063232421875,308.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.80078125,18000.0,0.0,0.0,0.2956507503986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986165642738342,0.698623538017273,-6.991675036260858e-06,0.0,0.0003000479191541,0.0,0.0,56.66162490844727,0.0,0.0,0.0,0.4432166218757629,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.099942423403263,-2291.31787109375,304.1451721191406,0.7079529762268066,0.159692645072937,0.1669623404741287,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.464646428823471,0.050000000745058,0.0494250804185867,293.114013671875,297.1499938964844,293.1499938964844,0.0293109249323606,-828.0161743164062,304.14556884765625,0.5378384590148926,0.0740971341729164,0.0529241859912872,293.1700134277344,297.1499938964844,293.1499938964844,0.3716953098773956,-6863.7958984375,304.1356201171875,0.9990000128746032,0.5013437271118164,0.435215026140213,293.2804260253906,297.1499938964844,293.1499938964844,0.0047297026030719,-1765.19921875,297.32098388671875,0.464646428823471,0.050000000745058,0.2344513088464737,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1773376464844,293.7185974121094,291.0878601074219,1.0,0.26589035987854,0.6860705018043518,0.6860705018043518,1.0,1.0,-1.1007452011108398,0.444187581539154,0.6565576195716858,0.1905932575464248,0.0,0.0,0.6349136233329773,59.97445297241211,45.0,9.123040199279783,-13240.837890625,188.01614379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063232421875,308.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.80078125,18000.0,0.0,0.0,0.2956507503986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986165642738342,0.698623538017273,-6.991675036260858e-06,0.0,0.0003000479191541,0.0,0.0,56.66162490844727,0.0,0.0,0.0,0.4432166218757629,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.100482739508152,-2300.634033203125,304.1458740234375,0.7170051336288452,0.1609535813331604,0.1681155860424041,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714697003364563,0.050000000745058,0.0493047870695591,293.1108703613281,297.1499938964844,293.1499938964844,0.0318542756140232,-852.09228515625,304.1432800292969,0.5500175356864929,0.0756613910198211,0.0541542507708072,293.16033935546875,297.1499938964844,293.1499938964844,0.3578617870807647,-6649.11328125,304.1636657714844,0.9990000128746032,0.5027511715888977,0.4219056963920593,293.27880859375,297.1499938964844,293.1499938964844,0.0046771452762186,-1744.733154296875,297.29913330078125,0.4714697003364563,0.050000000745058,0.2338806837797165,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1501159667969,293.677978515625,291.1267395019531,1.0,0.2600653767585754,0.6857231855392456,0.6857231855392456,1.0,1.0,-1.0866258144378662,0.4374924004077911,0.6491334438323975,0.1889201402664184,0.0,0.0,0.636518120765686,56.777381896972656,48.0,46.6453857421875,-13191.970703125,177.78823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.568115234375,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.74609375,18000.0,0.0,0.0,0.2983053028583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086482048034668,0.7086552977561951,-7.103170446498552e-06,0.0,0.0003027419443242,0.0,0.0,58.55486297607422,0.0,0.0,0.0,0.4474053084850311,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.100482739508152,-2300.634033203125,304.1458740234375,0.7170051336288452,0.1609535813331604,0.1681155860424041,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714697003364563,0.050000000745058,0.0493047870695591,293.1108703613281,297.1499938964844,293.1499938964844,0.0318542756140232,-852.09228515625,304.1432800292969,0.5500175356864929,0.0756613910198211,0.0541542507708072,293.16033935546875,297.1499938964844,293.1499938964844,0.3578617870807647,-6649.11328125,304.1636657714844,0.9990000128746032,0.5027511715888977,0.4219056963920593,293.27880859375,297.1499938964844,293.1499938964844,0.0046771452762186,-1744.733154296875,297.29913330078125,0.4714697003364563,0.050000000745058,0.2338806837797165,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1501159667969,293.677978515625,291.1267395019531,1.0,0.2600653767585754,0.6857231855392456,0.6857231855392456,1.0,1.0,-1.0866258144378662,0.4374924004077911,0.6491334438323975,0.1889201402664184,0.0,0.0,0.636518120765686,56.777381896972656,48.0,46.6453857421875,-13191.970703125,177.78823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.568115234375,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.74609375,18000.0,0.0,0.0,0.2983053028583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086482048034668,0.7086552977561951,-7.103170446498552e-06,0.0,0.0003027419443242,0.0,0.0,58.55486297607422,0.0,0.0,0.0,0.4474053084850311,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007376685738563,-2304.9521484375,304.1461486816406,0.7206153273582458,0.1615967750549316,0.1687290221452713,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738862514495849,0.050000000745058,0.0492596961557865,293.11151123046875,297.1499938964844,293.1499938964844,0.032094407826662,-854.9712524414062,304.1440734863281,0.5539772510528564,0.0760276988148689,0.0544310547411441,293.1490478515625,297.1499938964844,293.1499938964844,0.3520756661891937,-6560.8203125,304.17156982421875,0.9990000128746032,0.5048377513885498,0.4168061017990112,293.27789306640625,297.1499938964844,293.1499938964844,0.0046513583511114,-1734.3876953125,297.2915954589844,0.4738862514495849,0.050000000745058,0.23366679251194,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.131103515625,293.6498718261719,291.1496276855469,1.0,0.2581967413425445,0.6855494976043701,0.6855494976043701,1.0,1.0,-1.0811622142791748,0.4348819553852081,0.6462802886962891,0.1883024722337722,0.0,0.0,0.6345006227493286,55.57811737060547,48.0,52.726051330566406,-13159.689453125,173.96221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.576171875,308.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.2993829548358917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077192664146423,0.7077263593673706,-7.112068487913348e-06,0.0,0.0003038356371689,0.0,0.0,58.50136184692383,0.0,0.0,0.0,0.447160392999649,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010756716132164,-2310.951171875,304.146240234375,0.7233780026435852,0.1622437834739685,0.1693605035543441,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4755086004734039,0.050000000745058,0.049228835850954,293.11065673828125,297.1499938964844,293.1499938964844,0.0324374511837959,-859.2998046875,304.1445007324219,0.5573590993881226,0.0766840800642967,0.0547677725553512,293.1387634277344,297.1499938964844,293.1499938964844,0.3480120599269867,-6499.56298828125,304.17498779296875,0.9990000128746032,0.506868839263916,0.4132801294326782,293.2768859863281,297.1499938964844,293.1499938964844,0.0046283504925668,-1725.543212890625,297.280517578125,0.4755086004734039,0.050000000745058,0.2335204035043716,291.1608581542969,291.1499938964844,257.4911499023437,256.3026123046875,279.1092224121094,293.6240539550781,291.1632385253906,1.0,0.2568352520465851,0.6854934096336365,0.6854934096336365,1.0,1.0,-1.077779769897461,0.4332344233989715,0.644545316696167,0.1880621761083603,0.0,0.0,0.6321333050727844,54.76411437988281,51.0,42.92988204956055,-13133.501953125,171.4787139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.412109375,18000.0,0.0,0.0,0.3002797961235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038920521736145,0.7038991451263428,-7.091697170835687e-06,0.0,0.0003047458303626,0.0,0.0,57.916873931884766,0.0,0.0,0.0,0.4457700848579407,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019701734185218,-2327.324462890625,304.14599609375,0.7273432016372681,0.1635618358850479,0.1706734448671341,294.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.477346122264862,0.050000000745058,0.0491934232413768,293.1069030761719,297.1499938964844,293.1499938964844,0.0337385646998882,-876.1700439453125,304.1441345214844,0.5643232464790344,0.0784389227628707,0.0558808892965316,293.1225280761719,297.1499938964844,293.1499938964844,0.3433193564414978,-6430.80615234375,304.1742553710937,0.9990000128746032,0.5104607343673706,0.4091979563236236,293.27459716796875,297.1499938964844,293.1499938964844,0.0045913700014352,-1712.3115234375,297.2479248046875,0.477346122264862,0.050000000745058,0.2333524227142334,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0655822753906,293.5834045410156,291.1703186035156,1.0,0.2554802894592285,0.685381293296814,0.685381293296814,1.0,1.0,-1.0753405094146729,0.4319013357162475,0.6434391736984253,0.1882586330175399,0.0,0.0,0.6285637617111206,53.852500915527344,54.0,15.532527923583984,-13120.2158203125,169.10247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.255859375,18000.0,0.0,0.0,0.301573246717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957533955574036,0.6957604289054871,-7.026559615042061e-06,0.0,0.0003060585004277,0.0,0.0,56.54850387573242,0.0,0.0,0.0,0.4426029026508331,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019701734185218,-2327.324462890625,304.14599609375,0.7273432016372681,0.1635618358850479,0.1706734448671341,294.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.477346122264862,0.050000000745058,0.0491934232413768,293.1069030761719,297.1499938964844,293.1499938964844,0.0337385646998882,-876.1700439453125,304.1441345214844,0.5643232464790344,0.0784389227628707,0.0558808892965316,293.1225280761719,297.1499938964844,293.1499938964844,0.3433193564414978,-6430.80615234375,304.1742553710937,0.9990000128746032,0.5104607343673706,0.4091979563236236,293.27459716796875,297.1499938964844,293.1499938964844,0.0045913700014352,-1712.3115234375,297.2479248046875,0.477346122264862,0.050000000745058,0.2333524227142334,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0655822753906,293.5834045410156,291.1703186035156,1.0,0.2554802894592285,0.685381293296814,0.685381293296814,1.0,1.0,-1.0753405094146729,0.4319013357162475,0.6434391736984253,0.1882586330175399,0.0,0.0,0.6285637617111206,53.852500915527344,54.0,15.532527923583984,-13120.2158203125,169.10247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.255859375,18000.0,0.0,0.0,0.301573246717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957533955574036,0.6957604289054871,-7.026559615042061e-06,0.0,0.0003060585004277,0.0,0.0,56.54850387573242,0.0,0.0,0.0,0.4426029026508331,4.0,0.0,1.0
