time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030362173914909,-2347.053466796875,304.1455383300781,0.7295324206352234,0.1649059802293777,0.1720482558012008,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776595532894134,0.050000000745058,0.0491873286664485,293.1026306152344,297.1499938964844,293.1499938964844,0.0353875458240509,-897.514892578125,304.1433410644531,0.5702263712882996,0.0803971886634826,0.0572198703885078,293.1122131347656,297.1499938964844,293.1499938964844,0.3423418700695038,-6419.35107421875,304.1676940917969,0.9990000128746032,0.5132555365562439,0.4084929525852203,293.27215576171875,297.1499938964844,293.1499938964844,0.0045617376454174,-1702.4993896484375,297.2087097167969,0.4776595532894134,0.050000000745058,0.2333235144615173,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0249328613281,293.55828857421875,291.163818359375,1.0,0.2556363046169281,0.6852691173553467,0.6852691173553467,1.0,1.0,-1.0774929523468018,0.4326499700546264,0.6448429822921753,0.1891575157642364,0.0,0.0,0.6268065571784973,53.73608016967773,57.0,-4.902716159820557,-13157.6962890625,169.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.837890625,18000.0,0.0,0.0,0.3023821711540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904069185256958,0.6904138922691345,-6.975581982260337e-06,0.0,0.0003068794612772,0.0,0.0,55.60905838012695,0.0,0.0,0.0,0.4404342174530029,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030362173914909,-2347.053466796875,304.1455383300781,0.7295324206352234,0.1649059802293777,0.1720482558012008,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776595532894134,0.050000000745058,0.0491873286664485,293.1026306152344,297.1499938964844,293.1499938964844,0.0353875458240509,-897.514892578125,304.1433410644531,0.5702263712882996,0.0803971886634826,0.0572198703885078,293.1122131347656,297.1499938964844,293.1499938964844,0.3423418700695038,-6419.35107421875,304.1676940917969,0.9990000128746032,0.5132555365562439,0.4084929525852203,293.27215576171875,297.1499938964844,293.1499938964844,0.0045617376454174,-1702.4993896484375,297.2087097167969,0.4776595532894134,0.050000000745058,0.2333235144615173,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0249328613281,293.55828857421875,291.163818359375,1.0,0.2556363046169281,0.6852691173553467,0.6852691173553467,1.0,1.0,-1.0774929523468018,0.4326499700546264,0.6448429822921753,0.1891575157642364,0.0,0.0,0.6268065571784973,53.73608016967773,57.0,-4.902716159820557,-13157.6962890625,169.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.837890625,18000.0,0.0,0.0,0.3023821711540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904069185256958,0.6904138922691345,-6.975581982260337e-06,0.0,0.0003068794612772,0.0,0.0,55.60905838012695,0.0,0.0,0.0,0.4404342174530029,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042061895132064,-2368.76513671875,304.14508056640625,0.7302604913711548,0.1662570238113403,0.173461228609085,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4767567217350006,0.050000000745058,0.0492047816514968,293.0985107421875,297.1499938964844,293.1499938964844,0.037195798009634,-920.7935791015624,304.1425476074219,0.574791669845581,0.0824335739016532,0.0586450323462486,293.107666015625,297.1499938964844,293.1499938964844,0.3443620502948761,-6453.3779296875,304.15838623046875,0.9990000128746032,0.5151463747024536,0.4105164706707001,293.269775390625,297.1499938964844,293.1499938964844,0.0045366780832409,-1694.7535400390625,297.1657409667969,0.4767567217350006,0.050000000745058,0.2334062904119491,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9878845214844,293.54608154296875,291.1496887207031,1.0,0.2569956481456756,0.6851040720939636,0.6851040720939636,1.0,1.0,-1.083226203918457,0.4350148141384125,0.6482114195823669,0.1905797868967056,0.0,0.0,0.6274559497833252,54.25718688964844,60.0,-17.31496238708496,-13238.6005859375,172.13522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,308.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.3029623925685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895656585693359,0.6895726323127747,-6.958538506296463e-06,0.0,0.0003074683190789,0.0,0.0,55.40568923950195,0.0,0.0,0.0,0.4400240480899811,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042061895132064,-2368.76513671875,304.14508056640625,0.7302604913711548,0.1662570238113403,0.173461228609085,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4767567217350006,0.050000000745058,0.0492047816514968,293.0985107421875,297.1499938964844,293.1499938964844,0.037195798009634,-920.7935791015624,304.1425476074219,0.574791669845581,0.0824335739016532,0.0586450323462486,293.107666015625,297.1499938964844,293.1499938964844,0.3443620502948761,-6453.3779296875,304.15838623046875,0.9990000128746032,0.5151463747024536,0.4105164706707001,293.269775390625,297.1499938964844,293.1499938964844,0.0045366780832409,-1694.7535400390625,297.1657409667969,0.4767567217350006,0.050000000745058,0.2334062904119491,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9878845214844,293.54608154296875,291.1496887207031,1.0,0.2569956481456756,0.6851040720939636,0.6851040720939636,1.0,1.0,-1.083226203918457,0.4350148141384125,0.6482114195823669,0.1905797868967056,0.0,0.0,0.6274559497833252,54.25718688964844,60.0,-17.31496238708496,-13238.6005859375,172.13522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,308.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.3029623925685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895656585693359,0.6895726323127747,-6.958538506296463e-06,0.0,0.0003074683190789,0.0,0.0,55.40568923950195,0.0,0.0,0.0,0.4400240480899811,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.105424053966999,-2391.343505859375,304.1446838378906,0.7298130393028259,0.1675959080457687,0.1748871356248855,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748521745204925,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.039093941450119,-945.111083984375,304.1418762207031,0.5781772136688232,0.0845091566443443,0.0601168945431709,293.1083068847656,297.1499938964844,293.1499938964844,0.3487704694271087,-6522.96044921875,304.14825439453125,0.9990000128746032,0.5160967707633972,0.4147153198719024,293.26763916015625,297.1499938964844,293.1499938964844,0.0045143337920308,-1688.15087890625,297.1208801269531,0.4748521745204925,0.050000000745058,0.2335794866085052,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9538269042969,293.5440368652344,291.13232421875,1.0,0.2593087255954742,0.6849390268325806,0.6849390268325806,1.0,1.0,-1.0917716026306152,0.4386660456657409,0.6531054973602295,0.1924125999212265,0.0,0.0,0.6306745409965515,55.2935791015625,63.0,-23.190580368041992,-13355.7294921875,176.5701446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.767578125,18000.0,0.0,0.0,0.3035829663276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940268874168396,0.6940338611602783,-6.9845145844738e-06,0.0,0.0003080980968661,0.0,0.0,56.08317947387695,0.0,0.0,0.0,0.4417150914669037,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.105424053966999,-2391.343505859375,304.1446838378906,0.7298130393028259,0.1675959080457687,0.1748871356248855,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748521745204925,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.039093941450119,-945.111083984375,304.1418762207031,0.5781772136688232,0.0845091566443443,0.0601168945431709,293.1083068847656,297.1499938964844,293.1499938964844,0.3487704694271087,-6522.96044921875,304.14825439453125,0.9990000128746032,0.5160967707633972,0.4147153198719024,293.26763916015625,297.1499938964844,293.1499938964844,0.0045143337920308,-1688.15087890625,297.1208801269531,0.4748521745204925,0.050000000745058,0.2335794866085052,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9538269042969,293.5440368652344,291.13232421875,1.0,0.2593087255954742,0.6849390268325806,0.6849390268325806,1.0,1.0,-1.0917716026306152,0.4386660456657409,0.6531054973602295,0.1924125999212265,0.0,0.0,0.6306745409965515,55.2935791015625,63.0,-23.190580368041992,-13355.7294921875,176.5701446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.767578125,18000.0,0.0,0.0,0.3035829663276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940268874168396,0.6940338611602783,-6.9845145844738e-06,0.0,0.0003080980968661,0.0,0.0,56.08317947387695,0.0,0.0,0.0,0.4417150914669037,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060384884476661,-2402.713623046875,304.14453125,0.7292290925979614,0.1682560890913009,0.1755984425544738,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735690355300903,0.050000000745058,0.049265582114458,293.09295654296875,297.1499938964844,293.1499938964844,0.0400637127459049,-957.5044555664062,304.1416015625,0.5794945955276489,0.0855549424886703,0.0608641393482685,293.1103820800781,297.1499938964844,293.1499938964844,0.3517143726348877,-6568.56298828125,304.1432189941406,0.9990000128746032,0.5162186622619629,0.417485237121582,293.2666931152344,297.1499938964844,293.1499938964844,0.0045038112439215,-1685.0955810546875,297.0980834960937,0.4735690355300903,0.050000000745058,0.233694702386856,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.9378967285156,293.5461120605469,291.123291015625,1.0,0.2607583403587341,0.6848564743995667,0.6848564743995667,1.0,1.0,-1.09690260887146,0.4408870935440063,0.6560155153274536,0.1934511512517929,0.0,0.0,0.6332291960716248,55.97474670410156,63.0,-24.42365264892578,-13425.3681640625,179.37045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,308.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.755859375,18000.0,0.0,0.0,0.3039872646331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982844471931458,0.6982914805412292,-7.014628863544203e-06,0.0,0.0003085084317717,0.0,0.0,56.768211364746094,0.0,0.0,0.0,0.4433751702308655,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066515669226646,-2414.040283203125,304.1444091796875,0.7284448742866516,0.1689082086086273,0.1763059645891189,294.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720807671546936,0.050000000745058,0.0492933839559555,293.0912780761719,297.1499938964844,293.1499938964844,0.0410418175160884,-969.9927368164062,304.1413269042969,0.5805971622467041,0.0866034552454948,0.0616164952516555,293.1134948730469,297.1499938964844,293.1499938964844,0.355077862739563,-6620.19189453125,304.1383361816406,0.9990000128746032,0.5161082148551941,0.4206331372261047,293.2658386230469,297.1499938964844,293.1499938964844,0.0044935462065041,-1682.1229248046875,297.0752258300781,0.4720807671546936,0.050000000745058,0.2338265925645828,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.92315673828125,293.5500183105469,291.11431884765625,1.0,0.2623729407787323,0.6847123503684998,0.6847123503684998,1.0,1.0,-1.1025137901306152,0.4433159232139587,0.6591979265213013,0.1945412307977676,0.0,0.0,0.6363824605941772,56.7506217956543,66.0,-24.78390312194824,-13500.9013671875,182.51577758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,308.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9296875,18000.0,0.0,0.0,0.304491639137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038629055023193,0.7038699984550476,-7.056286449369509e-06,0.0,0.0003090203099418,0.0,0.0,57.68750381469727,0.0,0.0,0.0,0.4455733299255371,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1078622117638588,-2436.346435546875,304.1442565917969,0.7263809442520142,0.1701844036579132,0.1777035444974899,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685086011886596,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430100709199905,-995.114990234375,304.1409606933594,0.5822567343711853,0.0887028947472572,0.0631311535835266,293.12255859375,297.1499938964844,293.1499938964844,0.3628712296485901,-6738.47119140625,304.1292724609375,0.9990000128746032,0.5152066349983215,0.4278832077980041,293.2644348144531,297.1499938964844,293.1499938964844,0.0044734245166182,-1676.2545166015625,297.0295104980469,0.4685086011886596,0.050000000745058,0.2341341376304626,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.896240234375,293.5625305175781,291.0973205566406,1.0,0.2660180330276489,0.6844240427017212,0.6844240427017212,1.0,1.0,-1.1149388551712036,0.4487334787845611,0.6662054061889648,0.1968796998262405,0.0,0.0,0.6443301439285278,58.550662994384766,69.0,-23.86816596984864,-13666.537109375,189.73106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,308.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17849.314453125,18000.0,0.0,0.0,0.3058911859989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187554836273193,0.7187626361846924,-7.173719950515078e-06,0.0,0.0003104406641796,0.0,0.0,60.22636413574219,0.0,0.0,0.0,0.4515191316604614,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1078622117638588,-2436.346435546875,304.1442565917969,0.7263809442520142,0.1701844036579132,0.1777035444974899,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685086011886596,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430100709199905,-995.114990234375,304.1409606933594,0.5822567343711853,0.0887028947472572,0.0631311535835266,293.12255859375,297.1499938964844,293.1499938964844,0.3628712296485901,-6738.47119140625,304.1292724609375,0.9990000128746032,0.5152066349983215,0.4278832077980041,293.2644348144531,297.1499938964844,293.1499938964844,0.0044734245166182,-1676.2545166015625,297.0295104980469,0.4685086011886596,0.050000000745058,0.2341341376304626,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.896240234375,293.5625305175781,291.0973205566406,1.0,0.2660180330276489,0.6844240427017212,0.6844240427017212,1.0,1.0,-1.1149388551712036,0.4487334787845611,0.6662054061889648,0.1968796998262405,0.0,0.0,0.6443301439285278,58.550662994384766,69.0,-23.86816596984864,-13666.537109375,189.73106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,308.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17849.314453125,18000.0,0.0,0.0,0.3058911859989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187554836273193,0.7187626361846924,-7.173719950515078e-06,0.0,0.0003104406641796,0.0,0.0,60.22636413574219,0.0,0.0,0.0,0.4515191316604614,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090438142418861,-2458.03857421875,304.1441955566406,0.7238060832023621,0.1714192777872085,0.1790708601474762,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641342461109161,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450313463807106,-1020.953369140625,304.1405944824219,0.5834848880767822,0.0909433364868164,0.0646943673491478,293.13525390625,297.1499938964844,293.1499938964844,0.3718265891075134,-6872.67138671875,304.12127685546875,0.9990000128746032,0.5133314728736877,0.4361453652381897,293.26336669921875,297.1499938964844,293.1499938964844,0.0044535198248922,-1670.3592529296875,296.9839782714844,0.4641342461109161,0.050000000745058,0.2344910204410553,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8726806640625,293.5804138183594,291.0817565917969,1.0,0.2701098918914795,0.6841357946395874,0.6841357946395874,1.0,1.0,-1.128677248954773,0.454771876335144,0.6739054322242737,0.1993839293718338,0.0,0.0,0.6542884111404419,60.630615234375,72.0,-21.97007751464844,-13847.3525390625,198.0381317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914123535156,308.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17802.337890625,18000.0,0.0,0.0,0.3079236149787903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382879853248596,0.738295316696167,-7.33591787138721e-06,0.0,0.0003125033399555,0.0,0.0,63.71179962158203,0.0,0.0,0.0,0.4594395458698272,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090438142418861,-2458.03857421875,304.1441955566406,0.7238060832023621,0.1714192777872085,0.1790708601474762,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641342461109161,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450313463807106,-1020.953369140625,304.1405944824219,0.5834848880767822,0.0909433364868164,0.0646943673491478,293.13525390625,297.1499938964844,293.1499938964844,0.3718265891075134,-6872.67138671875,304.12127685546875,0.9990000128746032,0.5133314728736877,0.4361453652381897,293.26336669921875,297.1499938964844,293.1499938964844,0.0044535198248922,-1670.3592529296875,296.9839782714844,0.4641342461109161,0.050000000745058,0.2344910204410553,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8726806640625,293.5804138183594,291.0817565917969,1.0,0.2701098918914795,0.6841357946395874,0.6841357946395874,1.0,1.0,-1.128677248954773,0.454771876335144,0.6739054322242737,0.1993839293718338,0.0,0.0,0.6542884111404419,60.630615234375,72.0,-21.97007751464844,-13847.3525390625,198.0381317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914123535156,308.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17802.337890625,18000.0,0.0,0.0,0.3079236149787903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382879853248596,0.738295316696167,-7.33591787138721e-06,0.0,0.0003125033399555,0.0,0.0,63.71179962158203,0.0,0.0,0.0,0.4594395458698272,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102353259921073,-2479.8486328125,304.1441650390625,0.7210017442703247,0.1726998090744018,0.1804570853710174,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591982960700989,0.050000000745058,0.0495158545672893,293.0767822265625,297.1499938964844,293.1499938964844,0.0477475710213184,-1055.8477783203125,304.13916015625,0.5863454937934875,0.0942283198237419,0.0668380334973335,293.15350341796875,297.1499938964844,293.1499938964844,0.3815609216690063,-7016.8671875,304.1146850585937,0.9990000128746032,0.5100153684616089,0.4450179934501648,293.2621154785156,297.1499938964844,293.1499938964844,0.0044350665993988,-1664.8946533203125,296.9398193359375,0.4591982960700989,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85028076171875,293.6025085449219,291.06707763671875,1.0,0.2745518982410431,0.6837489008903503,0.6837489008903503,1.0,1.0,-1.1439141035079956,0.4615455269813537,0.6823686361312866,0.2018936574459076,0.0,0.0,0.6661243438720703,62.90730667114258,60.0,-20.88913345336914,-14044.162109375,207.3914489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803894042969,308.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17756.6953125,18000.0,0.0,0.0,0.3106811046600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762132465839386,0.7621400356292725,-7.5428497439133935e-06,0.0,0.0003153018187731,0.0,0.0,68.18959045410156,0.0,0.0,0.0,0.4692588150501251,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102353259921073,-2479.8486328125,304.1441650390625,0.7210017442703247,0.1726998090744018,0.1804570853710174,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591982960700989,0.050000000745058,0.0495158545672893,293.0767822265625,297.1499938964844,293.1499938964844,0.0477475710213184,-1055.8477783203125,304.13916015625,0.5863454937934875,0.0942283198237419,0.0668380334973335,293.15350341796875,297.1499938964844,293.1499938964844,0.3815609216690063,-7016.8671875,304.1146850585937,0.9990000128746032,0.5100153684616089,0.4450179934501648,293.2621154785156,297.1499938964844,293.1499938964844,0.0044350665993988,-1664.8946533203125,296.9398193359375,0.4591982960700989,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85028076171875,293.6025085449219,291.06707763671875,1.0,0.2745518982410431,0.6837489008903503,0.6837489008903503,1.0,1.0,-1.1439141035079956,0.4615455269813537,0.6823686361312866,0.2018936574459076,0.0,0.0,0.6661243438720703,62.90730667114258,60.0,-20.88913345336914,-14044.162109375,207.3914489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803894042969,308.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17756.6953125,18000.0,0.0,0.0,0.3106811046600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762132465839386,0.7621400356292725,-7.5428497439133935e-06,0.0,0.0003153018187731,0.0,0.0,68.18959045410156,0.0,0.0,0.0,0.4692588150501251,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112806349992752,-2498.668701171875,304.1443786621094,0.7241848707199097,0.1741118878126144,0.1818487793207168,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607671201229095,0.050000000745058,0.0494891367852687,293.0673217773437,297.1499938964844,293.1499938964844,0.0509291663765907,-1096.879150390625,304.13751220703125,0.5965187549591064,0.0980074778199195,0.0694535151124,293.1670227050781,297.1499938964844,293.1499938964844,0.3795222640037536,-6979.638671875,304.1304626464844,0.9990000128746032,0.5071530938148499,0.4421659708023071,293.26007080078125,297.1499938964844,293.1499938964844,0.0044074072502553,-1655.091552734375,296.9064636230469,0.4607671201229095,0.050000000745058,0.2347551584243774,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8421936035156,293.6138000488281,291.0712280273437,1.0,0.2733225524425506,0.6833620667457581,0.6833620667457581,1.0,1.0,-1.1449073553085327,0.4619067013263702,0.6830006837844849,0.2019061744213104,0.0,0.0,0.6774663925170898,62.24250030517578,48.0,8.585732460021973,-14136.431640625,206.4228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580139160156,308.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.76171875,18000.0,0.0,0.0,0.3140347301959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886219620704651,0.7886297106742859,-7.789148185111117e-06,0.0,0.000318705337122,0.0,0.0,73.4971694946289,0.0,0.0,0.0,0.4802930057048797,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112806349992752,-2498.668701171875,304.1443786621094,0.7241848707199097,0.1741118878126144,0.1818487793207168,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607671201229095,0.050000000745058,0.0494891367852687,293.0673217773437,297.1499938964844,293.1499938964844,0.0509291663765907,-1096.879150390625,304.13751220703125,0.5965187549591064,0.0980074778199195,0.0694535151124,293.1670227050781,297.1499938964844,293.1499938964844,0.3795222640037536,-6979.638671875,304.1304626464844,0.9990000128746032,0.5071530938148499,0.4421659708023071,293.26007080078125,297.1499938964844,293.1499938964844,0.0044074072502553,-1655.091552734375,296.9064636230469,0.4607671201229095,0.050000000745058,0.2347551584243774,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8421936035156,293.6138000488281,291.0712280273437,1.0,0.2733225524425506,0.6833620667457581,0.6833620667457581,1.0,1.0,-1.1449073553085327,0.4619067013263702,0.6830006837844849,0.2019061744213104,0.0,0.0,0.6774663925170898,62.24250030517578,48.0,8.585732460021973,-14136.431640625,206.4228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580139160156,308.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.76171875,18000.0,0.0,0.0,0.3140347301959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886219620704651,0.7886297106742859,-7.789148185111117e-06,0.0,0.000318705337122,0.0,0.0,73.4971694946289,0.0,0.0,0.0,0.4802930057048797,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.1116621345281601,-2505.249267578125,304.14471435546875,0.7278084754943848,0.1748624294996261,0.1825537681579589,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.463784784078598,0.050000000745058,0.0494391731917858,293.06463623046875,297.1499938964844,293.1499938964844,0.0522517226636409,-1113.8759765625,304.13739013671875,0.6029602885246277,0.0995828807353973,0.0706191882491111,293.1661682128906,297.1499938964844,293.1499938964844,0.3739939332008362,-6893.06591796875,304.14410400390625,0.9990000128746032,0.5071014165878296,0.4367754459381103,293.2587280273437,297.1499938964844,293.1499938964844,0.0043879556469619,-1647.2371826171875,296.89959716796875,0.463784784078598,0.050000000745058,0.2345181405544281,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.83795166015625,293.60516357421875,291.08856201171875,1.0,0.2710508704185486,0.6831686496734619,0.6831686496734619,1.0,1.0,-1.1402301788330078,0.4597681164741516,0.6804620027542114,0.2009720057249069,0.0,0.0,0.6802946329116821,60.91696548461914,48.0,29.78621482849121,-14131.9150390625,202.3157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51141357421875,308.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.23046875,18000.0,0.0,0.0,0.3157339692115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983759641647339,0.7983838319778442,-7.894787813711446e-06,0.0,0.0003204298263881,0.0,0.0,75.61966705322266,0.0,0.0,0.0,0.484449028968811,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.111993633210659,-2510.831787109375,304.14508056640625,0.7325872778892517,0.1756400763988495,0.1832670122385025,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4677991569042206,0.050000000745058,0.0493706241250038,293.0640869140625,297.1499938964844,293.1499938964844,0.0532452873885631,-1126.564208984375,304.13787841796875,0.6095911264419556,0.1007762849330902,0.0715419948101043,293.1593933105469,297.1499938964844,293.1499938964844,0.3660981655120849,-6771.12060546875,304.1595153808594,0.9990000128746032,0.5082195401191711,0.42926886677742,293.2572326660156,297.1499938964844,293.1499938964844,0.0043661403469741,-1638.1971435546875,296.8968200683594,0.4677991569042206,0.050000000745058,0.2341929823160171,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8319396972656,293.5862731933594,291.1112976074219,1.0,0.2678252160549164,0.683005154132843,0.683005154132843,1.0,1.0,-1.1326017379760742,0.4563186764717102,0.6762831211090088,0.1995077431201934,0.0,0.0,0.6810678243637085,59.08353805541992,51.0,47.82903289794922,-14093.9345703125,196.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17867.859375,18000.0,0.0,0.0,0.31732177734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041064143180847,0.8041143417358398,-7.967201781866606e-06,0.0,0.0003220412763766,0.0,0.0,76.95849609375,0.0,0.0,0.0,0.4869620501995086,4.0,0.0,1.0
580020,293.0976257324219,297.1499938964844,293.1499938964844,0.1127723902463913,-2524.186767578125,304.1453857421875,0.7388534545898438,0.17722849547863,0.1848159283399582,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718333780765533,0.050000000745058,0.0492978207767009,293.0677185058594,297.1499938964844,293.1499938964844,0.0544054172933101,-1141.2000732421875,304.1400146484375,0.6169308423995972,0.1022253111004829,0.0726868733763694,293.1368713378906,297.1499938964844,293.1499938964844,0.3566741049289703,-6628.1123046875,304.1715087890625,0.9990000128746032,0.5125404000282288,0.421148270368576,293.2538757324219,297.1499938964844,293.1499938964844,0.0043286331929266,-1622.5328369140625,296.8922424316406,0.4718333780765533,0.050000000745058,0.2338476330041885,291.1479797363281,291.1499938964844,256.91607666015625,255.80523681640625,278.803466796875,293.5433959960937,291.15069580078125,1.0,0.2649032175540924,0.68267822265625,0.68267822265625,1.0,1.0,-1.125338077545166,0.4531674683094024,0.6721705794334412,0.1975305080413818,0.0,0.0,0.6782538890838623,57.134910583496094,54.0,47.06228256225586,-14051.3359375,190.27769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852600097656,308.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.42578125,18000.0,0.0,0.0,0.3199883103370666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036574125289917,0.8036653995513916,-7.996643034857698e-06,0.0,0.0003247474669478,0.0,0.0,77.10891723632812,0.0,0.0,0.0,0.4870214164257049,4.0,0.0,1.0
580080,293.0976257324219,297.1499938964844,293.1499938964844,0.1127723902463913,-2524.186767578125,304.1453857421875,0.7388534545898438,0.17722849547863,0.1848159283399582,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718333780765533,0.050000000745058,0.0492978207767009,293.0677185058594,297.1499938964844,293.1499938964844,0.0544054172933101,-1141.2000732421875,304.1400146484375,0.6169308423995972,0.1022253111004829,0.0726868733763694,293.1368713378906,297.1499938964844,293.1499938964844,0.3566741049289703,-6628.1123046875,304.1715087890625,0.9990000128746032,0.5125404000282288,0.421148270368576,293.2538757324219,297.1499938964844,293.1499938964844,0.0043286331929266,-1622.5328369140625,296.8922424316406,0.4718333780765533,0.050000000745058,0.2338476330041885,291.1479797363281,291.1499938964844,256.91607666015625,255.80523681640625,278.803466796875,293.5433959960937,291.15069580078125,1.0,0.2649032175540924,0.68267822265625,0.68267822265625,1.0,1.0,-1.125338077545166,0.4531674683094024,0.6721705794334412,0.1975305080413818,0.0,0.0,0.6782538890838623,57.134910583496094,54.0,47.06228256225586,-14051.3359375,190.27769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852600097656,308.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.42578125,18000.0,0.0,0.0,0.3199883103370666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036574125289917,0.8036653995513916,-7.996643034857698e-06,0.0,0.0003247474669478,0.0,0.0,77.10891723632812,0.0,0.0,0.0,0.4870214164257049,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.113867275416851,-2543.6962890625,304.14508056640625,0.7428109645843506,0.1788603812456131,0.1864541918039322,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555800572037696,-1156.4111328125,304.14129638671875,0.6214326620101929,0.1039898097515106,0.07373046875,293.1177673339844,297.1499938964844,293.1499938964844,0.3524333834648132,-6566.10693359375,304.17120361328125,0.9990000128746032,0.5167649984359741,0.4176823496818542,293.25006103515625,297.1499938964844,293.1499938964844,0.0043020085431635,-1612.3060302734375,296.8753356933594,0.4734762609004974,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7778015136719,293.5148620605469,291.1639099121094,1.0,0.2638089954853058,0.6797218322753906,0.6797218322753906,1.0,1.0,-1.123926877975464,0.4522843360900879,0.671642541885376,0.1957421749830246,0.0,0.0,0.675258994102478,56.31877517700195,57.0,23.30455207824707,-14042.3896484375,188.2769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.810546875,18000.0,0.0,0.0,0.3220095634460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976361513137817,0.7976440787315369,-7.947453013912309e-06,0.0,0.0003267987631261,0.0,0.0,75.89615631103516,0.0,0.0,0.0,0.484590619802475,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.113867275416851,-2543.6962890625,304.14508056640625,0.7428109645843506,0.1788603812456131,0.1864541918039322,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555800572037696,-1156.4111328125,304.14129638671875,0.6214326620101929,0.1039898097515106,0.07373046875,293.1177673339844,297.1499938964844,293.1499938964844,0.3524333834648132,-6566.10693359375,304.17120361328125,0.9990000128746032,0.5167649984359741,0.4176823496818542,293.25006103515625,297.1499938964844,293.1499938964844,0.0043020085431635,-1612.3060302734375,296.8753356933594,0.4734762609004974,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7778015136719,293.5148620605469,291.1639099121094,1.0,0.2638089954853058,0.6797218322753906,0.6797218322753906,1.0,1.0,-1.123926877975464,0.4522843360900879,0.671642541885376,0.1957421749830246,0.0,0.0,0.675258994102478,56.31877517700195,57.0,23.30455207824707,-14042.3896484375,188.2769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.810546875,18000.0,0.0,0.0,0.3220095634460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976361513137817,0.7976440787315369,-7.947453013912309e-06,0.0,0.0003267987631261,0.0,0.0,75.89615631103516,0.0,0.0,0.0,0.484590619802475,4.0,0.0,1.0
580260,293.0946350097656,297.1499938964844,293.1499938964844,0.1148657128214836,-2561.143310546875,304.14508056640625,0.7451162934303284,0.1805275678634643,0.1881638914346695,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.4736145138740539,0.050000000745058,0.0492645613849163,293.0664367675781,297.1499938964844,293.1499938964844,0.0574426427483558,-1180.736572265625,304.1410827636719,0.6261215209960938,0.1065940931439399,0.075455792248249,293.1069030761719,297.1499938964844,293.1499938964844,0.3508309721946716,-6544.1982421875,304.166748046875,0.9990000128746032,0.5197977423667908,0.4173866212368011,293.2460021972656,297.1499938964844,293.1499938964844,0.0042793885804712,-1602.5792236328125,296.8677062988281,0.4736145138740539,0.050000000745058,0.2336898744106292,291.19140625,291.1499938964844,256.8672180175781,255.7640686035156,278.91021728515625,293.4996032714844,291.19561767578125,1.0,0.2641950845718384,0.6628369688987732,0.6628369688987732,1.0,1.0,-1.1274073123931885,0.449125587940216,0.6782816648483276,0.1899593323469162,0.0,0.0,0.6683559417724609,56.2662239074707,60.0,43.08094787597656,-14005.75390625,189.26568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6322021484375,308.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.060546875,18000.0,0.0,0.0,0.3233507573604584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877206206321716,0.787728488445282,-7.867430213082116e-06,0.0,0.0003281599201727,0.0,0.0,73.93146514892578,0.0,0.0,0.0,0.4803979098796844,4.0,0.0,1.0
580320,293.0946350097656,297.1499938964844,293.1499938964844,0.1148657128214836,-2561.143310546875,304.14508056640625,0.7451162934303284,0.1805275678634643,0.1881638914346695,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.4736145138740539,0.050000000745058,0.0492645613849163,293.0664367675781,297.1499938964844,293.1499938964844,0.0574426427483558,-1180.736572265625,304.1410827636719,0.6261215209960938,0.1065940931439399,0.075455792248249,293.1069030761719,297.1499938964844,293.1499938964844,0.3508309721946716,-6544.1982421875,304.166748046875,0.9990000128746032,0.5197977423667908,0.4173866212368011,293.2460021972656,297.1499938964844,293.1499938964844,0.0042793885804712,-1602.5792236328125,296.8677062988281,0.4736145138740539,0.050000000745058,0.2336898744106292,291.19140625,291.1499938964844,256.8672180175781,255.7640686035156,278.91021728515625,293.4996032714844,291.19561767578125,1.0,0.2641950845718384,0.6628369688987732,0.6628369688987732,1.0,1.0,-1.1274073123931885,0.449125587940216,0.6782816648483276,0.1899593323469162,0.0,0.0,0.6683559417724609,56.2662239074707,60.0,43.08094787597656,-14005.75390625,189.26568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6322021484375,308.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.060546875,18000.0,0.0,0.0,0.3233507573604584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877206206321716,0.787728488445282,-7.867430213082116e-06,0.0,0.0003281599201727,0.0,0.0,73.93146514892578,0.0,0.0,0.0,0.4803979098796844,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159874498844146,-2580.958740234375,304.14483642578125,0.7459799647331238,0.1822038888931274,0.1899145990610122,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120056152344,0.4725105166435241,0.050000000745058,0.049285240471363,293.0632019042969,297.1499938964844,293.1499938964844,0.0595877617597579,-1209.1483154296875,304.1404724121094,0.6300039887428284,0.1093710660934448,0.077393852174282,293.1026611328125,297.1499938964844,293.1499938964844,0.3521531224250793,-6566.84375,304.15887451171875,0.9990000128746032,0.5217618346214294,0.4197302758693695,293.2420654296875,297.1499938964844,293.1499938964844,0.0042581637389957,-1593.9476318359375,296.857666015625,0.4725105166435241,0.050000000745058,0.2337879538536071,291.2130126953125,291.1499938964844,256.8464660644531,255.74661254882807,278.9958190917969,293.4967956542969,291.2134094238281,1.0,0.2657577991485595,0.652022123336792,0.652022123336792,1.0,1.0,-1.1345146894454956,0.4490727484226227,0.6854419708251953,0.1860372871160507,0.0,0.0,0.6581102013587952,56.84444808959961,63.0,22.4334716796875,-13970.75,192.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572631835937,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.20703125,18000.0,0.0,0.0,0.3239293396472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665271162986755,0.7665348052978516,-7.685979653615505e-06,0.0,0.0003287470899522,0.0,0.0,69.76434326171875,0.0,0.0,0.0,0.4717420041561126,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159874498844146,-2580.958740234375,304.14483642578125,0.7459799647331238,0.1822038888931274,0.1899145990610122,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120056152344,0.4725105166435241,0.050000000745058,0.049285240471363,293.0632019042969,297.1499938964844,293.1499938964844,0.0595877617597579,-1209.1483154296875,304.1404724121094,0.6300039887428284,0.1093710660934448,0.077393852174282,293.1026611328125,297.1499938964844,293.1499938964844,0.3521531224250793,-6566.84375,304.15887451171875,0.9990000128746032,0.5217618346214294,0.4197302758693695,293.2420654296875,297.1499938964844,293.1499938964844,0.0042581637389957,-1593.9476318359375,296.857666015625,0.4725105166435241,0.050000000745058,0.2337879538536071,291.2130126953125,291.1499938964844,256.8464660644531,255.74661254882807,278.9958190917969,293.4967956542969,291.2134094238281,1.0,0.2657577991485595,0.652022123336792,0.652022123336792,1.0,1.0,-1.1345146894454956,0.4490727484226227,0.6854419708251953,0.1860372871160507,0.0,0.0,0.6581102013587952,56.84444808959961,63.0,22.4334716796875,-13970.75,192.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572631835937,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.20703125,18000.0,0.0,0.0,0.3239293396472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665271162986755,0.7665348052978516,-7.685979653615505e-06,0.0,0.0003287470899522,0.0,0.0,69.76434326171875,0.0,0.0,0.0,0.4717420041561126,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166721135377883,-2593.271484375,304.14453125,0.7459561824798584,0.1830418705940246,0.1907985806465149,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.4715550243854522,0.050000000745058,0.0493029430508613,293.0616455078125,297.1499938964844,293.1499938964844,0.0607497282326221,-1224.772705078125,304.1401062011719,0.6315801739692688,0.1107750609517097,0.0783852860331535,293.1026306152344,297.1499938964844,293.1499938964844,0.3540181517601013,-6596.4365234375,304.15386962890625,0.9990000128746032,0.5223674178123474,0.4217264354228973,293.2401123046875,297.1499938964844,293.1499938964844,0.0042509385384619,-1591.52099609375,296.8462829589844,0.4715550243854522,0.050000000745058,0.2338719367980957,291.2118530273437,291.1499938964844,256.8369140625,255.73858642578125,279.0257873535156,293.49932861328125,291.2109375,1.0,0.2669005990028381,0.6480898857116699,0.6480898857116699,1.0,1.0,-1.1391446590423584,0.4499322175979614,0.689212441444397,0.1846246719360351,0.0,0.0,0.6540772318840027,57.332950592041016,63.0,6.579410076141357,-13968.9599609375,195.0292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258056640625,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.814453125,18000.0,0.0,0.0,0.323960542678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564427256584167,0.7564502954483032,-7.590592758788261e-06,0.0,0.0003287787840235,0.0,0.0,67.77043914794922,0.0,0.0,0.0,0.4675773084163666,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174106448888778,-2606.61279296875,304.1441955566406,0.7456773519515991,0.1838783770799636,0.19168621301651,294.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.4703553915023803,0.050000000745058,0.0493248999118804,293.0601806640625,297.1499938964844,293.1499938964844,0.0619454607367515,-1240.9779052734375,304.13970947265625,0.6329348683357239,0.1121826171875,0.0793836191296577,293.1038513183594,297.1499938964844,293.1499938964844,0.3565311133861542,-6635.6796875,304.1485900878906,0.9990000128746032,0.5227311253547668,0.4241889715194702,293.2382202148437,297.1499938964844,293.1499938964844,0.0042453366331756,-1589.955322265625,296.8322448730469,0.4703553915023803,0.050000000745058,0.2339760959148407,291.20556640625,291.1499938964844,256.82781982421875,255.73097229003903,279.04937744140625,293.504150390625,291.2038269042969,1.0,0.2682477235794067,0.6448553800582886,0.6448553800582886,1.0,1.0,-1.1443758010864258,0.4512636661529541,0.6931121945381165,0.1835218369960785,0.0,0.0,0.6509808301925659,57.93687057495117,66.0,-7.506237030029297,-13980.48046875,197.8780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932189941406,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.70703125,18000.0,0.0,0.0,0.3238661289215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479842901229858,0.7479918003082275,-7.50718982089893e-06,0.0,0.0003286829451099,0.0,0.0,66.10138702392578,0.0,0.0,0.0,0.4640578329563141,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189864352345466,-2635.131591796875,304.1434936523437,0.7444899678230286,0.1855426281690597,0.1934660971164703,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4672691226005554,0.050000000745058,0.0493798740208148,293.0574951171875,297.1499938964844,293.1499938964844,0.0643918067216873,-1274.4599609375,304.1390686035156,0.6350674033164978,0.1149987205862999,0.0813915804028511,293.1095275878906,297.1499938964844,293.1499938964844,0.3631284832954407,-6737.08984375,304.1380920410156,0.9990000128746032,0.5227586627006531,0.4302925169467926,293.23455810546875,297.1499938964844,293.1499938964844,0.004237500950694,-1588.5159912109375,296.7996826171875,0.4672691226005554,0.050000000745058,0.234236866235733,291.1841125488281,291.1499938964844,256.81103515625,255.71690368652344,279.08282470703125,293.5198669433594,291.1814880371094,1.0,0.2714598774909973,0.639933168888092,0.639933168888092,1.0,1.0,-1.1563475131988523,0.4550561606884002,0.7012913823127747,0.1821413487195968,0.0,0.0,0.6477804780006409,59.4462890625,69.0,-26.69832801818848,-14041.6044921875,204.72821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18095.763671875,18000.0,0.0,0.0,0.3234727382659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371344566345215,0.7371418476104736,-7.391940926027019e-06,0.0,0.0003282836987636,0.0,0.0,63.941009521484375,0.0,0.0,0.0,0.4594819843769073,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189864352345466,-2635.131591796875,304.1434936523437,0.7444899678230286,0.1855426281690597,0.1934660971164703,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4672691226005554,0.050000000745058,0.0493798740208148,293.0574951171875,297.1499938964844,293.1499938964844,0.0643918067216873,-1274.4599609375,304.1390686035156,0.6350674033164978,0.1149987205862999,0.0813915804028511,293.1095275878906,297.1499938964844,293.1499938964844,0.3631284832954407,-6737.08984375,304.1380920410156,0.9990000128746032,0.5227586627006531,0.4302925169467926,293.23455810546875,297.1499938964844,293.1499938964844,0.004237500950694,-1588.5159912109375,296.7996826171875,0.4672691226005554,0.050000000745058,0.234236866235733,291.1841125488281,291.1499938964844,256.81103515625,255.71690368652344,279.08282470703125,293.5198669433594,291.1814880371094,1.0,0.2714598774909973,0.639933168888092,0.639933168888092,1.0,1.0,-1.1563475131988523,0.4550561606884002,0.7012913823127747,0.1821413487195968,0.0,0.0,0.6477804780006409,59.4462890625,69.0,-26.69832801818848,-14041.6044921875,204.72821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18095.763671875,18000.0,0.0,0.0,0.3234727382659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371344566345215,0.7371418476104736,-7.391940926027019e-06,0.0,0.0003282836987636,0.0,0.0,63.941009521484375,0.0,0.0,0.0,0.4594819843769073,4.0,0.0,1.0
