time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206150949001312,-2664.55322265625,304.1429443359375,0.7426633238792419,0.1871888637542724,0.1952428221702575,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.4632975459098816,0.050000000745058,0.0494471564888954,293.0545959472656,297.1499938964844,293.1499938964844,0.0668924003839492,-1309.059326171875,304.1385498046875,0.6366497874259949,0.1179304346442222,0.0834373459219932,293.1192932128906,297.1499938964844,293.1499938964844,0.3713115155696869,-6860.90185546875,304.1284484863281,0.9990000128746032,0.5218138694763184,0.4376469552516937,293.23114013671875,297.1499938964844,293.1499938964844,0.0042323339730501,-1588.2606201171875,296.76519775390625,0.4632975459098816,0.050000000745058,0.2345560193061828,291.158203125,291.1499938964844,256.7958679199219,255.70420837402344,279.1042175292969,293.5426330566406,291.155517578125,1.0,0.2752305865287781,0.6364995241165161,0.6364995241165161,1.0,1.0,-1.1699477434158323,0.4599981606006622,0.7099495530128479,0.1817839741706848,0.0,0.0,0.6484115123748779,61.294803619384766,72.0,-34.26064682006836,-14146.09765625,212.9188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,308.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.505859375,18000.0,0.0,0.0,0.3230964541435241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347608804702759,0.7347682118415833,-7.3521232479834e-06,0.0,0.0003279018274042,0.0,0.0,63.37667083740234,0.0,0.0,0.0,0.4583680033683777,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206150949001312,-2664.55322265625,304.1429443359375,0.7426633238792419,0.1871888637542724,0.1952428221702575,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.4632975459098816,0.050000000745058,0.0494471564888954,293.0545959472656,297.1499938964844,293.1499938964844,0.0668924003839492,-1309.059326171875,304.1385498046875,0.6366497874259949,0.1179304346442222,0.0834373459219932,293.1192932128906,297.1499938964844,293.1499938964844,0.3713115155696869,-6860.90185546875,304.1284484863281,0.9990000128746032,0.5218138694763184,0.4376469552516937,293.23114013671875,297.1499938964844,293.1499938964844,0.0042323339730501,-1588.2606201171875,296.76519775390625,0.4632975459098816,0.050000000745058,0.2345560193061828,291.158203125,291.1499938964844,256.7958679199219,255.70420837402344,279.1042175292969,293.5426330566406,291.155517578125,1.0,0.2752305865287781,0.6364995241165161,0.6364995241165161,1.0,1.0,-1.1699477434158323,0.4599981606006622,0.7099495530128479,0.1817839741706848,0.0,0.0,0.6484115123748779,61.294803619384766,72.0,-34.26064682006836,-14146.09765625,212.9188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,308.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.505859375,18000.0,0.0,0.0,0.3230964541435241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347608804702759,0.7347682118415833,-7.3521232479834e-06,0.0,0.0003279018274042,0.0,0.0,63.37667083740234,0.0,0.0,0.0,0.4583680033683777,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222401037812233,-2693.791259765625,304.1426086425781,0.7404573559761047,0.1888111233711242,0.1970053315162658,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4587642848491668,0.050000000745058,0.0495231933891773,293.0478515625,297.1499938964844,293.1499938964844,0.0699106082320213,-1351.257080078125,304.1372985839844,0.6389567852020264,0.1217078268527984,0.0859674364328384,293.135009765625,297.1499938964844,293.1499938964844,0.3805138170719147,-6998.24853515625,304.120361328125,0.9990000128746032,0.5194165706634521,0.4458129405975342,293.2279052734375,297.1499938964844,293.1499938964844,0.0042284522205591,-1588.42578125,296.7315673828125,0.4587642848491668,0.050000000745058,0.2349167019128799,291.1327514648437,291.1499938964844,256.7820739746094,255.6926727294922,279.1187744140625,293.5718994140625,291.1302490234375,1.0,0.2794376015663147,0.6341443061828613,0.6341443061828613,1.0,1.0,-1.185149073600769,0.4659212231636047,0.7192278504371643,0.1824958473443985,0.0,0.0,0.6524356007575989,63.39648818969727,60.0,-34.97669219970703,-14284.61328125,222.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,308.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.193359375,18000.0,0.0,0.0,0.3230592012405395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401641607284546,0.7401715517044067,-7.383485808531986e-06,0.0,0.0003278640215285,0.0,0.0,64.2674331665039,0.0,0.0,0.0,0.4604580402374267,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222401037812233,-2693.791259765625,304.1426086425781,0.7404573559761047,0.1888111233711242,0.1970053315162658,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4587642848491668,0.050000000745058,0.0495231933891773,293.0478515625,297.1499938964844,293.1499938964844,0.0699106082320213,-1351.257080078125,304.1372985839844,0.6389567852020264,0.1217078268527984,0.0859674364328384,293.135009765625,297.1499938964844,293.1499938964844,0.3805138170719147,-6998.24853515625,304.120361328125,0.9990000128746032,0.5194165706634521,0.4458129405975342,293.2279052734375,297.1499938964844,293.1499938964844,0.0042284522205591,-1588.42578125,296.7315673828125,0.4587642848491668,0.050000000745058,0.2349167019128799,291.1327514648437,291.1499938964844,256.7820739746094,255.6926727294922,279.1187744140625,293.5718994140625,291.1302490234375,1.0,0.2794376015663147,0.6341443061828613,0.6341443061828613,1.0,1.0,-1.185149073600769,0.4659212231636047,0.7192278504371643,0.1824958473443985,0.0,0.0,0.6524356007575989,63.39648818969727,60.0,-34.97669219970703,-14284.61328125,222.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,308.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.193359375,18000.0,0.0,0.0,0.3230592012405395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401641607284546,0.7401715517044067,-7.383485808531986e-06,0.0,0.0003278640215285,0.0,0.0,64.2674331665039,0.0,0.0,0.0,0.4604580402374267,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236131489276886,-2718.13525390625,304.1427917480469,0.7441747188568115,0.1904617398977279,0.1986593753099441,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4606164693832397,0.050000000745058,0.0494915358722209,293.0404052734375,297.1499938964844,293.1499938964844,0.0731565281748771,-1396.9228515625,304.1361694335937,0.6473417282104492,0.1258093267679214,0.0888250991702079,293.1466369628906,297.1499938964844,293.1499938964844,0.3781782686710357,-6957.529296875,304.1347351074219,0.9990000128746032,0.5174036026000977,0.4424368143081665,293.2245483398437,297.1499938964844,293.1499938964844,0.0042149522341787,-1584.0965576171875,296.708251953125,0.4606164693832397,0.050000000745058,0.2347665429115295,291.1229858398437,291.1499938964844,256.7693786621094,255.68209838867188,279.13165283203125,293.59100341796875,291.12432861328125,1.0,0.2780411541461944,0.6330204010009766,0.6330204010009766,1.0,1.0,-1.1860438585281372,0.4660373330116272,0.72000652551651,0.1814254820346832,0.0,0.0,0.6571464538574219,62.590087890625,48.0,-6.720431804656982,-14335.7431640625,221.01597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,308.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.072265625,18000.0,0.0,0.0,0.3234485983848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507240176200867,0.7507314682006836,-7.470919626939576e-06,0.0,0.0003282591933384,0.0,0.0,66.20867156982422,0.0,0.0,0.0,0.4646838307380676,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236131489276886,-2718.13525390625,304.1427917480469,0.7441747188568115,0.1904617398977279,0.1986593753099441,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4606164693832397,0.050000000745058,0.0494915358722209,293.0404052734375,297.1499938964844,293.1499938964844,0.0731565281748771,-1396.9228515625,304.1361694335937,0.6473417282104492,0.1258093267679214,0.0888250991702079,293.1466369628906,297.1499938964844,293.1499938964844,0.3781782686710357,-6957.529296875,304.1347351074219,0.9990000128746032,0.5174036026000977,0.4424368143081665,293.2245483398437,297.1499938964844,293.1499938964844,0.0042149522341787,-1584.0965576171875,296.708251953125,0.4606164693832397,0.050000000745058,0.2347665429115295,291.1229858398437,291.1499938964844,256.7693786621094,255.68209838867188,279.13165283203125,293.59100341796875,291.12432861328125,1.0,0.2780411541461944,0.6330204010009766,0.6330204010009766,1.0,1.0,-1.1860438585281372,0.4660373330116272,0.72000652551651,0.1814254820346832,0.0,0.0,0.6571464538574219,62.590087890625,48.0,-6.720431804656982,-14335.7431640625,221.01597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,308.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.072265625,18000.0,0.0,0.0,0.3234485983848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507240176200867,0.7507314682006836,-7.470919626939576e-06,0.0,0.0003282591933384,0.0,0.0,66.20867156982422,0.0,0.0,0.0,0.4646838307380676,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.124133825302124,-2727.09521484375,304.1431579589844,0.748144805431366,0.1913060843944549,0.1994671523571014,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4637485444545746,0.050000000745058,0.0494396388530731,293.0388488769531,297.1499938964844,293.1499938964844,0.0744883716106414,-1415.6070556640625,304.1362609863281,0.653125524520874,0.1275074034929275,0.0900836139917373,293.1450500488281,297.1499938964844,293.1499938964844,0.3726198375225067,-6870.9033203125,304.14764404296875,0.9990000128746032,0.5177538394927979,0.4368394315242767,293.2228088378906,297.1499938964844,293.1499938964844,0.0042027751915156,-1579.1441650390625,296.7055969238281,0.4637485444545746,0.050000000745058,0.2345203608274459,291.1327209472656,291.1499938964844,256.7633972167969,255.6770935058593,279.1348571777344,293.5862121582031,291.1353759765625,1.0,0.2757071852684021,0.6325119137763977,0.6325119137763977,1.0,1.0,-1.1813236474990845,0.4638921022415161,0.7174315452575684,0.1799449175596237,0.0,0.0,0.6573566794395447,61.20408630371094,48.0,12.883916854858398,-14313.8544921875,216.60089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,308.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.87109375,18000.0,0.0,0.0,0.3236705958843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536723017692566,0.7536798119544983,-7.505723260692321e-06,0.0,0.00032848448609,0.0,0.0,66.82789611816406,0.0,0.0,0.0,0.4659167230129242,4.0,0.0,1.0
581160,293.0884094238281,297.1499938964844,293.1499938964844,0.1245943754911422,-2734.90234375,304.1435852050781,0.7533833384513855,0.1921635717153549,0.2002680301666259,294.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4678539335727691,0.050000000745058,0.0493695326149463,293.0394287109375,297.1499938964844,293.1499938964844,0.0754989236593246,-1429.7030029296875,304.1369323730469,0.6595210433006287,0.1287996768951416,0.0910828858613967,293.1376647949219,297.1499938964844,293.1499938964844,0.3647612631320953,-6749.849609375,304.1623840332031,0.9990000128746032,0.5192612409591675,0.4291613698005676,293.220947265625,297.1499938964844,293.1499938964844,0.004188313614577,-1573.080810546875,296.7064514160156,0.4678539335727691,0.050000000745058,0.2341877967119217,291.1476135253906,291.1499938964844,256.757568359375,255.6722412109375,279.1361999511719,293.5711669921875,291.1511535644531,1.0,0.2724327147006988,0.6319288015365601,0.6319288015365601,1.0,1.0,-1.1736618280410769,0.4604569375514984,0.7132049202919006,0.1778593361377716,0.0,0.0,0.6560407280921936,59.31762313842773,51.0,29.32379150390625,-14259.4248046875,210.2265472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.3238129317760467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536208033561707,0.7536283135414124,-7.517204267060151e-06,0.0,0.0003286289866082,0.0,0.0,66.8996353149414,0.0,0.0,0.0,0.4659603536128998,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256090402603149,-2752.268798828125,304.1440124511719,0.7603344917297363,0.1938725560903549,0.2019514441490173,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4720202088356018,0.050000000745058,0.0492942370474338,293.0454406738281,297.1499938964844,293.1499938964844,0.0767188593745231,-1446.5592041015625,304.1392822265625,0.6671739220619202,0.1303930580615997,0.092331126332283,293.1141967773437,297.1499938964844,293.1499938964844,0.3554617762565613,-6609.2626953125,304.1732177734375,0.9990000128746032,0.5243233442306519,0.4207575619220733,293.2172241210937,297.1499938964844,293.1499938964844,0.0041647818870842,-1563.1290283203125,296.7082214355469,0.4720202088356018,0.050000000745058,0.2338306456804275,291.17547607421875,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5358581542969,291.1767883300781,1.0,0.2694332897663116,0.63031405210495,0.63031405210495,1.0,1.0,-1.1663050651550293,0.4568129777908325,0.7094920873641968,0.1750649809837341,0.0,0.0,0.6505138278007507,57.29665756225586,54.0,28.622583389282227,-14174.9658203125,203.7603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,308.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.419921875,18000.0,0.0,0.0,0.3237268924713135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450035214424133,0.7450109720230103,-7.461781933670863e-06,0.0,0.0003285416169092,0.0,0.0,65.410888671875,0.0,0.0,0.0,0.4626072347164154,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256090402603149,-2752.268798828125,304.1440124511719,0.7603344917297363,0.1938725560903549,0.2019514441490173,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4720202088356018,0.050000000745058,0.0492942370474338,293.0454406738281,297.1499938964844,293.1499938964844,0.0767188593745231,-1446.5592041015625,304.1392822265625,0.6671739220619202,0.1303930580615997,0.092331126332283,293.1141967773437,297.1499938964844,293.1499938964844,0.3554617762565613,-6609.2626953125,304.1732177734375,0.9990000128746032,0.5243233442306519,0.4207575619220733,293.2172241210937,297.1499938964844,293.1499938964844,0.0041647818870842,-1563.1290283203125,296.7082214355469,0.4720202088356018,0.050000000745058,0.2338306456804275,291.17547607421875,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5358581542969,291.1767883300781,1.0,0.2694332897663116,0.63031405210495,0.63031405210495,1.0,1.0,-1.1663050651550293,0.4568129777908325,0.7094920873641968,0.1750649809837341,0.0,0.0,0.6505138278007507,57.29665756225586,54.0,28.622583389282227,-14174.9658203125,203.7603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,308.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.419921875,18000.0,0.0,0.0,0.3237268924713135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450035214424133,0.7450109720230103,-7.461781933670863e-06,0.0,0.0003285416169092,0.0,0.0,65.410888671875,0.0,0.0,0.0,0.4626072347164154,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269054859876632,-2775.013916015625,304.1438293457031,0.7647507786750793,0.1955832540988922,0.2036776691675186,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4737980663776397,0.050000000745058,0.0492609776556491,293.0474548339844,297.1499938964844,293.1499938964844,0.0781699568033218,-1467.1312255859375,304.1403503417969,0.6726462244987488,0.1326181590557098,0.0936623588204383,293.0958251953125,297.1499938964844,293.1499938964844,0.3512377738952636,-6547.8505859375,304.1723327636719,0.9990000128746032,0.528972327709198,0.4169921576976776,293.2132568359375,297.1499938964844,293.1499938964844,0.0041508246213197,-1557.9564208984375,296.69830322265625,0.4737980663776397,0.050000000745058,0.2336728721857071,291.1797180175781,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145874023437,291.1793518066406,1.0,0.2682887613773346,0.6288641095161438,0.6288641095161438,1.0,1.0,-1.1649534702301023,0.455734372138977,0.7092190384864807,0.1737186908721923,0.0,0.0,0.6461005210876465,56.42589569091797,57.0,7.967833995819092,-14130.49609375,201.5909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,308.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.193359375,18000.0,0.0,0.0,0.3232336044311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345862984657288,0.7345936298370361,-7.3694914135558065e-06,0.0,0.0003280410310253,0.0,0.0,63.47041702270508,0.0,0.0,0.0,0.4583893418312073,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269054859876632,-2775.013916015625,304.1438293457031,0.7647507786750793,0.1955832540988922,0.2036776691675186,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4737980663776397,0.050000000745058,0.0492609776556491,293.0474548339844,297.1499938964844,293.1499938964844,0.0781699568033218,-1467.1312255859375,304.1403503417969,0.6726462244987488,0.1326181590557098,0.0936623588204383,293.0958251953125,297.1499938964844,293.1499938964844,0.3512377738952636,-6547.8505859375,304.1723327636719,0.9990000128746032,0.528972327709198,0.4169921576976776,293.2132568359375,297.1499938964844,293.1499938964844,0.0041508246213197,-1557.9564208984375,296.69830322265625,0.4737980663776397,0.050000000745058,0.2336728721857071,291.1797180175781,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145874023437,291.1793518066406,1.0,0.2682887613773346,0.6288641095161438,0.6288641095161438,1.0,1.0,-1.1649534702301023,0.455734372138977,0.7092190384864807,0.1737186908721923,0.0,0.0,0.6461005210876465,56.42589569091797,57.0,7.967833995819092,-14130.49609375,201.5909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,308.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.193359375,18000.0,0.0,0.0,0.3232336044311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345862984657288,0.7345936298370361,-7.3694914135558065e-06,0.0,0.0003280410310253,0.0,0.0,63.47041702270508,0.0,0.0,0.0,0.4583893418312073,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.128373235464096,-2800.94384765625,304.1434326171875,0.7672763466835022,0.1972998976707458,0.2054417878389358,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4740428030490875,0.050000000745058,0.0492563359439373,293.0466613769531,297.1499938964844,293.1499938964844,0.0802800133824348,-1497.46728515625,304.1400451660156,0.6776682138442993,0.1353742629289627,0.095533974468708,293.0850524902344,297.1499938964844,293.1499938964844,0.3505624532699585,-6540.939453125,304.1659240722656,0.9990000128746032,0.5325466394424438,0.4164657890796661,293.20916748046875,297.1499938964844,293.1499938964844,0.0041432967409491,-1555.80908203125,296.6827697753906,0.4740428030490875,0.050000000745058,0.2336508482694625,291.1710205078125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.5074462890625,291.16961669921875,1.0,0.2686416208744049,0.6277168393135071,0.6277168393135071,1.0,1.0,-1.1683757305145264,0.4567473828792572,0.7116283178329468,0.1736658364534378,0.0,0.0,0.6437702178955078,56.34925079345703,60.0,-9.677502632141112,-14135.060546875,202.5612335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.890625,18000.0,0.0,0.0,0.3225404620170593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274852991104126,0.72749263048172,-7.298688160517486e-06,0.0,0.0003273375623393,0.0,0.0,62.1156005859375,0.0,0.0,0.0,0.4554475545883178,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.128373235464096,-2800.94384765625,304.1434326171875,0.7672763466835022,0.1972998976707458,0.2054417878389358,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4740428030490875,0.050000000745058,0.0492563359439373,293.0466613769531,297.1499938964844,293.1499938964844,0.0802800133824348,-1497.46728515625,304.1400451660156,0.6776682138442993,0.1353742629289627,0.095533974468708,293.0850524902344,297.1499938964844,293.1499938964844,0.3505624532699585,-6540.939453125,304.1659240722656,0.9990000128746032,0.5325466394424438,0.4164657890796661,293.20916748046875,297.1499938964844,293.1499938964844,0.0041432967409491,-1555.80908203125,296.6827697753906,0.4740428030490875,0.050000000745058,0.2336508482694625,291.1710205078125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.5074462890625,291.16961669921875,1.0,0.2686416208744049,0.6277168393135071,0.6277168393135071,1.0,1.0,-1.1683757305145264,0.4567473828792572,0.7116283178329468,0.1736658364534378,0.0,0.0,0.6437702178955078,56.34925079345703,60.0,-9.677502632141112,-14135.060546875,202.5612335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.890625,18000.0,0.0,0.0,0.3225404620170593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274852991104126,0.72749263048172,-7.298688160517486e-06,0.0,0.0003273375623393,0.0,0.0,62.1156005859375,0.0,0.0,0.0,0.4554475545883178,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299465745687484,-2828.77587890625,304.1430053710937,0.7681897282600403,0.1990098357200622,0.2072284966707229,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4730460047721863,0.050000000745058,0.0492750741541385,293.045654296875,297.1499938964844,293.1499938964844,0.0825545340776443,-1530.3927001953125,304.1395874023437,0.6813883781433105,0.1381965279579162,0.0975149050354957,293.0805053710937,297.1499938964844,293.1499938964844,0.352805495262146,-6578.08935546875,304.1568298339844,0.9990000128746032,0.5351244211196899,0.4185969233512878,293.2051086425781,297.1499938964844,293.1499938964844,0.0041403048671782,-1555.6995849609375,296.6641845703125,0.4730460047721863,0.050000000745058,0.2337397336959839,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5123291015625,291.15301513671875,1.0,0.2701705396175384,0.6268918514251709,0.6268918514251709,1.0,1.0,-1.175304293632507,0.4593381285667419,0.7159661650657654,0.1746281087398529,0.0,0.0,0.6441525816917419,56.91641998291016,63.0,-20.64652633666992,-14183.638671875,205.9806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,308.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.041015625,18000.0,0.0,0.0,0.3219051361083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256985306739807,0.7257058024406433,-7.270969035744201e-06,0.0,0.0003266927960794,0.0,0.0,61.71224212646485,0.0,0.0,0.0,0.4546359479427337,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299465745687484,-2828.77587890625,304.1430053710937,0.7681897282600403,0.1990098357200622,0.2072284966707229,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4730460047721863,0.050000000745058,0.0492750741541385,293.045654296875,297.1499938964844,293.1499938964844,0.0825545340776443,-1530.3927001953125,304.1395874023437,0.6813883781433105,0.1381965279579162,0.0975149050354957,293.0805053710937,297.1499938964844,293.1499938964844,0.352805495262146,-6578.08935546875,304.1568298339844,0.9990000128746032,0.5351244211196899,0.4185969233512878,293.2051086425781,297.1499938964844,293.1499938964844,0.0041403048671782,-1555.6995849609375,296.6641845703125,0.4730460047721863,0.050000000745058,0.2337397336959839,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5123291015625,291.15301513671875,1.0,0.2701705396175384,0.6268918514251709,0.6268918514251709,1.0,1.0,-1.175304293632507,0.4593381285667419,0.7159661650657654,0.1746281087398529,0.0,0.0,0.6441525816917419,56.91641998291016,63.0,-20.64652633666992,-14183.638671875,205.9806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,308.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.041015625,18000.0,0.0,0.0,0.3219051361083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256985306739807,0.7257058024406433,-7.270969035744201e-06,0.0,0.0003266927960794,0.0,0.0,61.71224212646485,0.0,0.0,0.0,0.4546359479427337,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.130752295255661,-2843.01318359375,304.142822265625,0.768135666847229,0.1998570412397384,0.2081235647201538,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4721462726593017,0.050000000745058,0.0492918342351913,293.04522705078125,297.1499938964844,293.1499938964844,0.083706758916378,-1547.1302490234375,304.1393737792969,0.6827585101127625,0.1396034210920334,0.0985113978385925,293.0802917480469,297.1499938964844,293.1499938964844,0.3548364639282226,-6610.1708984375,304.15191650390625,0.9990000128746032,0.5360442996025085,0.4204932749271393,293.2031555175781,297.1499938964844,293.1499938964844,0.0041399742476642,-1556.134033203125,296.65447998046875,0.4721462726593017,0.050000000745058,0.2338192462921142,291.1455078125,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.51837158203125,291.1435546875,1.0,0.2712975144386291,0.6265823245048523,0.6265823245048523,1.0,1.0,-1.179825782775879,0.4611154794692993,0.7187103033065796,0.1754125505685806,0.0,0.0,0.6453927159309387,57.40290832519531,63.0,-23.733617782592773,-14222.4228515625,208.4631805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,308.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.193359375,18000.0,0.0,0.0,0.3216898739337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270321846008301,0.7270395159721375,-7.276210453710519e-06,0.0,0.0003264743136242,0.0,0.0,61.91136932373047,0.0,0.0,0.0,0.4551322162151336,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1315623372793197,-2857.307373046875,304.14263916015625,0.7677925229072571,0.2006967067718505,0.2090162634849548,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710045158863067,0.050000000745058,0.0493128709495067,293.0448608398437,297.1499938964844,293.1499938964844,0.0848602801561355,-1563.91455078125,304.13922119140625,0.6838383674621582,0.1410031765699386,0.0995068997144699,293.08135986328125,297.1499938964844,293.1499938964844,0.3573847711086273,-6649.82080078125,304.1469421386719,0.9990000128746032,0.5367221236228943,0.4228609502315521,293.2012939453125,297.1499938964844,293.1499938964844,0.0041402191855013,-1556.7928466796875,296.64471435546875,0.4710045158863067,0.050000000745058,0.2339190244674682,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5264892578125,291.1338195800781,1.0,0.2726292610168457,0.6263329982757568,0.6263329982757568,1.0,1.0,-1.1849390268325806,0.4631643295288086,0.7217746376991272,0.1763707548379898,0.0,0.0,0.6473168134689331,58.00665283203125,66.0,-25.570423126220703,-14269.564453125,211.39747619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,308.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.04296875,18000.0,0.0,0.0,0.3215834498405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298621535301208,0.7298694252967834,-7.294654551515123e-06,0.0,0.0003263663093093,0.0,0.0,62.38369369506836,0.0,0.0,0.0,0.4562400281429291,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.133178025484085,-2885.747314453125,304.14239501953125,0.7663894891738892,0.2023482024669647,0.2107870578765869,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680473208427429,0.050000000745058,0.0493660159409046,293.0443420410156,297.1499938964844,293.1499938964844,0.0871567279100418,-1597.3865966796875,304.13897705078125,0.6852520704269409,0.1437729597091674,0.101487398147583,293.08673095703125,297.1499938964844,293.1499938964844,0.3637931048870086,-6747.99609375,304.1372985839844,0.9990000128746032,0.537376344203949,0.4287836253643036,293.19775390625,297.1499938964844,293.1499938964844,0.0041419612243771,-1558.5567626953125,296.6255798339844,0.4680473208427429,0.050000000745058,0.2341711223125457,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5479431152344,291.1145324707031,1.0,0.2758072912693023,0.6259934902191162,0.6259934902191162,1.0,1.0,-1.1966391801834106,0.4679443836212158,0.7286947965621948,0.1787325590848922,0.0,0.0,0.6530964374542236,59.5176010131836,69.0,-26.5665225982666,-14384.9453125,218.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,308.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.77734375,18000.0,0.0,0.0,0.3217976093292236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398412823677063,0.7398486137390137,-7.370765160885639e-06,0.0,0.0003265836567152,0.0,0.0,64.14124298095703,0.0,0.0,0.0,0.4602409303188324,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.133178025484085,-2885.747314453125,304.14239501953125,0.7663894891738892,0.2023482024669647,0.2107870578765869,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680473208427429,0.050000000745058,0.0493660159409046,293.0443420410156,297.1499938964844,293.1499938964844,0.0871567279100418,-1597.3865966796875,304.13897705078125,0.6852520704269409,0.1437729597091674,0.101487398147583,293.08673095703125,297.1499938964844,293.1499938964844,0.3637931048870086,-6747.99609375,304.1372985839844,0.9990000128746032,0.537376344203949,0.4287836253643036,293.19775390625,297.1499938964844,293.1499938964844,0.0041419612243771,-1558.5567626953125,296.6255798339844,0.4680473208427429,0.050000000745058,0.2341711223125457,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5479431152344,291.1145324707031,1.0,0.2758072912693023,0.6259934902191162,0.6259934902191162,1.0,1.0,-1.1966391801834106,0.4679443836212158,0.7286947965621948,0.1787325590848922,0.0,0.0,0.6530964374542236,59.5176010131836,69.0,-26.5665225982666,-14384.9453125,218.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,308.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.77734375,18000.0,0.0,0.0,0.3217976093292236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398412823677063,0.7398486137390137,-7.370765160885639e-06,0.0,0.0003265836567152,0.0,0.0,64.14124298095703,0.0,0.0,0.0,0.4602409303188324,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347685754299163,-2913.640625,304.1423034667969,0.7642428874969482,0.2039572745561599,0.2125290632247924,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642212688922882,0.050000000745058,0.0494316257536411,293.0436096191406,297.1499938964844,293.1499938964844,0.0894513130187988,-1630.8739013671875,304.1388244628906,0.6859133839607239,0.1465957164764404,0.1034714728593826,293.0962219238281,297.1499938964844,293.1499938964844,0.3716330528259277,-6866.2919921875,304.1285095214844,0.9990000128746032,0.5370650887489319,0.4359842836856842,293.19451904296875,297.1499938964844,293.1499938964844,0.0041448753327131,-1560.6815185546875,296.6073608398437,0.4642212688922882,0.050000000745058,0.2344823479652404,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57537841796875,291.096435546875,1.0,0.279541552066803,0.6258323192596436,0.6258323192596436,1.0,1.0,-1.2099337577819824,0.4734709560871124,0.7364628314971924,0.1815892904996872,0.0,0.0,0.6612507104873657,61.370304107666016,72.0,-25.37761116027832,-14523.2626953125,226.8937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,308.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.462890625,18000.0,0.0,0.0,0.3227159082889557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552537322044373,0.755261242389679,-7.498411378037417e-06,0.0,0.0003275156195741,0.0,0.0,66.98353576660156,0.0,0.0,0.0,0.4665288925170898,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347685754299163,-2913.640625,304.1423034667969,0.7642428874969482,0.2039572745561599,0.2125290632247924,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642212688922882,0.050000000745058,0.0494316257536411,293.0436096191406,297.1499938964844,293.1499938964844,0.0894513130187988,-1630.8739013671875,304.1388244628906,0.6859133839607239,0.1465957164764404,0.1034714728593826,293.0962219238281,297.1499938964844,293.1499938964844,0.3716330528259277,-6866.2919921875,304.1285095214844,0.9990000128746032,0.5370650887489319,0.4359842836856842,293.19451904296875,297.1499938964844,293.1499938964844,0.0041448753327131,-1560.6815185546875,296.6073608398437,0.4642212688922882,0.050000000745058,0.2344823479652404,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57537841796875,291.096435546875,1.0,0.279541552066803,0.6258323192596436,0.6258323192596436,1.0,1.0,-1.2099337577819824,0.4734709560871124,0.7364628314971924,0.1815892904996872,0.0,0.0,0.6612507104873657,61.370304107666016,72.0,-25.37761116027832,-14523.2626953125,226.8937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,308.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.462890625,18000.0,0.0,0.0,0.3227159082889557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552537322044373,0.755261242389679,-7.498411378037417e-06,0.0,0.0003275156195741,0.0,0.0,66.98353576660156,0.0,0.0,0.0,0.4665288925170898,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363247632980346,-2940.832763671875,304.14227294921875,0.7616453766822815,0.2055224031209945,0.214235246181488,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597401916980743,0.050000000745058,0.0495061799883842,293.038818359375,297.1499938964844,293.1499938964844,0.092219702899456,-1671.3231201171875,304.1379089355469,0.6871377825737,0.1502563208341598,0.1059084460139274,293.1118469238281,297.1499938964844,293.1499938964844,0.3804716765880584,-6997.966796875,304.1209716796875,0.9990000128746032,0.5352703332901001,0.4440246522426605,293.1915588378906,297.1499938964844,293.1499938964844,0.0041486392728984,-1563.039306640625,296.5903015136719,0.4597401916980743,0.050000000745058,0.2348360121250152,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6075134277344,291.0796203613281,1.0,0.2837086617946625,0.6257921457290649,0.6257921457290649,1.0,1.0,-1.2248042821884155,0.479717880487442,0.7450864315032959,0.1849043518304824,0.0,0.0,0.6715700030326843,63.47582626342773,75.0,-23.74916076660156,-14681.9560546875,236.5882110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,308.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244504332542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756543755531311,0.7756620645523071,-7.676414497836959e-06,0.0,0.0003292759356554,0.0,0.0,70.92443084716797,0.0,0.0,0.0,0.4749756455421448,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363247632980346,-2940.832763671875,304.14227294921875,0.7616453766822815,0.2055224031209945,0.214235246181488,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597401916980743,0.050000000745058,0.0495061799883842,293.038818359375,297.1499938964844,293.1499938964844,0.092219702899456,-1671.3231201171875,304.1379089355469,0.6871377825737,0.1502563208341598,0.1059084460139274,293.1118469238281,297.1499938964844,293.1499938964844,0.3804716765880584,-6997.966796875,304.1209716796875,0.9990000128746032,0.5352703332901001,0.4440246522426605,293.1915588378906,297.1499938964844,293.1499938964844,0.0041486392728984,-1563.039306640625,296.5903015136719,0.4597401916980743,0.050000000745058,0.2348360121250152,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6075134277344,291.0796203613281,1.0,0.2837086617946625,0.6257921457290649,0.6257921457290649,1.0,1.0,-1.2248042821884155,0.479717880487442,0.7450864315032959,0.1849043518304824,0.0,0.0,0.6715700030326843,63.47582626342773,75.0,-23.74916076660156,-14681.9560546875,236.5882110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,308.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244504332542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756543755531311,0.7756620645523071,-7.676414497836959e-06,0.0,0.0003292759356554,0.0,0.0,70.92443084716797,0.0,0.0,0.0,0.4749756455421448,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378479599952697,-2967.35986328125,304.1423034667969,0.7587771415710449,0.2070493996143341,0.2159076482057571,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4551085829734802,0.050000000745058,0.0495876744389534,293.0311889648437,297.1499938964844,293.1499938964844,0.0955811738967895,-1720.3804931640625,304.1363220214844,0.6892497539520264,0.1546125262975692,0.1088995561003685,293.1325988769531,297.1499938964844,293.1499938964844,0.3900504112243652,-7139.083984375,304.1147155761719,0.9990000128746032,0.5320409536361694,0.4526503682136535,293.1887512207031,297.1499938964844,293.1499938964844,0.0041533503681421,-1565.6705322265625,296.5745544433594,0.4551085829734802,0.050000000745058,0.2352225929498672,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6481628417969,291.06402587890625,1.0,0.2882128357887268,0.6259748339653015,0.6259748339653015,1.0,1.0,-1.241055250167847,0.4866567850112915,0.7543985247612,0.1886787116527557,0.0,0.0,0.6839137077331543,65.7813720703125,78.0,-21.833431243896484,-14858.43359375,247.4197540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,308.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17738.826171875,18000.0,0.0,0.0,0.3270646631717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007668852806091,0.8007748126983643,-7.905476195446681e-06,0.0,0.0003319290699437,0.0,0.0,76.0349349975586,0.0,0.0,0.0,0.4855220019817352,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378479599952697,-2967.35986328125,304.1423034667969,0.7587771415710449,0.2070493996143341,0.2159076482057571,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4551085829734802,0.050000000745058,0.0495876744389534,293.0311889648437,297.1499938964844,293.1499938964844,0.0955811738967895,-1720.3804931640625,304.1363220214844,0.6892497539520264,0.1546125262975692,0.1088995561003685,293.1325988769531,297.1499938964844,293.1499938964844,0.3900504112243652,-7139.083984375,304.1147155761719,0.9990000128746032,0.5320409536361694,0.4526503682136535,293.1887512207031,297.1499938964844,293.1499938964844,0.0041533503681421,-1565.6705322265625,296.5745544433594,0.4551085829734802,0.050000000745058,0.2352225929498672,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6481628417969,291.06402587890625,1.0,0.2882128357887268,0.6259748339653015,0.6259748339653015,1.0,1.0,-1.241055250167847,0.4866567850112915,0.7543985247612,0.1886787116527557,0.0,0.0,0.6839137077331543,65.7813720703125,78.0,-21.833431243896484,-14858.43359375,247.4197540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,308.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17738.826171875,18000.0,0.0,0.0,0.3270646631717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007668852806091,0.8007748126983643,-7.905476195446681e-06,0.0,0.0003319290699437,0.0,0.0,76.0349349975586,0.0,0.0,0.0,0.4855220019817352,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385954916477203,-2980.343017578125,304.142333984375,0.7572748064994812,0.2078010886907577,0.2167333215475082,293.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4527790546417236,0.050000000745058,0.0496307238936424,293.0267028808594,297.1499938964844,293.1499938964844,0.0974304750561714,-1747.291259765625,304.1354675292969,0.6905210018157959,0.1570014655590057,0.1105500534176826,293.1444396972656,297.1499938964844,293.1499938964844,0.3950636386871338,-7212.37109375,304.1120300292969,0.9990000128746032,0.5299357771873474,0.4571409821510315,293.1873474121094,297.1499938964844,293.1499938964844,0.004156079608947,-1567.0804443359375,296.5674133300781,0.4527790546417236,0.050000000745058,0.2354267835617065,291.0582580566406,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.67254638671875,291.0569763183594,1.0,0.2905656397342682,0.6261820197105408,0.6261820197105408,1.0,1.0,-1.2495850324630735,0.4903561472892761,0.7592288851737976,0.1907269209623336,0.0,0.0,0.6907549500465393,66.99998474121094,78.0,-20.59136962890625,-14952.19140625,253.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72467041015625,308.3375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17715.23046875,18000.0,0.0,0.0,0.3287089169025421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149524927139282,0.8149605393409729,-8.039321073738392e-06,0.0,0.0003335977380629,0.0,0.0,79.04917907714844,0.0,0.0,0.0,0.4915438890457153,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1393337696790695,-2993.1416015625,304.14239501953125,0.7557457685470581,0.2085468024015426,0.2175533771514892,293.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504587650299072,0.050000000745058,0.0496750958263874,293.02178955078125,297.1499938964844,293.1499938964844,0.0993862524628639,-1775.66162109375,304.1345520019531,0.6919234395027161,0.1595242321491241,0.1122961118817329,293.1570739746094,297.1499938964844,293.1499938964844,0.4001958072185516,-7287.025390625,304.109619140625,0.9990000128746032,0.5275192856788635,0.4617242217063904,293.1859130859375,297.1499938964844,293.1499938964844,0.0041590915061533,-1568.5616455078125,296.5608825683594,0.4504587650299072,0.050000000745058,0.2356372773647308,291.0516052246094,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.6998596191406,291.0504455566406,1.0,0.2929733991622925,0.6264774203300476,0.6264774203300476,1.0,1.0,-1.258344054222107,0.4941986501216888,0.7641454339027405,0.1928781867027282,0.0,0.0,0.6979889273643494,68.25674438476562,66.0,-19.23348426818848,-15049.11328125,259.2539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6326599121094,308.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17693.083984375,18000.0,0.0,0.0,0.3305745422840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301069736480713,0.8301151990890503,-8.185700608009938e-06,0.0,0.0003354911168571,0.0,0.0,82.37236785888672,0.0,0.0,0.0,0.498025119304657,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405385136604309,-3013.677734375,304.1429443359375,0.7589009404182434,0.2100815325975418,0.219090536236763,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.4517824649810791,0.050000000745058,0.0496495105326175,293.0129699707031,297.1499938964844,293.1499938964844,0.1032496988773346,-1831.134765625,304.13330078125,0.7010325193405151,0.1645692884922027,0.1158433705568313,293.1756286621094,297.1499938964844,293.1499938964844,0.3984533250331878,-7253.431640625,304.1265869140625,0.9990000128746032,0.5235411524772644,0.4590950012207031,293.1827392578125,297.1499938964844,293.1499938964844,0.0041555203497409,-1567.0855712890625,296.55816650390625,0.4517824649810791,0.050000000745058,0.2355159074068069,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.741943359375,291.0555419921875,1.0,0.292027860879898,0.6273952126502991,0.6273952126502991,1.0,1.0,-1.2608840465545654,0.4956653416156769,0.7652186751365662,0.1940458565950393,0.0,0.0,0.7112060189247131,67.65206146240234,54.0,8.071319580078125,-15140.9609375,258.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4576721191406,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17686.095703125,18000.0,0.0,0.0,0.3347554504871368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612515926361084,0.8612601161003113,-8.503999197273515e-06,0.0,0.0003397342225071,0.0,0.0,89.59588623046875,0.0,0.0,0.0,0.5114505887031555,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405385136604309,-3013.677734375,304.1429443359375,0.7589009404182434,0.2100815325975418,0.219090536236763,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.4517824649810791,0.050000000745058,0.0496495105326175,293.0129699707031,297.1499938964844,293.1499938964844,0.1032496988773346,-1831.134765625,304.13330078125,0.7010325193405151,0.1645692884922027,0.1158433705568313,293.1756286621094,297.1499938964844,293.1499938964844,0.3984533250331878,-7253.431640625,304.1265869140625,0.9990000128746032,0.5235411524772644,0.4590950012207031,293.1827392578125,297.1499938964844,293.1499938964844,0.0041555203497409,-1567.0855712890625,296.55816650390625,0.4517824649810791,0.050000000745058,0.2355159074068069,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.741943359375,291.0555419921875,1.0,0.292027860879898,0.6273952126502991,0.6273952126502991,1.0,1.0,-1.2608840465545654,0.4956653416156769,0.7652186751365662,0.1940458565950393,0.0,0.0,0.7112060189247131,67.65206146240234,54.0,8.071319580078125,-15140.9609375,258.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4576721191406,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17686.095703125,18000.0,0.0,0.0,0.3347554504871368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612515926361084,0.8612601161003113,-8.503999197273515e-06,0.0,0.0003397342225071,0.0,0.0,89.59588623046875,0.0,0.0,0.0,0.5114505887031555,4.0,0.0,1.0
