time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413105428218841,-3026.1396484375,304.1440124511719,0.7676278948783875,0.2116727381944656,0.2205867767333984,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4583591520786285,0.050000000745058,0.0495297536253929,293.0118408203125,297.1499938964844,293.1499938964844,0.1060562804341316,-1870.5494384765625,304.1342468261719,0.7137114405632019,0.1682910174131393,0.118654541671276,293.17236328125,297.1499938964844,293.1499938964844,0.3854235708713531,-7051.93115234375,304.1562805175781,0.9990000128746032,0.5235065817832947,0.4465553164482116,293.1793212890625,297.1499938964844,293.1499938964844,0.0041388254612684,-1558.98046875,296.5765991210937,0.4583591520786285,0.050000000745058,0.2349478304386139,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7349548339844,291.0928039550781,1.0,0.2868409156799316,0.6274736523628235,0.6274736523628235,1.0,1.0,-1.2499477863311768,0.491046279668808,0.7589015364646912,0.191727876663208,0.0,0.0,0.7173404693603516,64.4571533203125,57.0,44.4721794128418,-15112.6962890625,247.9446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34344482421875,308.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.54296875,18000.0,0.0,0.0,0.3389230668544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822358846664429,0.8822445869445801,-8.752952453505713e-06,0.0,0.0003439638530835,0.0,0.0,94.94232177734376,0.0,0.0,0.0,0.5206968784332275,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413105428218841,-3026.1396484375,304.1440124511719,0.7676278948783875,0.2116727381944656,0.2205867767333984,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4583591520786285,0.050000000745058,0.0495297536253929,293.0118408203125,297.1499938964844,293.1499938964844,0.1060562804341316,-1870.5494384765625,304.1342468261719,0.7137114405632019,0.1682910174131393,0.118654541671276,293.17236328125,297.1499938964844,293.1499938964844,0.3854235708713531,-7051.93115234375,304.1562805175781,0.9990000128746032,0.5235065817832947,0.4465553164482116,293.1793212890625,297.1499938964844,293.1499938964844,0.0041388254612684,-1558.98046875,296.5765991210937,0.4583591520786285,0.050000000745058,0.2349478304386139,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7349548339844,291.0928039550781,1.0,0.2868409156799316,0.6274736523628235,0.6274736523628235,1.0,1.0,-1.2499477863311768,0.491046279668808,0.7589015364646912,0.191727876663208,0.0,0.0,0.7173404693603516,64.4571533203125,57.0,44.4721794128418,-15112.6962890625,247.9446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34344482421875,308.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.54296875,18000.0,0.0,0.0,0.3389230668544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822358846664429,0.8822445869445801,-8.752952453505713e-06,0.0,0.0003439638530835,0.0,0.0,94.94232177734376,0.0,0.0,0.0,0.5206968784332275,4.0,0.0,1.0
582660,293.0873413085937,297.1499938964844,293.1499938964844,0.1420477479696273,-3037.963134765625,304.1447448730469,0.773962140083313,0.2132516056299209,0.2221462875604629,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4626103341579437,0.050000000745058,0.0494579412043094,293.0193786621094,297.1499938964844,293.1499938964844,0.1074902340769767,-1890.055908203125,304.1371459960937,0.7207938432693481,0.1702721714973449,0.1202495247125625,293.1534118652344,297.1499938964844,293.1499938964844,0.376320868730545,-6914.71044921875,304.1688232421875,0.9990000128746032,0.5267754197120667,0.43886199593544,293.1761779785156,297.1499938964844,293.1499938964844,0.0041235447861254,-1551.0947265625,296.59979248046875,0.4626103341579437,0.050000000745058,0.2346071898937225,291.1306457519531,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.69696044921875,291.1336669921875,1.0,0.2842100262641907,0.6262423992156982,0.6262423992156982,1.0,1.0,-1.2437543869018557,0.4878572225570678,0.7558971643447876,0.1897711902856826,0.0,0.0,0.7168949246406555,62.54545211791992,60.0,49.76894378662109,-15085.7109375,241.5813903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.236328125,18000.0,0.0,0.0,0.3425193727016449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878929615020752,0.8879018425941467,-8.848292964103166e-06,0.0,0.0003476136189419,0.0,0.0,96.64144134521484,0.0,0.0,0.0,0.5233693718910217,4.0,0.0,1.0
582720,293.0873413085937,297.1499938964844,293.1499938964844,0.1420477479696273,-3037.963134765625,304.1447448730469,0.773962140083313,0.2132516056299209,0.2221462875604629,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4626103341579437,0.050000000745058,0.0494579412043094,293.0193786621094,297.1499938964844,293.1499938964844,0.1074902340769767,-1890.055908203125,304.1371459960937,0.7207938432693481,0.1702721714973449,0.1202495247125625,293.1534118652344,297.1499938964844,293.1499938964844,0.376320868730545,-6914.71044921875,304.1688232421875,0.9990000128746032,0.5267754197120667,0.43886199593544,293.1761779785156,297.1499938964844,293.1499938964844,0.0041235447861254,-1551.0947265625,296.59979248046875,0.4626103341579437,0.050000000745058,0.2346071898937225,291.1306457519531,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.69696044921875,291.1336669921875,1.0,0.2842100262641907,0.6262423992156982,0.6262423992156982,1.0,1.0,-1.2437543869018557,0.4878572225570678,0.7558971643447876,0.1897711902856826,0.0,0.0,0.7168949246406555,62.54545211791992,60.0,49.76894378662109,-15085.7109375,241.5813903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.236328125,18000.0,0.0,0.0,0.3425193727016449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878929615020752,0.8879018425941467,-8.848292964103166e-06,0.0,0.0003476136189419,0.0,0.0,96.64144134521484,0.0,0.0,0.0,0.5233693718910217,4.0,0.0,1.0
582780,293.0875244140625,297.1499938964844,293.1499938964844,0.1430046409368515,-3053.92333984375,304.1448974609375,0.7776191234588623,0.2148015797138214,0.2237201631069183,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4642830789089203,0.050000000745058,0.0494303405284881,293.02838134765625,297.1499938964844,293.1499938964844,0.1084694266319274,-1903.3253173828125,304.1397705078125,0.724283754825592,0.1717567145824432,0.1212915778160095,293.1356506347656,297.1499938964844,293.1499938964844,0.372223436832428,-6855.1435546875,304.1691589355469,0.9990000128746032,0.5303008556365967,0.4358699917793274,293.1732177734375,297.1499938964844,293.1499938964844,0.0041157365776598,-1546.9332275390625,296.613037109375,0.4642830789089203,0.050000000745058,0.2344762533903122,291.1549987792969,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.670654296875,291.1567687988281,1.0,0.2833569943904876,0.6248193979263306,0.6248193979263306,1.0,1.0,-1.2428643703460691,0.4867970943450928,0.7560672163963318,0.1889400780200958,0.0,0.0,0.7144611477851868,61.8339729309082,63.0,35.16747283935547,-15085.6025390625,239.748764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3500671386719,308.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.271484375,18000.0,0.0,0.0,0.3454515933990478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852244019508362,0.8852332234382629,-8.836755114316475e-06,0.0,0.0003505894273985,0.0,0.0,96.10623931884766,0.0,0.0,0.0,0.5223222970962524,4.0,0.0,1.0
582840,293.0875244140625,297.1499938964844,293.1499938964844,0.1430046409368515,-3053.92333984375,304.1448974609375,0.7776191234588623,0.2148015797138214,0.2237201631069183,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4642830789089203,0.050000000745058,0.0494303405284881,293.02838134765625,297.1499938964844,293.1499938964844,0.1084694266319274,-1903.3253173828125,304.1397705078125,0.724283754825592,0.1717567145824432,0.1212915778160095,293.1356506347656,297.1499938964844,293.1499938964844,0.372223436832428,-6855.1435546875,304.1691589355469,0.9990000128746032,0.5303008556365967,0.4358699917793274,293.1732177734375,297.1499938964844,293.1499938964844,0.0041157365776598,-1546.9332275390625,296.613037109375,0.4642830789089203,0.050000000745058,0.2344762533903122,291.1549987792969,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.670654296875,291.1567687988281,1.0,0.2833569943904876,0.6248193979263306,0.6248193979263306,1.0,1.0,-1.2428643703460691,0.4867970943450928,0.7560672163963318,0.1889400780200958,0.0,0.0,0.7144611477851868,61.8339729309082,63.0,35.16747283935547,-15085.6025390625,239.748764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3500671386719,308.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.271484375,18000.0,0.0,0.0,0.3454515933990478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852244019508362,0.8852332234382629,-8.836755114316475e-06,0.0,0.0003505894273985,0.0,0.0,96.10623931884766,0.0,0.0,0.0,0.5223222970962524,4.0,0.0,1.0
582900,293.087646484375,297.1499938964844,293.1499938964844,0.1435417532920837,-3062.99267578125,304.14483642578125,0.7786979675292969,0.2155695110559463,0.2245115488767624,293.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4644135534763336,0.050000000745058,0.0494281537830829,293.031982421875,297.1499938964844,293.1499938964844,0.1090229824185371,-1910.9583740234373,304.140625,0.7254176735877991,0.1725900173187255,0.1218388006091117,293.12890625,297.1499938964844,293.1499938964844,0.3715477585792541,-6846.35546875,304.1669006347656,0.9990000128746032,0.5318060517311096,0.4356326162815094,293.1717529296875,297.1499938964844,293.1499938964844,0.0041139139793813,-1545.8651123046875,296.6172790527344,0.4644135534763336,0.050000000745058,0.2344658821821212,291.1625366210937,291.1499938964844,256.5310974121094,255.4788055419922,279.1376953125,293.66387939453125,291.1637268066406,1.0,0.2834815680980682,0.624147891998291,0.624147891998291,1.0,1.0,-1.244046330451965,0.4869703650474548,0.7570759654045105,0.1889068782329559,0.0,0.0,0.7128459215164185,61.79667282104492,63.0,26.881065368652344,-15096.94921875,240.1059417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38446044921875,308.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7421875,18000.0,0.0,0.0,0.3466732203960418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823220133781433,0.8823308348655701,-8.810457984509412e-06,0.0,0.0003518292505759,0.0,0.0,95.4163818359375,0.0,0.0,0.0,0.5210858583450317,4.0,0.0,1.0
582960,293.0877685546875,297.1499938964844,293.1499938964844,0.1441182345151901,-3072.78662109375,304.1447448730469,0.7793598771095276,0.2163340449333191,0.2253057956695556,293.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4641649127006531,0.050000000745058,0.0494322925806045,293.0346984863281,297.1499938964844,293.1499938964844,0.1096876785159111,-1920.2232666015625,304.14111328125,0.726337194442749,0.173549935221672,0.1224656179547309,293.1239624023437,297.1499938964844,293.1499938964844,0.371658980846405,-6849.45263671875,304.16363525390625,0.9990000128746032,0.5330461263656616,0.4360841512680053,293.1703186035156,297.1499938964844,293.1499938964844,0.0041133700869977,-1545.428466796875,296.6200256347656,0.4641649127006531,0.050000000745058,0.2344855219125747,291.1670837402344,291.1499938964844,256.5164794921875,255.4661407470703,279.1376037597656,293.6609802246094,291.1676940917969,1.0,0.2839171588420868,0.623518705368042,0.623518705368042,1.0,1.0,-1.2461974620819092,0.4875715970993042,0.758625864982605,0.1891099959611892,0.0,0.0,0.7112325429916382,61.93419647216797,66.0,18.511320114135746,-15115.9404296875,241.19224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4259338378906,308.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.64453125,18000.0,0.0,0.0,0.3477471768856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789543509483337,0.8789631128311157,-8.777131370152347e-06,0.0,0.0003529191890265,0.0,0.0,94.59728240966795,0.0,0.0,0.0,0.5196375250816345,4.0,0.0,1.0
583020,293.0880432128906,297.1499938964844,293.1499938964844,0.1453786045312881,-3094.330322265625,304.1443786621094,0.7796438336372375,0.2178550511598587,0.2269024848937988,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.462698370218277,0.050000000745058,0.0494564399123191,293.0374450683594,297.1499938964844,293.1499938964844,0.1114155501127243,-1944.510498046875,304.14117431640625,0.7278241515159607,0.1759034991264343,0.1240204721689224,293.1195678710937,297.1499938964844,293.1499938964844,0.3739064335823059,-6885.865234375,304.1553039550781,0.9990000128746032,0.5346135497093201,0.4387051463127136,293.1674194335937,297.1499938964844,293.1499938964844,0.0041157635860145,-1546.259033203125,296.6216735839844,0.462698370218277,0.050000000745058,0.2346000671386718,291.16815185546875,291.1499938964844,256.48492431640625,255.438705444336,279.1383056640625,293.6648254394531,291.1678161621094,1.0,0.2855791747570038,0.6223776936531067,0.6223776936531067,1.0,1.0,-1.2530416250228882,0.4899009764194488,0.7631406784057617,0.1901380121707916,0.0,0.0,0.7086377739906311,62.649532318115234,69.0,3.160658359527588,-15176.9814453125,245.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5189208984375,308.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.52734375,18000.0,0.0,0.0,0.3495272397994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724843859672546,0.8724930882453918,-8.707840606803074e-06,0.0,0.0003547256928868,0.0,0.0,92.9937973022461,0.0,0.0,0.0,0.516830563545227,4.0,0.0,1.0
583080,293.0880432128906,297.1499938964844,293.1499938964844,0.1453786045312881,-3094.330322265625,304.1443786621094,0.7796438336372375,0.2178550511598587,0.2269024848937988,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.462698370218277,0.050000000745058,0.0494564399123191,293.0374450683594,297.1499938964844,293.1499938964844,0.1114155501127243,-1944.510498046875,304.14117431640625,0.7278241515159607,0.1759034991264343,0.1240204721689224,293.1195678710937,297.1499938964844,293.1499938964844,0.3739064335823059,-6885.865234375,304.1553039550781,0.9990000128746032,0.5346135497093201,0.4387051463127136,293.1674194335937,297.1499938964844,293.1499938964844,0.0041157635860145,-1546.259033203125,296.6216735839844,0.462698370218277,0.050000000745058,0.2346000671386718,291.16815185546875,291.1499938964844,256.48492431640625,255.438705444336,279.1383056640625,293.6648254394531,291.1678161621094,1.0,0.2855791747570038,0.6223776936531067,0.6223776936531067,1.0,1.0,-1.2530416250228882,0.4899009764194488,0.7631406784057617,0.1901380121707916,0.0,0.0,0.7086377739906311,62.649532318115234,69.0,3.160658359527588,-15176.9814453125,245.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5189208984375,308.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.52734375,18000.0,0.0,0.0,0.3495272397994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724843859672546,0.8724930882453918,-8.707840606803074e-06,0.0,0.0003547256928868,0.0,0.0,92.9937973022461,0.0,0.0,0.0,0.516830563545227,4.0,0.0,1.0
583140,293.0883178710937,297.1499938964844,293.1499938964844,0.1467549353837967,-3117.952392578125,304.1439514160156,0.7788203358650208,0.2193666696548462,0.2285081297159195,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4602019190788269,0.050000000745058,0.0494980402290821,293.0369873046875,297.1499938964844,293.1499938964844,0.1136878877878189,-1976.5345458984373,304.1402893066406,0.7290958762168884,0.1788422614336013,0.125997707247734,293.12213134765625,297.1499938964844,293.1499938964844,0.3784008622169494,-6955.259765625,304.14605712890625,0.9990000128746032,0.53487628698349,0.4431827366352081,293.1644592285156,297.1499938964844,293.1499938964844,0.0041221282444894,-1548.985107421875,296.6195373535156,0.4602019190788269,0.050000000745058,0.2347973883152008,291.16082763671875,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.6791687011719,291.15985107421875,1.0,0.2881108224391937,0.6213696002960205,0.6213696002960205,1.0,1.0,-1.2627513408660889,0.4935041964054107,0.7692471742630005,0.1918649971485138,0.0,0.0,0.7076119184494019,63.850852966308594,72.0,-8.714104652404785,-15267.7890625,251.49380493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,308.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.25390625,18000.0,0.0,0.0,0.3509652018547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684599995613098,0.8684686422348022,-8.658900696900673e-06,0.0,0.0003561850753612,0.0,0.0,91.95854949951172,0.0,0.0,0.0,0.515059232711792,4.0,0.0,1.0
583200,293.0883178710937,297.1499938964844,293.1499938964844,0.1467549353837967,-3117.952392578125,304.1439514160156,0.7788203358650208,0.2193666696548462,0.2285081297159195,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4602019190788269,0.050000000745058,0.0494980402290821,293.0369873046875,297.1499938964844,293.1499938964844,0.1136878877878189,-1976.5345458984373,304.1402893066406,0.7290958762168884,0.1788422614336013,0.125997707247734,293.12213134765625,297.1499938964844,293.1499938964844,0.3784008622169494,-6955.259765625,304.14605712890625,0.9990000128746032,0.53487628698349,0.4431827366352081,293.1644592285156,297.1499938964844,293.1499938964844,0.0041221282444894,-1548.985107421875,296.6195373535156,0.4602019190788269,0.050000000745058,0.2347973883152008,291.16082763671875,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.6791687011719,291.15985107421875,1.0,0.2881108224391937,0.6213696002960205,0.6213696002960205,1.0,1.0,-1.2627513408660889,0.4935041964054107,0.7692471742630005,0.1918649971485138,0.0,0.0,0.7076119184494019,63.850852966308594,72.0,-8.714104652404785,-15267.7890625,251.49380493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,308.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.25390625,18000.0,0.0,0.0,0.3509652018547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684599995613098,0.8684686422348022,-8.658900696900673e-06,0.0,0.0003561850753612,0.0,0.0,91.95854949951172,0.0,0.0,0.0,0.515059232711792,4.0,0.0,1.0
583260,293.088623046875,297.1499938964844,293.1499938964844,0.1482100486755371,-3142.947021484375,304.1435546875,0.77717524766922,0.2208690345287323,0.2301193326711654,293.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4569931030273437,0.050000000745058,0.0495535805821418,293.03387451171875,297.1499938964844,293.1499938964844,0.1164695918560028,-2015.640869140625,304.1388854980469,0.7303252220153809,0.1823337823152542,0.1283775866031646,293.1308898925781,297.1499938964844,293.1499938964844,0.3846659064292907,-7050.033203125,304.136962890625,0.9990000128746032,0.5338172912597656,0.449091374874115,293.1614990234375,297.1499938964844,293.1499938964844,0.0041316719725728,-1553.1533203125,296.61541748046875,0.4569931030273437,0.050000000745058,0.2350608557462692,291.14813232421875,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.7025756835937,291.14678955078125,1.0,0.2913250625133514,0.6204794645309448,0.6204794645309448,1.0,1.0,-1.2747644186019895,0.4981422126293182,0.7766221761703491,0.1941553950309753,0.0,0.0,0.7086705565452576,65.44171905517578,75.0,-16.578899383544922,-15385.4833984375,259.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,308.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.3522662222385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685221076011658,0.8685307502746582,-8.649611118016765e-06,0.0,0.0003575054288376,0.0,0.0,91.89539337158205,0.0,0.0,0.0,0.5150468349456787,4.0,0.0,1.0
583320,293.088623046875,297.1499938964844,293.1499938964844,0.1482100486755371,-3142.947021484375,304.1435546875,0.77717524766922,0.2208690345287323,0.2301193326711654,293.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4569931030273437,0.050000000745058,0.0495535805821418,293.03387451171875,297.1499938964844,293.1499938964844,0.1164695918560028,-2015.640869140625,304.1388854980469,0.7303252220153809,0.1823337823152542,0.1283775866031646,293.1308898925781,297.1499938964844,293.1499938964844,0.3846659064292907,-7050.033203125,304.136962890625,0.9990000128746032,0.5338172912597656,0.449091374874115,293.1614990234375,297.1499938964844,293.1499938964844,0.0041316719725728,-1553.1533203125,296.61541748046875,0.4569931030273437,0.050000000745058,0.2350608557462692,291.14813232421875,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.7025756835937,291.14678955078125,1.0,0.2913250625133514,0.6204794645309448,0.6204794645309448,1.0,1.0,-1.2747644186019895,0.4981422126293182,0.7766221761703491,0.1941553950309753,0.0,0.0,0.7086705565452576,65.44171905517578,75.0,-16.578899383544922,-15385.4833984375,259.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,308.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.3522662222385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685221076011658,0.8685307502746582,-8.649611118016765e-06,0.0,0.0003575054288376,0.0,0.0,91.89539337158205,0.0,0.0,0.0,0.5150468349456787,4.0,0.0,1.0
583380,293.08892822265625,297.1499938964844,293.1499938964844,0.1497120708227157,-3168.717529296875,304.1431884765625,0.7749446630477905,0.222363069653511,0.2317336350679397,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4533179402351379,0.050000000745058,0.0496203228831291,293.0285949707031,297.1499938964844,293.1499938964844,0.1197178587317466,-2061.080078125,304.1371765136719,0.7316223978996277,0.186339870095253,0.1311312019824981,293.1449279785156,297.1499938964844,293.1499938964844,0.3923037946224212,-7163.92236328125,304.12860107421875,0.9990000128746032,0.5314661860466003,0.4560896754264831,293.158447265625,297.1499938964844,293.1499938964844,0.00414380710572,-1558.4122314453125,296.6108703613281,0.4533179402351379,0.050000000745058,0.2353774458169937,291.1325988769531,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7348022460937,291.1310729980469,1.0,0.2950702309608459,0.6197195053100586,0.6197195053100586,1.0,1.0,-1.2886146306991575,0.5036298632621765,0.7849847674369812,0.1969101876020431,0.0,0.0,0.7120177149772644,67.34627532958984,63.0,-20.96468162536621,-15526.0810546875,269.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216796875,308.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.705078125,18000.0,0.0,0.0,0.3536374270915985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734598159790039,0.8734685182571411,-8.690180038684048e-06,0.0,0.0003588970284909,0.0,0.0,93.01197814941406,0.0,0.0,0.0,0.5171517133712769,4.0,0.0,1.0
583440,293.08892822265625,297.1499938964844,293.1499938964844,0.1497120708227157,-3168.717529296875,304.1431884765625,0.7749446630477905,0.222363069653511,0.2317336350679397,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4533179402351379,0.050000000745058,0.0496203228831291,293.0285949707031,297.1499938964844,293.1499938964844,0.1197178587317466,-2061.080078125,304.1371765136719,0.7316223978996277,0.186339870095253,0.1311312019824981,293.1449279785156,297.1499938964844,293.1499938964844,0.3923037946224212,-7163.92236328125,304.12860107421875,0.9990000128746032,0.5314661860466003,0.4560896754264831,293.158447265625,297.1499938964844,293.1499938964844,0.00414380710572,-1558.4122314453125,296.6108703613281,0.4533179402351379,0.050000000745058,0.2353774458169937,291.1325988769531,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7348022460937,291.1310729980469,1.0,0.2950702309608459,0.6197195053100586,0.6197195053100586,1.0,1.0,-1.2886146306991575,0.5036298632621765,0.7849847674369812,0.1969101876020431,0.0,0.0,0.7120177149772644,67.34627532958984,63.0,-20.96468162536621,-15526.0810546875,269.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216796875,308.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.705078125,18000.0,0.0,0.0,0.3536374270915985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734598159790039,0.8734685182571411,-8.690180038684048e-06,0.0,0.0003588970284909,0.0,0.0,93.01197814941406,0.0,0.0,0.0,0.5171517133712769,4.0,0.0,1.0
583500,293.0889892578125,297.1499938964844,293.1499938964844,0.1504125446081161,-3180.665283203125,304.1431579589844,0.776179313659668,0.2231260538101196,0.2325026988983154,293.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4536431431770324,0.050000000745058,0.0496142357587814,293.0255432128906,297.1499938964844,293.1499938964844,0.1214375495910644,-2084.9873046875,304.1363830566406,0.7344540357589722,0.1884794980287552,0.1326001733541488,293.1518249511719,297.1499938964844,293.1499938964844,0.3921714425086975,-7159.8212890625,304.13287353515625,0.9990000128746032,0.5301742553710938,0.4554595947265625,293.15679931640625,297.1499938964844,293.1499938964844,0.0041474727913737,-1560.0537109375,296.6101379394531,0.4536431431770324,0.050000000745058,0.2353485673666,291.1261901855469,291.1499938964844,256.3468322753906,255.3188018798828,279.1436462402344,293.7506408691406,291.1258850097656,1.0,0.2947619557380676,0.6195434927940369,0.6195434927940369,1.0,1.0,-1.2903892993927002,0.5042732954025269,0.7861160635948181,0.1972749531269073,0.0,0.0,0.7142760157585144,67.22161102294922,63.0,-14.83382511138916,-15563.5361328125,269.5699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73211669921875,308.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.439453125,18000.0,0.0,0.0,0.3543791174888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777493238449097,0.8777580857276917,-8.730307854420971e-06,0.0,0.000359649740858,0.0,0.0,94.02755737304688,0.0,0.0,0.0,0.5189923048019409,4.0,0.0,1.0
583560,293.08892822265625,297.1499938964844,293.1499938964844,0.1509716510772705,-3189.9931640625,304.1434020996094,0.7791757583618164,0.2239078283309936,0.2332608550786972,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4555570483207702,0.050000000745058,0.0495791621506214,293.0234375,297.1499938964844,293.1499938964844,0.1230093985795974,-2106.6103515625,304.1360168457031,0.7387385368347168,0.1904725432395935,0.1340251117944717,293.1543884277344,297.1499938964844,293.1499938964844,0.3886787295341491,-7105.01318359375,304.1423645019531,0.9990000128746032,0.5296410918235779,0.451794683933258,293.1550598144531,297.1499938964844,293.1499938964844,0.0041476776823401,-1559.8485107421875,296.6156616210937,0.4555570483207702,0.050000000745058,0.2351821959018707,291.1297607421875,291.1499938964844,256.3236389160156,255.29872131347656,279.1439819335937,293.7572021484375,291.13140869140625,1.0,0.2933169901371002,0.6192752718925476,0.6192752718925476,1.0,1.0,-1.2882529497146606,0.5032314658164978,0.7850214838981628,0.196671113371849,0.0,0.0,0.7153225541114807,66.3006820678711,66.0,2.0168561935424805,-15573.1728515625,266.7013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74383544921875,308.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.126953125,18000.0,0.0,0.0,0.3550863564014435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817518353462219,0.8817606568336487,-8.774132766120601e-06,0.0,0.0003603674995247,0.0,0.0,95.0321807861328,0.0,0.0,0.0,0.5206897854804993,4.0,0.0,1.0
583620,293.0888977050781,297.1499938964844,293.1499938964844,0.1520675718784332,-3208.189453125,304.14373779296875,0.7819953560829163,0.2254605442285537,0.2348482459783554,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4564670324325561,0.050000000745058,0.0495628081262111,293.0231018066406,297.1499938964844,293.1499938964844,0.1256335377693176,-2142.37646484375,304.1363220214844,0.743781328201294,0.1937538385391235,0.1364497989416122,293.15203857421875,297.1499938964844,293.1499938964844,0.3866278529167175,-7072.90087890625,304.14794921875,0.9990000128746032,0.5300028324127197,0.4500765204429626,293.1517028808594,297.1499938964844,293.1499938964844,0.004149233456701,-1559.5535888671875,296.6319885253906,0.4564670324325561,0.050000000745058,0.2351046204566955,291.1448059082031,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.7551574707031,291.145263671875,1.0,0.2934131026268005,0.6179895401000977,0.6179895401000977,1.0,1.0,-1.290639877319336,0.5036218762397766,0.7870179414749146,0.1964789479970932,0.0,0.0,0.7148250341415405,65.92129516601562,69.0,10.560938835144045,-15615.361328125,266.8152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.775634765625,308.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.3563306927680969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834497332572937,0.8834585547447205,-8.807673111732583e-06,0.0,0.000361630343832,0.0,0.0,95.5799560546875,0.0,0.0,0.0,0.5215124487876892,4.0,0.0,1.0
583680,293.0888977050781,297.1499938964844,293.1499938964844,0.1520675718784332,-3208.189453125,304.14373779296875,0.7819953560829163,0.2254605442285537,0.2348482459783554,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4564670324325561,0.050000000745058,0.0495628081262111,293.0231018066406,297.1499938964844,293.1499938964844,0.1256335377693176,-2142.37646484375,304.1363220214844,0.743781328201294,0.1937538385391235,0.1364497989416122,293.15203857421875,297.1499938964844,293.1499938964844,0.3866278529167175,-7072.90087890625,304.14794921875,0.9990000128746032,0.5300028324127197,0.4500765204429626,293.1517028808594,297.1499938964844,293.1499938964844,0.004149233456701,-1559.5535888671875,296.6319885253906,0.4564670324325561,0.050000000745058,0.2351046204566955,291.1448059082031,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.7551574707031,291.145263671875,1.0,0.2934131026268005,0.6179895401000977,0.6179895401000977,1.0,1.0,-1.290639877319336,0.5036218762397766,0.7870179414749146,0.1964789479970932,0.0,0.0,0.7148250341415405,65.92129516601562,69.0,10.560938835144045,-15615.361328125,266.8152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.775634765625,308.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.3563306927680969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834497332572937,0.8834585547447205,-8.807673111732583e-06,0.0,0.000361630343832,0.0,0.0,95.5799560546875,0.0,0.0,0.0,0.5215124487876892,4.0,0.0,1.0
583740,293.08892822265625,297.1499938964844,293.1499938964844,0.1533728092908859,-3230.20947265625,304.1436462402344,0.7828766107559204,0.2270028293132782,0.2364556789398193,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.455624908208847,0.050000000745058,0.0495778881013393,293.0240478515625,297.1499938964844,293.1499938964844,0.1280939280986786,-2175.917236328125,304.13677978515625,0.7465957403182983,0.1967750340700149,0.1385775953531265,293.1506042480469,297.1499938964844,293.1499938964844,0.3882244229316711,-7096.87548828125,304.1458740234375,0.9990000128746032,0.5302460789680481,0.451665461063385,293.1483764648437,297.1499938964844,293.1499938964844,0.0041571445763111,-1562.397216796875,296.6405944824219,0.455624908208847,0.050000000745058,0.235176146030426,291.1448059082031,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7572631835937,291.1444702148437,1.0,0.2947128117084503,0.6164922118186951,0.6164922118186951,1.0,1.0,-1.2968816757202148,0.5055119395256042,0.7913697957992554,0.1970462799072265,0.0,0.0,0.715429961681366,66.39884948730469,72.0,1.061226487159729,-15678.83203125,270.3501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,308.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87109375,18000.0,0.0,0.0,0.3574489057064056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841038346290588,0.8841125965118408,-8.81467349245213e-06,0.0,0.000362765189493,0.0,0.0,95.74394989013672,0.0,0.0,0.0,0.5218372941017151,4.0,0.0,1.0
583800,293.08892822265625,297.1499938964844,293.1499938964844,0.1533728092908859,-3230.20947265625,304.1436462402344,0.7828766107559204,0.2270028293132782,0.2364556789398193,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.455624908208847,0.050000000745058,0.0495778881013393,293.0240478515625,297.1499938964844,293.1499938964844,0.1280939280986786,-2175.917236328125,304.13677978515625,0.7465957403182983,0.1967750340700149,0.1385775953531265,293.1506042480469,297.1499938964844,293.1499938964844,0.3882244229316711,-7096.87548828125,304.1458740234375,0.9990000128746032,0.5302460789680481,0.451665461063385,293.1483764648437,297.1499938964844,293.1499938964844,0.0041571445763111,-1562.397216796875,296.6405944824219,0.455624908208847,0.050000000745058,0.235176146030426,291.1448059082031,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7572631835937,291.1444702148437,1.0,0.2947128117084503,0.6164922118186951,0.6164922118186951,1.0,1.0,-1.2968816757202148,0.5055119395256042,0.7913697957992554,0.1970462799072265,0.0,0.0,0.715429961681366,66.39884948730469,72.0,1.061226487159729,-15678.83203125,270.3501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,308.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87109375,18000.0,0.0,0.0,0.3574489057064056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841038346290588,0.8841125965118408,-8.81467349245213e-06,0.0,0.000362765189493,0.0,0.0,95.74394989013672,0.0,0.0,0.0,0.5218372941017151,4.0,0.0,1.0
583860,293.0889892578125,297.1499938964844,293.1499938964844,0.1547838598489761,-3254.104248046875,304.1434020996094,0.7825034260749817,0.2285396605730056,0.2380793541669845,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4536724090576172,0.050000000745058,0.0496135875582695,293.0237731933594,297.1499938964844,293.1499938964844,0.1307538002729416,-2212.17333984375,304.13671875,0.7484374046325684,0.2000162452459335,0.1408104747533798,293.1534423828125,297.1499938964844,293.1499938964844,0.3922020196914673,-7156.55810546875,304.1405639648437,0.9990000128746032,0.5296640396118164,0.4554019570350647,293.14508056640625,297.1499938964844,293.1499938964844,0.004169079940766,-1567.072021484375,296.6463317871094,0.4536724090576172,0.050000000745058,0.2353454977273941,291.1379699707031,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.76812744140625,291.1370849609375,1.0,0.2969612777233124,0.614990234375,0.614990234375,1.0,1.0,-1.305987000465393,0.5086043477058411,0.797382652759552,0.1982232928276062,0.0,0.0,0.717434287071228,67.44378662109375,60.0,-8.190534591674805,-15767.5966796875,276.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,308.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.607421875,18000.0,0.0,0.0,0.3585769236087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870673775672913,0.8870762586593628,-8.840835107548628e-06,0.0,0.000363909988664,0.0,0.0,96.44439697265624,0.0,0.0,0.0,0.5231267809867859,4.0,0.0,1.0
583920,293.0889892578125,297.1499938964844,293.1499938964844,0.1547838598489761,-3254.104248046875,304.1434020996094,0.7825034260749817,0.2285396605730056,0.2380793541669845,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4536724090576172,0.050000000745058,0.0496135875582695,293.0237731933594,297.1499938964844,293.1499938964844,0.1307538002729416,-2212.17333984375,304.13671875,0.7484374046325684,0.2000162452459335,0.1408104747533798,293.1534423828125,297.1499938964844,293.1499938964844,0.3922020196914673,-7156.55810546875,304.1405639648437,0.9990000128746032,0.5296640396118164,0.4554019570350647,293.14508056640625,297.1499938964844,293.1499938964844,0.004169079940766,-1567.072021484375,296.6463317871094,0.4536724090576172,0.050000000745058,0.2353454977273941,291.1379699707031,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.76812744140625,291.1370849609375,1.0,0.2969612777233124,0.614990234375,0.614990234375,1.0,1.0,-1.305987000465393,0.5086043477058411,0.797382652759552,0.1982232928276062,0.0,0.0,0.717434287071228,67.44378662109375,60.0,-8.190534591674805,-15767.5966796875,276.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,308.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.607421875,18000.0,0.0,0.0,0.3585769236087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870673775672913,0.8870762586593628,-8.840835107548628e-06,0.0,0.000363909988664,0.0,0.0,96.44439697265624,0.0,0.0,0.0,0.5231267809867859,4.0,0.0,1.0
583980,293.0887756347656,297.1499938964844,293.1499938964844,0.1560005992650985,-3274.42724609375,304.14361572265625,0.7882946729660034,0.2301280498504638,0.2396256327629089,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4572594463825226,0.050000000745058,0.0495486445724964,293.0233154296875,297.1499938964844,293.1499938964844,0.1333825886249542,-2247.69482421875,304.1368103027344,0.7560130953788757,0.2033166885375976,0.1431081444025039,293.15234375,297.1499938964844,293.1499938964844,0.3856885731220245,-7055.8369140625,304.1551208496094,0.9990000128746032,0.5297689437866211,0.4485920965671539,293.1415710449219,297.1499938964844,293.1499938964844,0.0041738506406545,-1568.5322265625,296.6590270996094,0.4572594463825226,0.050000000745058,0.2350374311208725,291.1401062011719,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7703552246094,291.1420288085937,1.0,0.2940380871295929,0.6137742400169373,0.6137742400169373,1.0,1.0,-1.301746487617493,0.5061630010604858,0.7955834865570068,0.1965934485197067,0.0,0.0,0.7189964652061462,65.73237609863281,63.0,9.728557586669922,-15768.169921875,270.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,308.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.552734375,18000.0,0.0,0.0,0.3596846759319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919538259506226,0.8919627070426941,-8.892254300008062e-06,0.0,0.0003650342114269,0.0,0.0,97.6730728149414,0.0,0.0,0.0,0.5252033472061157,4.0,0.0,1.0
584040,293.0887756347656,297.1499938964844,293.1499938964844,0.1560005992650985,-3274.42724609375,304.14361572265625,0.7882946729660034,0.2301280498504638,0.2396256327629089,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4572594463825226,0.050000000745058,0.0495486445724964,293.0233154296875,297.1499938964844,293.1499938964844,0.1333825886249542,-2247.69482421875,304.1368103027344,0.7560130953788757,0.2033166885375976,0.1431081444025039,293.15234375,297.1499938964844,293.1499938964844,0.3856885731220245,-7055.8369140625,304.1551208496094,0.9990000128746032,0.5297689437866211,0.4485920965671539,293.1415710449219,297.1499938964844,293.1499938964844,0.0041738506406545,-1568.5322265625,296.6590270996094,0.4572594463825226,0.050000000745058,0.2350374311208725,291.1401062011719,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7703552246094,291.1420288085937,1.0,0.2940380871295929,0.6137742400169373,0.6137742400169373,1.0,1.0,-1.301746487617493,0.5061630010604858,0.7955834865570068,0.1965934485197067,0.0,0.0,0.7189964652061462,65.73237609863281,63.0,9.728557586669922,-15768.169921875,270.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,308.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.552734375,18000.0,0.0,0.0,0.3596846759319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919538259506226,0.8919627070426941,-8.892254300008062e-06,0.0,0.0003650342114269,0.0,0.0,97.6730728149414,0.0,0.0,0.0,0.5252033472061157,4.0,0.0,1.0
584100,293.0886535644531,297.1499938964844,293.1499938964844,0.1565007418394088,-3282.5791015625,304.14385986328125,0.7907242774963379,0.2309270948171615,0.2404269576072693,293.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.4586193263530731,0.050000000745058,0.0495248772203922,293.0247497558594,297.1499938964844,293.1499938964844,0.134416863322258,-2261.437255859375,304.1373291015625,0.7591233253479004,0.2046394348144531,0.1441026031970977,293.146484375,297.1499938964844,293.1499938964844,0.3827922344207763,-7012.21484375,304.15936279296875,0.9990000128746032,0.5308853387832642,0.446072369813919,293.13983154296875,297.1499938964844,293.1499938964844,0.0041746078059077,-1568.13134765625,296.6716613769531,0.4586193263530731,0.050000000745058,0.234924703836441,291.15142822265625,291.1499938964844,256.0845947265625,255.0919647216797,279.1343994140625,293.7601928710937,291.1531982421875,1.0,0.2934324145317077,0.6128131747245789,0.6128131747245789,1.0,1.0,-1.3005832433700562,0.5051928162574768,0.7953904867172241,0.195717841386795,0.0,0.0,0.7177668213844299,65.10929107666016,63.0,18.06642341613769,-15767.4677734375,268.9794311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,308.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.3601167201995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916548490524292,0.8916637301445007,-8.898579835658893e-06,0.0,0.0003654726897366,0.0,0.0,97.67418670654295,0.0,0.0,0.0,0.5250847339630127,4.0,0.0,1.0
584160,293.08856201171875,297.1499938964844,293.1499938964844,0.1570813059806823,-3292.205322265625,304.1439208984375,0.7923416495323181,0.2317198663949966,0.2412345707416534,293.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4592504501342773,0.050000000745058,0.0495139919221401,293.0268249511719,297.1499938964844,293.1499938964844,0.1353637725114822,-2274.044921875,304.1379089355469,0.761260986328125,0.2058162242174148,0.144961729645729,293.14044189453125,297.1499938964844,293.1499938964844,0.3813760578632355,-6991.41748046875,304.16021728515625,0.9990000128746032,0.5321212410926819,0.4449139237403869,293.13818359375,297.1499938964844,293.1499938964844,0.0041770157404243,-1568.6572265625,296.6814270019531,0.4592504501342773,0.050000000745058,0.2348730564117431,291.15753173828125,291.1499938964844,256.0552978515625,255.066635131836,279.1324157714844,293.7506103515625,291.1581115722656,1.0,0.2932074069976806,0.6117801666259766,0.6117801666259766,1.0,1.0,-1.3009909391403198,0.5048273205757141,0.7961636185646057,0.1951751410961151,0.0,0.0,0.7166168689727783,64.83792114257812,66.0,14.58559226989746,-15770.76171875,268.54217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.46875,18000.0,0.0,0.0,0.3604802787303924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896276354789734,0.8896365165710449,-8.88380418473389e-06,0.0,0.0003658416680991,0.0,0.0,97.21627044677734,0.0,0.0,0.0,0.5242663621902466,4.0,0.0,1.0
584220,293.0884704589844,297.1499938964844,293.1499938964844,0.1583983898162841,-3314.2705078125,304.14373779296875,0.7941308617591858,0.2332977503538131,0.2428634464740753,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4592117667198181,0.050000000745058,0.0495146326720714,293.0307922363281,297.1499938964844,293.1499938964844,0.1372575014829635,-2299.376220703125,304.1387634277344,0.7640102505683899,0.208131656050682,0.1465723067522049,293.1307373046875,297.1499938964844,293.1499938964844,0.3812014162540436,-6990.4892578125,304.1569519042969,0.9990000128746032,0.5343403220176697,0.444984495639801,293.1348876953125,297.1499938964844,293.1499938964844,0.0041871285066008,-1572.2198486328125,296.6950988769531,0.4592117667198181,0.050000000745058,0.2348760962486267,291.1584167480469,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7384948730469,291.1580810546875,1.0,0.2937749326229095,0.6096852421760559,0.6096852421760559,1.0,1.0,-1.304711937904358,0.5052935481071472,0.7994184494018555,0.1946959942579269,0.0,0.0,0.7153357267379761,64.90843200683594,69.0,2.5943665504455566,-15800.5712890625,270.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,308.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.216796875,18000.0,0.0,0.0,0.361054390668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860569596290588,0.8860657811164856,-8.845697266224306e-06,0.0,0.0003664243267849,0.0,0.0,96.31591796875,0.0,0.0,0.0,0.5227406620979309,4.0,0.0,1.0
584280,293.0884704589844,297.1499938964844,293.1499938964844,0.1583983898162841,-3314.2705078125,304.14373779296875,0.7941308617591858,0.2332977503538131,0.2428634464740753,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4592117667198181,0.050000000745058,0.0495146326720714,293.0307922363281,297.1499938964844,293.1499938964844,0.1372575014829635,-2299.376220703125,304.1387634277344,0.7640102505683899,0.208131656050682,0.1465723067522049,293.1307373046875,297.1499938964844,293.1499938964844,0.3812014162540436,-6990.4892578125,304.1569519042969,0.9990000128746032,0.5343403220176697,0.444984495639801,293.1348876953125,297.1499938964844,293.1499938964844,0.0041871285066008,-1572.2198486328125,296.6950988769531,0.4592117667198181,0.050000000745058,0.2348760962486267,291.1584167480469,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7384948730469,291.1580810546875,1.0,0.2937749326229095,0.6096852421760559,0.6096852421760559,1.0,1.0,-1.304711937904358,0.5052935481071472,0.7994184494018555,0.1946959942579269,0.0,0.0,0.7153357267379761,64.90843200683594,69.0,2.5943665504455566,-15800.5712890625,270.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,308.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.216796875,18000.0,0.0,0.0,0.361054390668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860569596290588,0.8860657811164856,-8.845697266224306e-06,0.0,0.0003664243267849,0.0,0.0,96.31591796875,0.0,0.0,0.0,0.5227406620979309,4.0,0.0,1.0
