time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0884094238281,297.1499938964844,293.1499938964844,0.1598430722951889,-3338.585693359375,304.1434326171875,0.7944023013114929,0.2348689585924148,0.2445100247859954,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4578163623809814,0.050000000745058,0.0495388023555278,293.03277587890625,297.1499938964844,293.1499938964844,0.1394277811050415,-2328.534912109375,304.1388854980469,0.7656017541885376,0.2107440531253814,0.1483443826436996,293.1265563964844,297.1499938964844,293.1499938964844,0.3838066756725311,-7031.29345703125,304.1502685546875,0.9990000128746032,0.5356864333152771,0.4475556015968323,293.1316223144531,297.1499938964844,293.1499938964844,0.0042017810046672,-1577.8675537109375,296.7052307128906,0.4578163623809814,0.050000000745058,0.2349907457828521,291.15118408203125,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7374267578125,291.15020751953125,1.0,0.2954490780830383,0.6076744794845581,0.6076744794845581,1.0,1.0,-1.3118093013763428,0.5072134137153625,0.8045958876609802,0.1949827671051025,0.0,0.0,0.7155920267105103,65.62794494628906,72.0,-8.50536060333252,-15861.046875,274.6477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,308.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.3615635335445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849440217018127,0.8849528431892395,-8.827563760860357e-06,0.0,0.000366941007087,0.0,0.0,95.98612213134766,0.0,0.0,0.0,0.5222404599189758,4.0,0.0,1.0
584400,293.0884094238281,297.1499938964844,293.1499938964844,0.1598430722951889,-3338.585693359375,304.1434326171875,0.7944023013114929,0.2348689585924148,0.2445100247859954,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4578163623809814,0.050000000745058,0.0495388023555278,293.03277587890625,297.1499938964844,293.1499938964844,0.1394277811050415,-2328.534912109375,304.1388854980469,0.7656017541885376,0.2107440531253814,0.1483443826436996,293.1265563964844,297.1499938964844,293.1499938964844,0.3838066756725311,-7031.29345703125,304.1502685546875,0.9990000128746032,0.5356864333152771,0.4475556015968323,293.1316223144531,297.1499938964844,293.1499938964844,0.0042017810046672,-1577.8675537109375,296.7052307128906,0.4578163623809814,0.050000000745058,0.2349907457828521,291.15118408203125,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7374267578125,291.15020751953125,1.0,0.2954490780830383,0.6076744794845581,0.6076744794845581,1.0,1.0,-1.3118093013763428,0.5072134137153625,0.8045958876609802,0.1949827671051025,0.0,0.0,0.7155920267105103,65.62794494628906,72.0,-8.50536060333252,-15861.046875,274.6477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,308.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.3615635335445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849440217018127,0.8849528431892395,-8.827563760860357e-06,0.0,0.000366941007087,0.0,0.0,95.98612213134766,0.0,0.0,0.0,0.5222404599189758,4.0,0.0,1.0
584460,293.08837890625,297.1499938964844,293.1499938964844,0.161385640501976,-3364.587890625,304.1430358886719,0.7935522794723511,0.2364353239536285,0.2461707592010498,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4554461538791656,0.050000000745058,0.0495809465646743,293.03228759765625,297.1499938964844,293.1499938964844,0.1420295238494873,-2363.522705078125,304.1382141113281,0.7666389346122742,0.2138091772794723,0.1504278033971786,293.12860107421875,297.1499938964844,293.1499938964844,0.3885855376720428,-7103.98486328125,304.1422119140625,0.9990000128746032,0.5358786582946777,0.4520029425621032,293.1283264160156,297.1499938964844,293.1499938964844,0.0042202244512736,-1585.2021484375,296.7132873535156,0.4554461538791656,0.050000000745058,0.2351906597614288,291.1381225585937,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7465209960937,291.1367492675781,1.0,0.2979826927185058,0.6058037281036377,0.6058037281036377,1.0,1.0,-1.3216716051101685,0.5103613138198853,0.8113102316856384,0.1959344744682312,0.0,0.0,0.7180055975914001,66.84722137451172,75.0,-16.8051815032959,-15951.0107421875,281.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,308.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.869140625,18000.0,0.0,0.0,0.3621870279312134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879373073577881,0.8879461288452148,-8.849592632032e-06,0.0,0.0003675738116726,0.0,0.0,96.65926361083984,0.0,0.0,0.0,0.5235195159912109,4.0,0.0,1.0
584520,293.08837890625,297.1499938964844,293.1499938964844,0.161385640501976,-3364.587890625,304.1430358886719,0.7935522794723511,0.2364353239536285,0.2461707592010498,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4554461538791656,0.050000000745058,0.0495809465646743,293.03228759765625,297.1499938964844,293.1499938964844,0.1420295238494873,-2363.522705078125,304.1382141113281,0.7666389346122742,0.2138091772794723,0.1504278033971786,293.12860107421875,297.1499938964844,293.1499938964844,0.3885855376720428,-7103.98486328125,304.1422119140625,0.9990000128746032,0.5358786582946777,0.4520029425621032,293.1283264160156,297.1499938964844,293.1499938964844,0.0042202244512736,-1585.2021484375,296.7132873535156,0.4554461538791656,0.050000000745058,0.2351906597614288,291.1381225585937,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7465209960937,291.1367492675781,1.0,0.2979826927185058,0.6058037281036377,0.6058037281036377,1.0,1.0,-1.3216716051101685,0.5103613138198853,0.8113102316856384,0.1959344744682312,0.0,0.0,0.7180055975914001,66.84722137451172,75.0,-16.8051815032959,-15951.0107421875,281.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,308.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.869140625,18000.0,0.0,0.0,0.3621870279312134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879373073577881,0.8879461288452148,-8.849592632032e-06,0.0,0.0003675738116726,0.0,0.0,96.65926361083984,0.0,0.0,0.0,0.5235195159912109,4.0,0.0,1.0
584580,293.085693359375,297.1499938964844,293.1499938964844,0.1632411777973175,-3395.8857421875,304.1422424316406,0.7922402024269104,0.2385271340608596,0.2481633424758911,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4524064660072326,0.050000000745058,0.0496371239423751,293.0323791503906,297.1499938964844,293.1499938964844,0.1448184847831726,-2400.89990234375,304.1375427246094,0.7670479416847229,0.2167782485485077,0.1526217460632324,293.13653564453125,297.1499938964844,293.1499938964844,0.3950451910495758,-7200.677734375,304.1340637207031,0.9990000128746032,0.534824550151825,0.4578635692596435,293.1249694824219,297.1499938964844,293.1499938964844,0.0042417328804731,-1593.816650390625,296.7207946777344,0.4524064660072326,0.050000000745058,0.2354571372270584,291.12176513671875,291.1499938964844,255.8088531494141,254.8533630371093,279.1318054199219,293.7626953125,291.1202087402344,1.0,0.301188588142395,0.6040337681770325,0.6040337681770325,1.0,1.0,-1.333806395530701,0.5145129561424255,0.8192934393882751,0.1974291652441024,0.0,0.0,0.7228395342826843,68.45963287353516,63.0,-21.85652542114257,-16068.2041015625,290.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5546875,18000.0,0.0,0.0,0.3631068766117096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960056900978088,0.8960146307945251,-8.924713256419636e-06,0.0,0.0003685073170345,0.0,0.0,98.6162109375,0.0,0.0,0.0,0.527022123336792,4.0,0.0,1.0
584640,293.085693359375,297.1499938964844,293.1499938964844,0.1632411777973175,-3395.8857421875,304.1422424316406,0.7922402024269104,0.2385271340608596,0.2481633424758911,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4524064660072326,0.050000000745058,0.0496371239423751,293.0323791503906,297.1499938964844,293.1499938964844,0.1448184847831726,-2400.89990234375,304.1375427246094,0.7670479416847229,0.2167782485485077,0.1526217460632324,293.13653564453125,297.1499938964844,293.1499938964844,0.3950451910495758,-7200.677734375,304.1340637207031,0.9990000128746032,0.534824550151825,0.4578635692596435,293.1249694824219,297.1499938964844,293.1499938964844,0.0042417328804731,-1593.816650390625,296.7207946777344,0.4524064660072326,0.050000000745058,0.2354571372270584,291.12176513671875,291.1499938964844,255.8088531494141,254.8533630371093,279.1318054199219,293.7626953125,291.1202087402344,1.0,0.301188588142395,0.6040337681770325,0.6040337681770325,1.0,1.0,-1.333806395530701,0.5145129561424255,0.8192934393882751,0.1974291652441024,0.0,0.0,0.7228395342826843,68.45963287353516,63.0,-21.85652542114257,-16068.2041015625,290.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5546875,18000.0,0.0,0.0,0.3631068766117096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960056900978088,0.8960146307945251,-8.924713256419636e-06,0.0,0.0003685073170345,0.0,0.0,98.6162109375,0.0,0.0,0.0,0.527022123336792,4.0,0.0,1.0
584700,293.08380126953125,297.1499938964844,293.1499938964844,0.1643474996089935,-3414.472900390625,304.1416320800781,0.7942612171173096,0.2397142797708511,0.2494067996740341,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4529740214347839,0.050000000745058,0.0496264025568962,293.03338623046875,297.1499938964844,293.1499938964844,0.1460055410861969,-2416.6943359375,304.1376342773437,0.7692257761955261,0.2180729955434799,0.1535466611385345,293.140625,297.1499938964844,293.1499938964844,0.3944076597690582,-7189.39306640625,304.13824462890625,0.9990000128746032,0.5341858863830566,0.4567550420761108,293.1231994628906,297.1499938964844,293.1499938964844,0.0042500309646129,-1597.1341552734375,296.72589111328125,0.4529740214347839,0.050000000745058,0.235406294465065,291.1147155761719,291.1499938964844,255.77706909179688,254.8258209228516,279.13140869140625,293.7597351074219,291.1142272949219,1.0,0.3006568849086761,0.6030755043029785,0.6030755043029785,1.0,1.0,-1.3348172903060913,0.5143853425979614,0.8204319477081299,0.1970659047365188,0.0,0.0,0.7259269952774048,68.20414733886719,63.0,-16.531877517700195,-16096.7724609375,289.9346008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,308.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.162109375,18000.0,0.0,0.0,0.3637016415596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901980996131897,0.901989996433258,-8.983985026134178e-06,0.0,0.0003691109304782,0.0,0.0,100.1104965209961,0.0,0.0,0.0,0.5296244025230408,4.0,0.0,1.0
584760,293.083251953125,297.1499938964844,293.1499938964844,0.1651571393013,-3427.81005859375,304.1416931152344,0.7978308796882629,0.2406619489192962,0.2504533231258392,293.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4550698399543762,0.050000000745058,0.049587681889534,293.03448486328125,297.1499938964844,293.1499938964844,0.1469909101724624,-2429.615478515625,304.1380920410156,0.7729825377464294,0.2193354964256286,0.1544077694416046,293.1405944824219,297.1499938964844,293.1499938964844,0.3905031681060791,-7128.8828125,304.14752197265625,0.9990000128746032,0.534305989742279,0.452718049287796,293.1213684082031,297.1499938964844,293.1499938964844,0.0042548635974526,-1598.593505859375,296.7370910644531,0.4550698399543762,0.050000000745058,0.2352226078510284,291.1175842285156,291.1499938964844,255.7451629638672,254.7981719970703,279.1323547363281,293.75445556640625,291.1191101074219,1.0,0.299013614654541,0.6022614240646362,0.6022614240646362,1.0,1.0,-1.3318334817886353,0.5126551389694214,0.8191783428192139,0.1958476454019546,0.0,0.0,0.7278583645820618,67.17394256591797,66.0,0.4833933115005493,-16096.3505859375,286.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,308.6784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.869140625,18000.0,0.0,0.0,0.3643088638782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90783029794693,0.9078393578529358,-9.048655556398444e-06,0.0,0.0003697272040881,0.0,0.0,101.6410140991211,0.0,0.0,0.0,0.5321515798568726,4.0,0.0,1.0
584820,293.083984375,297.1499938964844,293.1499938964844,0.1663387566804886,-3446.95458984375,304.1424865722656,0.8010616302490234,0.242211177945137,0.2521293461322784,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4562891721725464,0.050000000745058,0.0495656803250312,293.0365600585937,297.1499938964844,293.1499938964844,0.1488744914531707,-2454.1787109375,304.138916015625,0.777256429195404,0.2218380719423294,0.1561406701803207,293.1335754394531,297.1499938964844,293.1499938964844,0.3877389132976532,-7086.833984375,304.152587890625,0.9990000128746032,0.535965621471405,0.4504083096981048,293.1179504394531,297.1499938964844,293.1499938964844,0.0042653386481106,-1601.388916015625,296.765380859375,0.4562891721725464,0.050000000745058,0.2351182550191879,291.133056640625,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.1335754394531,1.0,0.2987680733203888,0.6002426147460938,0.6002426147460938,1.0,1.0,-1.332732915878296,0.5119044184684753,0.8208284974098206,0.1946302056312561,0.0,0.0,0.728911280632019,66.62504577636719,69.0,10.910527229309082,-16121.017578125,285.4823913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984680175781,308.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65625,18000.0,0.0,0.0,0.3654680550098419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913223683834076,0.9132328033447266,-9.123853487835731e-06,0.0,0.000370903610019,0.0,0.0,103.19316864013672,0.0,0.0,0.0,0.5346061587333679,4.0,0.0,1.0
584880,293.083984375,297.1499938964844,293.1499938964844,0.1663387566804886,-3446.95458984375,304.1424865722656,0.8010616302490234,0.242211177945137,0.2521293461322784,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4562891721725464,0.050000000745058,0.0495656803250312,293.0365600585937,297.1499938964844,293.1499938964844,0.1488744914531707,-2454.1787109375,304.138916015625,0.777256429195404,0.2218380719423294,0.1561406701803207,293.1335754394531,297.1499938964844,293.1499938964844,0.3877389132976532,-7086.833984375,304.152587890625,0.9990000128746032,0.535965621471405,0.4504083096981048,293.1179504394531,297.1499938964844,293.1499938964844,0.0042653386481106,-1601.388916015625,296.765380859375,0.4562891721725464,0.050000000745058,0.2351182550191879,291.133056640625,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.1335754394531,1.0,0.2987680733203888,0.6002426147460938,0.6002426147460938,1.0,1.0,-1.332732915878296,0.5119044184684753,0.8208284974098206,0.1946302056312561,0.0,0.0,0.728911280632019,66.62504577636719,69.0,10.910527229309082,-16121.017578125,285.4823913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984680175781,308.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65625,18000.0,0.0,0.0,0.3654680550098419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913223683834076,0.9132328033447266,-9.123853487835731e-06,0.0,0.000370903610019,0.0,0.0,103.19316864013672,0.0,0.0,0.0,0.5346061587333679,4.0,0.0,1.0
584940,293.0854187011719,297.1499938964844,293.1499938964844,0.1675568521022796,-3466.979736328125,304.1429443359375,0.8019687533378601,0.2435945719480514,0.2535953819751739,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.455693244934082,0.050000000745058,0.0495763570070266,293.0385437011719,297.1499938964844,293.1499938964844,0.1509498506784439,-2481.46044921875,304.1391296386719,0.7795296311378479,0.2243116796016693,0.1578800678253173,293.12811279296875,297.1499938964844,293.1499938964844,0.3887551724910736,-7102.74755859375,304.14990234375,0.9990000128746032,0.5374966263771057,0.4515333473682403,293.1146240234375,297.1499938964844,293.1499938964844,0.0042822728864848,-1607.3419189453125,296.7862243652344,0.455693244934082,0.050000000745058,0.2351688891649246,291.1338806152344,291.1499938964844,255.6172637939453,254.68722534179688,279.1281433105469,293.7239074707031,291.1336364746094,1.0,0.2997900247573852,0.5979459285736084,0.5979459285736084,1.0,1.0,-1.337773680686951,0.5126898884773254,0.82508385181427,0.1941947191953659,0.0,0.0,0.7309154272079468,66.97209167480469,72.0,1.9980919361114504,-16171.0537109375,288.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,308.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.25,18000.0,0.0,0.0,0.3666297495365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171618819236756,0.917171061038971,-9.168438737106044e-06,0.0,0.0003720825770869,0.0,0.0,104.24903106689452,0.0,0.0,0.0,0.5363951325416565,4.0,0.0,1.0
585000,293.0854187011719,297.1499938964844,293.1499938964844,0.1675568521022796,-3466.979736328125,304.1429443359375,0.8019687533378601,0.2435945719480514,0.2535953819751739,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.455693244934082,0.050000000745058,0.0495763570070266,293.0385437011719,297.1499938964844,293.1499938964844,0.1509498506784439,-2481.46044921875,304.1391296386719,0.7795296311378479,0.2243116796016693,0.1578800678253173,293.12811279296875,297.1499938964844,293.1499938964844,0.3887551724910736,-7102.74755859375,304.14990234375,0.9990000128746032,0.5374966263771057,0.4515333473682403,293.1146240234375,297.1499938964844,293.1499938964844,0.0042822728864848,-1607.3419189453125,296.7862243652344,0.455693244934082,0.050000000745058,0.2351688891649246,291.1338806152344,291.1499938964844,255.6172637939453,254.68722534179688,279.1281433105469,293.7239074707031,291.1336364746094,1.0,0.2997900247573852,0.5979459285736084,0.5979459285736084,1.0,1.0,-1.337773680686951,0.5126898884773254,0.82508385181427,0.1941947191953659,0.0,0.0,0.7309154272079468,66.97209167480469,72.0,1.9980919361114504,-16171.0537109375,288.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,308.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.25,18000.0,0.0,0.0,0.3666297495365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171618819236756,0.917171061038971,-9.168438737106044e-06,0.0,0.0003720825770869,0.0,0.0,104.24903106689452,0.0,0.0,0.0,0.5363951325416565,4.0,0.0,1.0
585060,293.08697509765625,297.1499938964844,293.1499938964844,0.1688297092914581,-3488.047607421875,304.1431884765625,0.8014019131660461,0.2449108809232711,0.255001962184906,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.4538917243480682,0.050000000745058,0.0496092289686203,293.0406188964844,297.1499938964844,293.1499938964844,0.1530924290418625,-2509.659912109375,304.1391906738281,0.7803778052330017,0.2267112582921981,0.1595921665430069,293.1275329589844,297.1499938964844,293.1499938964844,0.3923464119434356,-7157.22998046875,304.1438903808594,0.9990000128746032,0.5381802916526794,0.4549758732318878,293.1116027832031,297.1499938964844,293.1499938964844,0.0043027186766266,-1614.96826171875,296.80322265625,0.4538917243480682,0.050000000745058,0.2353248298168182,291.12744140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1237487792969,293.69195556640625,291.1265869140625,1.0,0.3018002212047577,0.5950942039489746,0.5950942039489746,1.0,1.0,-1.3456549644470217,0.5142901539802551,0.8313648104667664,0.1940355449914932,0.0,0.0,0.7342897653579712,67.92826843261719,75.0,-7.531734466552734,-16249.49609375,293.88409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,308.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.494140625,18000.0,0.0,0.0,0.3678985238075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231681823730468,0.9231774210929872,-9.23018978937762e-06,0.0,0.0003733702178578,0.0,0.0,105.81916046142578,0.0,0.0,0.0,0.5390588045120239,4.0,0.0,1.0
585120,293.08697509765625,297.1499938964844,293.1499938964844,0.1688297092914581,-3488.047607421875,304.1431884765625,0.8014019131660461,0.2449108809232711,0.255001962184906,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.4538917243480682,0.050000000745058,0.0496092289686203,293.0406188964844,297.1499938964844,293.1499938964844,0.1530924290418625,-2509.659912109375,304.1391906738281,0.7803778052330017,0.2267112582921981,0.1595921665430069,293.1275329589844,297.1499938964844,293.1499938964844,0.3923464119434356,-7157.22998046875,304.1438903808594,0.9990000128746032,0.5381802916526794,0.4549758732318878,293.1116027832031,297.1499938964844,293.1499938964844,0.0043027186766266,-1614.96826171875,296.80322265625,0.4538917243480682,0.050000000745058,0.2353248298168182,291.12744140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1237487792969,293.69195556640625,291.1265869140625,1.0,0.3018002212047577,0.5950942039489746,0.5950942039489746,1.0,1.0,-1.3456549644470217,0.5142901539802551,0.8313648104667664,0.1940355449914932,0.0,0.0,0.7342897653579712,67.92826843261719,75.0,-7.531734466552734,-16249.49609375,293.88409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,308.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.494140625,18000.0,0.0,0.0,0.3678985238075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231681823730468,0.9231774210929872,-9.23018978937762e-06,0.0,0.0003733702178578,0.0,0.0,105.81916046142578,0.0,0.0,0.0,0.5390588045120239,4.0,0.0,1.0
585180,293.0885925292969,297.1499938964844,293.1499938964844,0.1701406836509704,-3509.80810546875,304.14324951171875,0.7997444868087769,0.2461816221475601,0.2563766241073608,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.451220691204071,0.050000000745058,0.0496595986187458,293.04296875,297.1499938964844,293.1499938964844,0.1552351117134094,-2537.832275390625,304.13922119140625,0.7800871729850769,0.2290064990520477,0.1612482368946075,293.1327514648437,297.1499938964844,293.1499938964844,0.3979701995849609,-7241.373046875,304.1365661621094,0.9990000128746032,0.5377049446105957,0.460199624300003,293.1091003417969,297.1499938964844,293.1499938964844,0.0043254187330603,-1623.6492919921875,296.8173522949219,0.451220691204071,0.050000000745058,0.2355637550354004,291.1165466308594,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.65380859375,291.115478515625,1.0,0.3045676946640014,0.5919346213340759,0.5919346213340759,1.0,1.0,-1.3556948900222778,0.5165455341339111,0.8391493558883667,0.1941263675689697,0.0,0.0,0.7394567131996155,69.36421966552734,63.0,-13.785900115966797,-16353.044921875,301.4804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,308.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.603515625,18000.0,0.0,0.0,0.3693936169147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326444864273072,0.932653784751892,-9.32841248868499e-06,0.0,0.0003748875460587,0.0,0.0,108.33160400390624,0.0,0.0,0.0,0.5432541370391846,4.0,0.0,1.0
585240,293.0885925292969,297.1499938964844,293.1499938964844,0.1701406836509704,-3509.80810546875,304.14324951171875,0.7997444868087769,0.2461816221475601,0.2563766241073608,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.451220691204071,0.050000000745058,0.0496595986187458,293.04296875,297.1499938964844,293.1499938964844,0.1552351117134094,-2537.832275390625,304.13922119140625,0.7800871729850769,0.2290064990520477,0.1612482368946075,293.1327514648437,297.1499938964844,293.1499938964844,0.3979701995849609,-7241.373046875,304.1365661621094,0.9990000128746032,0.5377049446105957,0.460199624300003,293.1091003417969,297.1499938964844,293.1499938964844,0.0043254187330603,-1623.6492919921875,296.8173522949219,0.451220691204071,0.050000000745058,0.2355637550354004,291.1165466308594,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.65380859375,291.115478515625,1.0,0.3045676946640014,0.5919346213340759,0.5919346213340759,1.0,1.0,-1.3556948900222778,0.5165455341339111,0.8391493558883667,0.1941263675689697,0.0,0.0,0.7394567131996155,69.36421966552734,63.0,-13.785900115966797,-16353.044921875,301.4804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,308.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.603515625,18000.0,0.0,0.0,0.3693936169147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326444864273072,0.932653784751892,-9.32841248868499e-06,0.0,0.0003748875460587,0.0,0.0,108.33160400390624,0.0,0.0,0.0,0.5432541370391846,4.0,0.0,1.0
585300,293.0892944335937,297.1499938964844,293.1499938964844,0.170730248093605,-3519.530029296875,304.1434326171875,0.8012209534645081,0.2468210905790329,0.2570148706436157,293.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4518935978412628,0.050000000745058,0.0496466867625713,293.0441589355469,297.1499938964844,293.1499938964844,0.1562248915433883,-2550.77197265625,304.1393737792969,0.7821393013000488,0.2301326543092727,0.1620249301195144,293.1356201171875,297.1499938964844,293.1499938964844,0.3969842493534088,-7225.00390625,304.14093017578125,0.9990000128746032,0.5373537540435791,0.4588694870471954,293.10797119140625,297.1499938964844,293.1499938964844,0.0043338784016668,-1626.8275146484375,296.8252258300781,0.4518935978412628,0.050000000745058,0.2355025112628936,291.1124572753906,291.1499938964844,255.4592742919922,254.5499420166016,279.1221008300781,293.6374206542969,291.1126403808594,1.0,0.3038417398929596,0.5906658172607422,0.5906658172607422,1.0,1.0,-1.3556149005889893,0.5156688094139099,0.8399460911750793,0.193285197019577,0.0,0.0,0.7424013018608093,69.03659057617188,63.0,-7.818531036376953,-16371.16796875,300.68963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179626464844,308.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.8046875,18000.0,0.0,0.0,0.370228499174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387200474739076,0.9387294054031372,-9.393428626935927e-06,0.0,0.0003757348749786,0.0,0.0,109.97826385498048,0.0,0.0,0.0,0.5459409356117249,4.0,0.0,1.0
585360,293.08990478515625,297.1499938964844,293.1499938964844,0.1711408346891403,-3526.054931640625,304.14385986328125,0.8044614791870117,0.2474669516086578,0.2576326429843902,293.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.454096108675003,0.050000000745058,0.0496053844690322,293.0451965332031,297.1499938964844,293.1499938964844,0.1570437252521515,-2561.280517578125,304.13983154296875,0.7859066128730774,0.2312679290771484,0.1627818793058395,293.13446044921875,297.1499938964844,293.1499938964844,0.3926749527454376,-7158.61083984375,304.15045166015625,0.9990000128746032,0.5377606749534607,0.454581618309021,293.1068115234375,297.1499938964844,293.1499938964844,0.0043385038152337,-1627.968994140625,296.83941650390625,0.454096108675003,0.050000000745058,0.2353065758943557,291.1190795898437,291.1499938964844,255.42828369140625,254.52297973632807,279.1261901855469,293.6288757324219,291.1212463378906,1.0,0.3020237684249878,0.5897777676582336,0.5897777676582336,1.0,1.0,-1.3517394065856934,0.5134572982788086,0.83828204870224,0.191824734210968,0.0,0.0,0.7438552975654602,67.92681884765625,66.0,9.855257987976074,-16360.7998046875,296.47174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,308.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.998046875,18000.0,0.0,0.0,0.3710330724716186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441207647323608,0.94413024187088,-9.458161912334616e-06,0.0,0.0003765514120459,0.0,0.0,111.51375579833984,0.0,0.0,0.0,0.5483022928237915,4.0,0.0,1.0
585420,293.0912780761719,297.1499938964844,293.1499938964844,0.1718894690275192,-3537.835205078125,304.1446533203125,0.8075201511383057,0.2487158626317978,0.2589049041271209,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4555768370628357,0.050000000745058,0.0495783537626266,293.0469970703125,297.1499938964844,293.1499938964844,0.1586540788412094,-2581.8623046875,304.1405029296875,0.790186882019043,0.2335547655820846,0.1643524169921875,293.1252136230469,297.1499938964844,293.1499938964844,0.3891226351261139,-7105.087890625,304.15582275390625,0.9990000128746032,0.5400216579437256,0.4517529904842376,293.1042785644531,297.1499938964844,293.1499938964844,0.0043494109995663,-1630.4869384765625,296.8736877441406,0.4555768370628357,0.050000000745058,0.2351783514022827,291.1409912109375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6202697753906,291.1419982910156,1.0,0.3014830350875854,0.5880016684532166,0.5880016684532166,1.0,1.0,-1.3513646125793457,0.512183427810669,0.8391811847686768,0.1904559731483459,0.0,0.0,0.7434016466140747,67.23220825195312,69.0,19.507009506225582,-16369.3681640625,294.7171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022766113281,308.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.015625,18000.0,0.0,0.0,0.3724551796913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947163701057434,0.9471731781959534,-9.513466466160024e-06,0.0,0.0003779946418944,0.0,0.0,112.54600524902344,0.0,0.0,0.0,0.5497428774833679,4.0,0.0,1.0
585480,293.0912780761719,297.1499938964844,293.1499938964844,0.1718894690275192,-3537.835205078125,304.1446533203125,0.8075201511383057,0.2487158626317978,0.2589049041271209,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4555768370628357,0.050000000745058,0.0495783537626266,293.0469970703125,297.1499938964844,293.1499938964844,0.1586540788412094,-2581.8623046875,304.1405029296875,0.790186882019043,0.2335547655820846,0.1643524169921875,293.1252136230469,297.1499938964844,293.1499938964844,0.3891226351261139,-7105.087890625,304.15582275390625,0.9990000128746032,0.5400216579437256,0.4517529904842376,293.1042785644531,297.1499938964844,293.1499938964844,0.0043494109995663,-1630.4869384765625,296.8736877441406,0.4555768370628357,0.050000000745058,0.2351783514022827,291.1409912109375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6202697753906,291.1419982910156,1.0,0.3014830350875854,0.5880016684532166,0.5880016684532166,1.0,1.0,-1.3513646125793457,0.512183427810669,0.8391811847686768,0.1904559731483459,0.0,0.0,0.7434016466140747,67.23220825195312,69.0,19.507009506225582,-16369.3681640625,294.7171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022766113281,308.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.015625,18000.0,0.0,0.0,0.3724551796913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947163701057434,0.9471731781959534,-9.513466466160024e-06,0.0,0.0003779946418944,0.0,0.0,112.54600524902344,0.0,0.0,0.0,0.5497428774833679,4.0,0.0,1.0
585540,293.0926208496094,297.1499938964844,293.1499938964844,0.1728739738464355,-3553.886474609375,304.144775390625,0.8084292411804199,0.2499270886182785,0.2601676285266876,293.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4552194476127624,0.050000000745058,0.0495848022401332,293.0486145019531,297.1499938964844,293.1499938964844,0.160523846745491,-2606.074951171875,304.1405334472656,0.7924081087112427,0.2358372062444687,0.1659511476755142,293.11767578125,297.1499938964844,293.1499938964844,0.3894972801208496,-7111.763671875,304.15313720703125,0.9990000128746032,0.5421878099441528,0.4524315595626831,293.1014404296875,297.1499938964844,293.1499938964844,0.0043679852969944,-1636.7275390625,296.9001770019531,0.4552194476127624,0.050000000745058,0.2352089434862136,291.1459655761719,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60595703125,291.1459350585937,1.0,0.3022679388523102,0.5860211253166199,0.5860211253166199,1.0,1.0,-1.355459213256836,0.5126120448112488,0.8428471684455872,0.189961701631546,0.0,0.0,0.7434889078140259,67.46011352539062,72.0,7.818295955657959,-16405.47265625,296.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81414794921875,308.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.275390625,18000.0,0.0,0.0,0.3737058937549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473393559455872,0.9473488926887512,-9.519391824142076e-06,0.0,0.000379263976356,0.0,0.0,112.62921142578124,0.0,0.0,0.0,0.5498812198638916,4.0,0.0,1.0
585600,293.0926208496094,297.1499938964844,293.1499938964844,0.1728739738464355,-3553.886474609375,304.144775390625,0.8084292411804199,0.2499270886182785,0.2601676285266876,293.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4552194476127624,0.050000000745058,0.0495848022401332,293.0486145019531,297.1499938964844,293.1499938964844,0.160523846745491,-2606.074951171875,304.1405334472656,0.7924081087112427,0.2358372062444687,0.1659511476755142,293.11767578125,297.1499938964844,293.1499938964844,0.3894972801208496,-7111.763671875,304.15313720703125,0.9990000128746032,0.5421878099441528,0.4524315595626831,293.1014404296875,297.1499938964844,293.1499938964844,0.0043679852969944,-1636.7275390625,296.9001770019531,0.4552194476127624,0.050000000745058,0.2352089434862136,291.1459655761719,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60595703125,291.1459350585937,1.0,0.3022679388523102,0.5860211253166199,0.5860211253166199,1.0,1.0,-1.355459213256836,0.5126120448112488,0.8428471684455872,0.189961701631546,0.0,0.0,0.7434889078140259,67.46011352539062,72.0,7.818295955657959,-16405.47265625,296.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81414794921875,308.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.275390625,18000.0,0.0,0.0,0.3737058937549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473393559455872,0.9473488926887512,-9.519391824142076e-06,0.0,0.000379263976356,0.0,0.0,112.62921142578124,0.0,0.0,0.0,0.5498812198638916,4.0,0.0,1.0
585660,293.0939636230469,297.1499938964844,293.1499938964844,0.1739898920059204,-3572.27783203125,304.1446533203125,0.8078917264938354,0.25110924243927,0.2614247798919678,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4536072015762329,0.050000000745058,0.049614381045103,293.05029296875,297.1499938964844,293.1499938964844,0.1625098437070846,-2631.878173828125,304.140380859375,0.7931432127952576,0.2380660474300384,0.1675375252962112,293.1152648925781,297.1499938964844,293.1499938964844,0.3926058709621429,-7159.41552734375,304.1468505859375,0.9990000128746032,0.543511152267456,0.4555242657661438,293.0986022949219,297.1499938964844,293.1499938964844,0.0043913736008107,-1645.2113037109375,296.92254638671875,0.4536072015762329,0.050000000745058,0.2353492528200149,291.14166259765625,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.58306884765625,291.1409606933594,1.0,0.3040896356105804,0.5837379693984985,0.5837379693984985,1.0,1.0,-1.362591028213501,0.5140799880027771,0.8485110402107239,0.1899113804101944,0.0,0.0,0.7448132634162903,68.32421112060547,75.0,-4.105412483215332,-16471.1875,302.0597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265686035156,308.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.55078125,18000.0,0.0,0.0,0.3748980462551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489708542823792,0.9489803910255432,-9.534170203551184e-06,0.0,0.0003804738516919,0.0,0.0,113.05696868896484,0.0,0.0,0.0,0.5506173372268677,4.0,0.0,1.0
585720,293.0939636230469,297.1499938964844,293.1499938964844,0.1739898920059204,-3572.27783203125,304.1446533203125,0.8078917264938354,0.25110924243927,0.2614247798919678,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4536072015762329,0.050000000745058,0.049614381045103,293.05029296875,297.1499938964844,293.1499938964844,0.1625098437070846,-2631.878173828125,304.140380859375,0.7931432127952576,0.2380660474300384,0.1675375252962112,293.1152648925781,297.1499938964844,293.1499938964844,0.3926058709621429,-7159.41552734375,304.1468505859375,0.9990000128746032,0.543511152267456,0.4555242657661438,293.0986022949219,297.1499938964844,293.1499938964844,0.0043913736008107,-1645.2113037109375,296.92254638671875,0.4536072015762329,0.050000000745058,0.2353492528200149,291.14166259765625,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.58306884765625,291.1409606933594,1.0,0.3040896356105804,0.5837379693984985,0.5837379693984985,1.0,1.0,-1.362591028213501,0.5140799880027771,0.8485110402107239,0.1899113804101944,0.0,0.0,0.7448132634162903,68.32421112060547,75.0,-4.105412483215332,-16471.1875,302.0597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265686035156,308.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.55078125,18000.0,0.0,0.0,0.3748980462551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489708542823792,0.9489803910255432,-9.534170203551184e-06,0.0,0.0003804738516919,0.0,0.0,113.05696868896484,0.0,0.0,0.0,0.5506173372268677,4.0,0.0,1.0
585780,293.0947570800781,297.1499938964844,293.1499938964844,0.174702450633049,-3584.06591796875,304.14453125,0.8070212006568909,0.2518047094345093,0.2621746361255646,293.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4521830379962921,0.050000000745058,0.0496410988271236,293.0513916015625,297.1499938964844,293.1499938964844,0.1637264788150787,-2647.69189453125,304.1402893066406,0.7930030822753906,0.2393653392791748,0.1684714257717132,293.11669921875,297.1499938964844,293.1499938964844,0.3955388367176056,-7203.6708984375,304.1423034667969,0.9990000128746032,0.5437581539154053,0.4582993984222412,293.0969543457031,297.1499938964844,293.1499938964844,0.0044070645235478,-1651.0653076171875,296.9345092773437,0.4521830379962921,0.050000000745058,0.2354760020971298,291.135986328125,291.1499938964844,255.21563720703125,254.337631225586,279.1266784667969,293.5660705566406,291.1350402832031,1.0,0.3055756092071533,0.5822421312332153,0.5822421312332153,1.0,1.0,-1.3680096864700315,0.5153332352638245,0.8526764512062073,0.1900289207696914,0.0,0.0,0.7464563250541687,69.089111328125,75.0,-9.69433879852295,-16523.517578125,306.1927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,308.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.150390625,18000.0,0.0,0.0,0.3756414651870727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9514329433441162,0.9514424800872804,-9.557968951412477e-06,0.0,0.0003812283393926,0.0,0.0,113.71725463867188,0.0,0.0,0.0,0.5517119765281677,4.0,0.0,1.0
585840,293.09527587890625,297.1499938964844,293.1499938964844,0.1751880645751953,-3592.10595703125,304.1444396972656,0.8062514662742615,0.252262532711029,0.2626720368862152,293.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4510860443115234,0.050000000745058,0.0496620722115039,293.0521545410156,297.1499938964844,293.1499938964844,0.1645392924547195,-2658.250732421875,304.14019775390625,0.7927082180976868,0.2402141839265823,0.1690845340490341,293.11883544921875,297.1499938964844,293.1499938964844,0.3978648483753204,-7238.509765625,304.1391296386719,0.9990000128746032,0.543674647808075,0.4604658186435699,293.095947265625,297.1499938964844,293.1499938964844,0.0044180261902511,-1655.1903076171875,296.9420471191406,0.4510860443115234,0.050000000745058,0.2355754822492599,291.13140869140625,291.1499938964844,255.1934814453125,254.3182830810547,279.1258239746094,293.55389404296875,291.13037109375,1.0,0.3067010641098022,0.5812076926231384,0.5812076926231384,1.0,1.0,-1.3720097541809082,0.5162962079048157,0.8557134866714478,0.1901580691337585,0.0,0.0,0.7479345202445984,69.68573760986328,78.0,-12.582429885864258,-16563.171875,309.33612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282165527344,308.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.21484375,18000.0,0.0,0.0,0.3761671781539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538348913192748,0.9538444876670836,-9.582155144016724e-06,0.0,0.0003817618417087,0.0,0.0,114.37203216552734,0.0,0.0,0.0,0.5527801513671875,4.0,0.0,1.0
585900,293.0959167480469,297.1499938964844,293.1499938964844,0.1758022308349609,-3602.2744140625,304.14434814453125,0.8050986528396606,0.2528281807899475,0.2632904350757599,293.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4495761692523956,0.050000000745058,0.0496915131807327,293.0531616210937,297.1499938964844,293.1499938964844,0.1655521541833877,-2671.397216796875,304.14013671875,0.7921392321586609,0.2412551641464233,0.169839397072792,293.12286376953125,297.1499938964844,293.1499938964844,0.4011448621749878,-7287.34326171875,304.1351623535156,0.9990000128746032,0.5432789325714111,0.4634900689125061,293.0947570800781,297.1499938964844,293.1499938964844,0.0044322153553366,-1660.5516357421875,296.951171875,0.4495761692523956,0.050000000745058,0.2357151508331298,291.1251220703125,291.1499938964844,255.16629028320312,254.29454040527344,279.1249389648437,293.5381164550781,291.1239929199219,1.0,0.3082424700260162,0.5798863768577576,0.5798863768577576,1.0,1.0,-1.3773943185806274,0.5176302194595337,0.8597640991210938,0.1903735250234604,0.0,0.0,0.750223696231842,70.52000427246094,78.0,-15.27162265777588,-16617.62109375,313.6651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8225402832031,308.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17919.751953125,18000.0,0.0,0.0,0.3768725991249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577549695968628,0.9577646255493164,-9.622806828701869e-06,0.0,0.000382477795938,0.0,0.0,115.45571899414062,0.0,0.0,0.0,0.5545263290405273,4.0,0.0,1.0
585960,293.0965881347656,297.1499938964844,293.1499938964844,0.1764198988676071,-3612.495849609375,304.1442565917969,0.8037683367729187,0.253386378288269,0.2639046907424927,293.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4479411244392395,0.050000000745058,0.0497241877019405,293.0542297363281,297.1499938964844,293.1499938964844,0.166557177901268,-2684.426513671875,304.1401062011719,0.7913762927055359,0.2422741800546646,0.170581117272377,293.1283264160156,297.1499938964844,293.1499938964844,0.4047907292842865,-7341.287109375,304.1312255859375,0.9990000128746032,0.5425529479980469,0.4668230414390564,293.0936279296875,297.1499938964844,293.1499938964844,0.004446814302355,-1666.0777587890625,296.9601135253906,0.4479411244392395,0.050000000745058,0.2358701378107071,291.1184387207031,291.1499938964844,255.13970947265625,254.27130126953125,279.124267578125,293.5221862792969,291.11724853515625,1.0,0.3099151849746704,0.5785489678382874,0.5785489678382874,1.0,1.0,-1.3831517696380615,0.5190960764884949,0.8640556931495667,0.1906469613313675,0.0,0.0,0.7530015110969543,71.4427261352539,66.0,-17.04471778869629,-16676.89453125,318.3982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,308.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.51953125,18000.0,0.0,0.0,0.3776464462280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627200365066528,0.9627296924591064,-9.67568121268414e-06,0.0,0.000383263133699,0.0,0.0,116.8491439819336,0.0,0.0,0.0,0.5567434430122375,4.0,0.0,1.0
586020,293.0975952148437,297.1499938964844,293.1499938964844,0.1773284971714019,-3627.1748046875,304.1446838378906,0.8077155947685242,0.2545345723628998,0.2650246918201446,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4502680003643036,0.050000000745058,0.0496778711676597,293.0561218261719,297.1499938964844,293.1499938964844,0.1682281494140625,-2705.767822265625,304.1406555175781,0.7963533401489258,0.2443178743124008,0.1719668209552765,293.134033203125,297.1499938964844,293.1499938964844,0.4005350172519684,-7273.4833984375,304.1451721191406,0.9990000128746032,0.5419105291366577,0.4620976746082306,293.09130859375,297.1499938964844,293.1499938964844,0.0044653224758803,-1672.317138671875,296.98681640625,0.4502680003643036,0.050000000745058,0.235650435090065,291.1196594238281,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5006408691406,291.12164306640625,1.0,0.3077205121517181,0.5768487453460693,0.5768487453460693,1.0,1.0,-1.3800030946731567,0.5165231227874756,0.8634799718856812,0.1887835711240768,0.0,0.0,0.7574136853218079,70.21929168701172,69.0,7.434908866882324,-16692.673828125,314.1174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,308.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.255859375,18000.0,0.0,0.0,0.3792622983455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973922073841095,0.9739319086074828,-9.805551599129105e-06,0.0,0.0003849030181299,0.0,0.0,120.1228485107422,0.0,0.0,0.0,0.5617092251777649,4.0,0.0,1.0
586080,293.0975952148437,297.1499938964844,293.1499938964844,0.1773284971714019,-3627.1748046875,304.1446838378906,0.8077155947685242,0.2545345723628998,0.2650246918201446,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4502680003643036,0.050000000745058,0.0496778711676597,293.0561218261719,297.1499938964844,293.1499938964844,0.1682281494140625,-2705.767822265625,304.1406555175781,0.7963533401489258,0.2443178743124008,0.1719668209552765,293.134033203125,297.1499938964844,293.1499938964844,0.4005350172519684,-7273.4833984375,304.1451721191406,0.9990000128746032,0.5419105291366577,0.4620976746082306,293.09130859375,297.1499938964844,293.1499938964844,0.0044653224758803,-1672.317138671875,296.98681640625,0.4502680003643036,0.050000000745058,0.235650435090065,291.1196594238281,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5006408691406,291.12164306640625,1.0,0.3077205121517181,0.5768487453460693,0.5768487453460693,1.0,1.0,-1.3800030946731567,0.5165231227874756,0.8634799718856812,0.1887835711240768,0.0,0.0,0.7574136853218079,70.21929168701172,69.0,7.434908866882324,-16692.673828125,314.1174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,308.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.255859375,18000.0,0.0,0.0,0.3792622983455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973922073841095,0.9739319086074828,-9.805551599129105e-06,0.0,0.0003849030181299,0.0,0.0,120.1228485107422,0.0,0.0,0.0,0.5617092251777649,4.0,0.0,1.0
