time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0986022949219,297.1499938964844,293.1499938964844,0.1779853999614715,-3637.408203125,304.14532470703125,0.8101174831390381,0.255658209323883,0.2661724686622619,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4513377547264099,0.050000000745058,0.0496571473777294,293.0577392578125,297.1499938964844,293.1499938964844,0.1696710586547851,-2723.89892578125,304.1413269042969,0.7998595833778381,0.2463645339012146,0.1733794510364532,293.1283264160156,297.1499938964844,293.1499938964844,0.3978053331375122,-7231.69580078125,304.1509704589844,0.9990000128746032,0.5434651374816895,0.4599657654762268,293.0888366699219,297.1499938964844,293.1499938964844,0.0044813095591962,-1676.606201171875,297.0253295898437,0.4513377547264099,0.050000000745058,0.235552117228508,291.1402587890625,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.4895324707031,291.1412048339844,1.0,0.3074410259723663,0.5753982067108154,0.5753982067108154,1.0,1.0,-1.3801887035369873,0.5155874490737915,0.8646012544631958,0.18770432472229,0.0,0.0,0.7571544647216797,69.69480895996094,72.0,17.91507339477539,-16709.62109375,312.9706420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,308.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.38671875,18000.0,0.0,0.0,0.3806657791137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772363901138306,0.9772462248802184,-9.864073035714682e-06,0.0,0.0003863273595925,0.0,0.0,121.27960205078124,0.0,0.0,0.0,0.5632708668708801,4.0,0.0,1.0
586200,293.0986022949219,297.1499938964844,293.1499938964844,0.1779853999614715,-3637.408203125,304.14532470703125,0.8101174831390381,0.255658209323883,0.2661724686622619,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4513377547264099,0.050000000745058,0.0496571473777294,293.0577392578125,297.1499938964844,293.1499938964844,0.1696710586547851,-2723.89892578125,304.1413269042969,0.7998595833778381,0.2463645339012146,0.1733794510364532,293.1283264160156,297.1499938964844,293.1499938964844,0.3978053331375122,-7231.69580078125,304.1509704589844,0.9990000128746032,0.5434651374816895,0.4599657654762268,293.0888366699219,297.1499938964844,293.1499938964844,0.0044813095591962,-1676.606201171875,297.0253295898437,0.4513377547264099,0.050000000745058,0.235552117228508,291.1402587890625,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.4895324707031,291.1412048339844,1.0,0.3074410259723663,0.5753982067108154,0.5753982067108154,1.0,1.0,-1.3801887035369873,0.5155874490737915,0.8646012544631958,0.18770432472229,0.0,0.0,0.7571544647216797,69.69480895996094,72.0,17.91507339477539,-16709.62109375,312.9706420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,308.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.38671875,18000.0,0.0,0.0,0.3806657791137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772363901138306,0.9772462248802184,-9.864073035714682e-06,0.0,0.0003863273595925,0.0,0.0,121.27960205078124,0.0,0.0,0.0,0.5632708668708801,4.0,0.0,1.0
586260,293.09967041015625,297.1499938964844,293.1499938964844,0.1788699626922607,-3651.72412109375,304.1454162597656,0.8105517029762268,0.2567449510097503,0.2673129439353943,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4507250785827636,0.050000000745058,0.0496689528226852,293.0592956542969,297.1499938964844,293.1499938964844,0.1713514775037765,-2745.329833984375,304.14141845703125,0.8013800382614136,0.2483899295330047,0.1748042702674865,293.12384033203125,297.1499938964844,293.1499938964844,0.398809015750885,-7247.05908203125,304.1488342285156,0.9990000128746032,0.5449331402778625,0.4611833989620209,293.08612060546875,297.1499938964844,293.1499938964844,0.0045047737658023,-1684.4691162109375,297.0567932128906,0.4507250785827636,0.050000000745058,0.2356081157922744,291.14520263671875,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.4758605957031,291.1452331542969,1.0,0.3084166944026947,0.5738345384597778,0.5738345384597778,1.0,1.0,-1.3846310377120972,0.5163097977638245,0.8683212399482727,0.1874890625476837,0.0,0.0,0.7573527097702026,70.06694793701172,75.0,7.624008655548096,-16751.287109375,315.8226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087463378906,308.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.3819122314453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977756679058075,0.9777665734291076,-9.874253009911628e-06,0.0,0.0003875923575833,0.0,0.0,121.47053527832033,0.0,0.0,0.0,0.5635602474212646,4.0,0.0,1.0
586320,293.09967041015625,297.1499938964844,293.1499938964844,0.1788699626922607,-3651.72412109375,304.1454162597656,0.8105517029762268,0.2567449510097503,0.2673129439353943,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4507250785827636,0.050000000745058,0.0496689528226852,293.0592956542969,297.1499938964844,293.1499938964844,0.1713514775037765,-2745.329833984375,304.14141845703125,0.8013800382614136,0.2483899295330047,0.1748042702674865,293.12384033203125,297.1499938964844,293.1499938964844,0.398809015750885,-7247.05908203125,304.1488342285156,0.9990000128746032,0.5449331402778625,0.4611833989620209,293.08612060546875,297.1499938964844,293.1499938964844,0.0045047737658023,-1684.4691162109375,297.0567932128906,0.4507250785827636,0.050000000745058,0.2356081157922744,291.14520263671875,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.4758605957031,291.1452331542969,1.0,0.3084166944026947,0.5738345384597778,0.5738345384597778,1.0,1.0,-1.3846310377120972,0.5163097977638245,0.8683212399482727,0.1874890625476837,0.0,0.0,0.7573527097702026,70.06694793701172,75.0,7.624008655548096,-16751.287109375,315.8226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087463378906,308.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.3819122314453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977756679058075,0.9777665734291076,-9.874253009911628e-06,0.0,0.0003875923575833,0.0,0.0,121.47053527832033,0.0,0.0,0.0,0.5635602474212646,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1798807233572006,-3668.2705078125,304.145263671875,0.8096654415130615,0.2577995657920837,0.2684443891048431,293.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4489892423152923,0.050000000745058,0.0497030429542064,293.06085205078125,297.1499938964844,293.1499938964844,0.1731471121311187,-2768.330810546875,304.14129638671875,0.8015157580375671,0.2503668069839477,0.17621611058712,293.1240234375,297.1499938964844,293.1499938964844,0.4023972749710083,-7301.05224609375,304.1431884765625,0.9990000128746032,0.5455689430236816,0.4646785259246826,293.0833435058594,297.1499938964844,293.1499938964844,0.004533153027296,-1694.572509765625,297.0846252441406,0.4489892423152923,0.050000000745058,0.2357698380947113,291.1413879394531,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.4580993652344,291.1407775878906,1.0,0.3103700578212738,0.5721166133880615,0.5721166133880615,1.0,1.0,-1.391936421394348,0.5180875658988953,0.8738488554954529,0.1877715438604354,0.0,0.0,0.7586787939071655,71.0523452758789,78.0,-3.5250563621521,-16818.974609375,321.4288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,308.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.83984375,18000.0,0.0,0.0,0.3831076622009277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794753789901732,0.9794852137565612,-9.891231457004324e-06,0.0,0.0003888055798597,0.0,0.0,121.95447540283205,0.0,0.0,0.0,0.5643450021743774,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1798807233572006,-3668.2705078125,304.145263671875,0.8096654415130615,0.2577995657920837,0.2684443891048431,293.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4489892423152923,0.050000000745058,0.0497030429542064,293.06085205078125,297.1499938964844,293.1499938964844,0.1731471121311187,-2768.330810546875,304.14129638671875,0.8015157580375671,0.2503668069839477,0.17621611058712,293.1240234375,297.1499938964844,293.1499938964844,0.4023972749710083,-7301.05224609375,304.1431884765625,0.9990000128746032,0.5455689430236816,0.4646785259246826,293.0833435058594,297.1499938964844,293.1499938964844,0.004533153027296,-1694.572509765625,297.0846252441406,0.4489892423152923,0.050000000745058,0.2357698380947113,291.1413879394531,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.4580993652344,291.1407775878906,1.0,0.3103700578212738,0.5721166133880615,0.5721166133880615,1.0,1.0,-1.391936421394348,0.5180875658988953,0.8738488554954529,0.1877715438604354,0.0,0.0,0.7586787939071655,71.0523452758789,78.0,-3.5250563621521,-16818.974609375,321.4288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,308.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.83984375,18000.0,0.0,0.0,0.3831076622009277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794753789901732,0.9794852137565612,-9.891231457004324e-06,0.0,0.0003888055798597,0.0,0.0,121.95447540283205,0.0,0.0,0.0,0.5643450021743774,4.0,0.0,1.0
586500,293.1012878417969,297.1499938964844,293.1499938964844,0.1804195344448089,-3677.126708984375,304.1451416015625,0.8088293075561523,0.258314698934555,0.2690050303936004,293.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4478039145469665,0.050000000745058,0.0497268624603748,293.06170654296875,297.1499938964844,293.1499938964844,0.1740702539682388,-2780.169189453125,304.1412048339844,0.8011678457260132,0.2513323724269867,0.1769118160009384,293.1262512207031,297.1499938964844,293.1499938964844,0.4049857258796692,-7339.66259765625,304.1397399902344,0.9990000128746032,0.5454654693603516,0.4671046137809753,293.0819396972656,297.1499938964844,293.1499938964844,0.0045488006435334,-1700.27392578125,297.0975646972656,0.4478039145469665,0.050000000745058,0.235882818698883,291.1371154785156,291.1499938964844,254.93316650390625,254.09034729003903,279.1326904296875,293.44805908203125,291.13629150390625,1.0,0.3116371929645538,0.5712118744850159,0.5712118744850159,1.0,1.0,-1.396432876586914,0.5192829966545105,0.8771498203277588,0.1880571991205215,0.0,0.0,0.7599643468856812,71.73128509521484,78.0,-8.126895904541016,-16861.83203125,325.0762023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260192871094,308.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.521484375,18000.0,0.0,0.0,0.3837251365184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813705086708068,0.9813804030418396,-9.91033266473096e-06,0.0,0.0003894322435371,0.0,0.0,122.49285125732422,0.0,0.0,0.0,0.5651973485946655,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.1809721440076828,-3686.219482421875,304.14501953125,0.8077729940414429,0.2588214874267578,0.2695613503456116,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.446454107761383,0.050000000745058,0.0497545413672924,293.06256103515625,297.1499938964844,293.1499938964844,0.1750012338161468,-2792.1064453125,304.14111328125,0.8005898594856262,0.2522820234298706,0.1775992661714553,293.1298828125,297.1499938964844,293.1499938964844,0.4080220460891723,-7384.69287109375,304.1360778808594,0.9990000128746032,0.5450500249862671,0.4699081182479858,293.0805969238281,297.1499938964844,293.1499938964844,0.0045652231201529,-1706.3065185546875,297.1100769042969,0.446454107761383,0.050000000745058,0.236014112830162,291.1317443847656,291.1499938964844,254.9144897460937,254.07394409179688,279.1322326660156,293.43768310546875,291.1307678222656,1.0,0.3130656778812408,0.5702894926071167,0.5702894926071167,1.0,1.0,-1.401394605636597,0.5206510424613953,0.8807435631752014,0.1884272247552871,0.0,0.0,0.7617166638374329,72.51631164550781,66.0,-11.794638633728027,-16910.193359375,329.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255615234375,308.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.017578125,18000.0,0.0,0.0,0.3843773603439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841578602790833,0.9841678142547609,-9.939417395798957e-06,0.0,0.0003900941519532,0.0,0.0,123.2960968017578,0.0,0.0,0.0,0.5664497017860413,4.0,0.0,1.0
586620,293.10272216796875,297.1499938964844,293.1499938964844,0.1817677468061447,-3698.97998046875,304.1453857421875,0.8119637370109558,0.2598640918731689,0.2705639004707336,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4491709768772125,0.050000000745058,0.0496993586421012,293.0640563964844,297.1499938964844,293.1499938964844,0.1765466481447219,-2811.62353515625,304.1415100097656,0.805869460105896,0.2541937232017517,0.1788858771324157,293.1322631835937,297.1499938964844,293.1499938964844,0.4027659595012665,-7302.72998046875,304.15008544921875,0.9990000128746032,0.5450425744056702,0.4643089175224304,293.0777587890625,297.1499938964844,293.1499938964844,0.0045876270160079,-1713.743896484375,297.143310546875,0.4491709768772125,0.050000000745058,0.2357523590326309,291.134033203125,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.135986328125,1.0,0.3104694187641144,0.5692984461784363,0.5692984461784363,1.0,1.0,-1.3968943357467651,0.517974317073822,0.8789199590682983,0.1868192553520202,0.0,0.0,0.7641206979751587,71.04656982421875,69.0,9.257619857788086,-16907.03125,323.65777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.681640625,18000.0,0.0,0.0,0.3856597542762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909047484397888,0.9909147620201112,-1.0018903594755102e-05,0.0,0.0003913956461474,0.0,0.0,125.3349838256836,0.0,0.0,0.0,0.5694285035133362,4.0,0.0,1.0
586680,293.10272216796875,297.1499938964844,293.1499938964844,0.1817677468061447,-3698.97998046875,304.1453857421875,0.8119637370109558,0.2598640918731689,0.2705639004707336,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4491709768772125,0.050000000745058,0.0496993586421012,293.0640563964844,297.1499938964844,293.1499938964844,0.1765466481447219,-2811.62353515625,304.1415100097656,0.805869460105896,0.2541937232017517,0.1788858771324157,293.1322631835937,297.1499938964844,293.1499938964844,0.4027659595012665,-7302.72998046875,304.15008544921875,0.9990000128746032,0.5450425744056702,0.4643089175224304,293.0777587890625,297.1499938964844,293.1499938964844,0.0045876270160079,-1713.743896484375,297.143310546875,0.4491709768772125,0.050000000745058,0.2357523590326309,291.134033203125,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.135986328125,1.0,0.3104694187641144,0.5692984461784363,0.5692984461784363,1.0,1.0,-1.3968943357467651,0.517974317073822,0.8789199590682983,0.1868192553520202,0.0,0.0,0.7641206979751587,71.04656982421875,69.0,9.257619857788086,-16907.03125,323.65777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.681640625,18000.0,0.0,0.0,0.3856597542762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909047484397888,0.9909147620201112,-1.0018903594755102e-05,0.0,0.0003913956461474,0.0,0.0,125.3349838256836,0.0,0.0,0.0,0.5694285035133362,4.0,0.0,1.0
586740,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8145374655723572,0.0,0.2715908885002136,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.4505571126937866,0.0,0.0496721155941486,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.809465229511261,0.0,0.1801866739988327,293.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15545654296875,0.9990000128746032,0.0,0.4615178406238556,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1872863769531,0.4505571126937866,0.0,0.2356231361627578,291.154052734375,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.1548767089844,0.0,0.0,0.5684223771095276,0.5684223771095276,1.0,1.0,-1.3959832191467283,0.5169461965560913,0.8790370225906372,0.1859613209962844,0.0,0.0,0.0,70.34056091308594,60.0,17.66551399230957,-16909.3828125,321.5699157714844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,308.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901109337806702,0.9901209473609924,-1.002781846182188e-05,0.0,0.0,0.0,0.0,125.25802612304688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8145374655723572,0.0,0.2715908885002136,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.4505571126937866,0.0,0.0496721155941486,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.809465229511261,0.0,0.1801866739988327,293.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15545654296875,0.9990000128746032,0.0,0.4615178406238556,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1872863769531,0.4505571126937866,0.0,0.2356231361627578,291.154052734375,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.1548767089844,0.0,0.0,0.5684223771095276,0.5684223771095276,1.0,1.0,-1.3959832191467283,0.5169461965560913,0.8790370225906372,0.1859613209962844,0.0,0.0,0.0,70.34056091308594,60.0,17.66551399230957,-16909.3828125,321.5699157714844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,308.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901109337806702,0.9901209473609924,-1.002781846182188e-05,0.0,0.0,0.0,0.0,125.25802612304688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,0.0011011724127456,293.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0002794776519294,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62127685546875,0.0,0.0,0.0007321772282011,292.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,0.0019980701617896,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8465270996094,0.0,0.0,0.0013257216196507,291.19793701171875,294.1499938964844,254.8247985839844,253.99490356445312,272.726806640625,279.23797607421875,291.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063530150800943,2.030359702587248e-08,0.0063529950566589,-0.0469742901623249,0.0,0.0,0.0,-0.0413912460207939,60.0,-332.3365478515625,-0.0,-2.7509477149578743e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.526309069708813e-18,9.527783932740993e-18,-1.474541025471425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,0.0011011724127456,293.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0002794776519294,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62127685546875,0.0,0.0,0.0007321772282011,292.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,0.0019980701617896,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8465270996094,0.0,0.0,0.0013257216196507,291.19793701171875,294.1499938964844,254.8247985839844,253.99490356445312,272.726806640625,279.23797607421875,291.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063530150800943,2.030359702587248e-08,0.0063529950566589,-0.0469742901623249,0.0,0.0,0.0,-0.0413912460207939,60.0,-332.3365478515625,-0.0,-2.7509477149578743e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.526309069708813e-18,9.527783932740993e-18,-1.474541025471425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,0.0001481052313465,293.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001138642983278,292.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899658203125,0.0,0.0,9.979272726923229e-05,291.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,0.000165157864103,292.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8205871582031,0.0,0.0,0.0005401232047006,291.1981811523437,294.1499938964844,254.81417846679688,253.98550415039065,272.3216552734375,271.3953857421875,291.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573975836858,1.771192437161062e-08,0.0012573798885568,-0.04526187479496,0.0,0.0,0.0,-0.0143842296674847,60.0,-168.34808349609375,-0.0,-1.0779037751262877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8608896448085063e-20,-1.9935020450785286e-20,1.326122791009873e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,0.0001185622822958,293.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001085014082491,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798645019531,0.0,0.0,8.018597145564854e-05,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001086529809981,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80242919921875,0.0,0.0,0.000514683953952,291.1982727050781,294.1499938964844,254.8048095703125,253.9772186279297,272.14373779296875,266.03759765625,291.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982030071318,1.729738841049766e-08,0.0010981857776641,-0.0443339981138706,0.0,0.0,0.0,-0.0133900344371795,60.0,-79.38362121582031,-0.0,-8.223254610584264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.512489557430192e-21,6.868528951457444e-21,-2.3560393940272517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456237792969,0.0,0.0,0.0001181381157948,293.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0001081764057744,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704650878906,0.0,0.0,7.990017911652103e-05,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066772460937,0.0,0.0,0.0001081785012502,292.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846984863281,0.0,0.0,0.000513142265845,291.1983642578125,294.1499938964844,254.7966461181641,253.97000122070312,271.97467041015625,262.4682922363281,291.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946330148726,1.6930085777744353e-08,0.001094616134651,-0.0433746501803398,0.0,0.0,0.0,-0.0132057722657918,60.0,-46.09815216064453,-0.0,-8.169494236653918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5031171325696965e-21,6.877885624343383e-21,-2.374768491773686e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364990234375,0.0,0.0,0.0001177804151666,293.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001078487257473,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,7.965825352584943e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90191650390625,0.0,0.0,0.000107851170469,292.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76715087890625,0.0,0.0,0.000511587888468,291.1984558105469,294.1499938964844,254.78965759277344,253.9638061523437,271.8076477050781,260.0765686035156,291.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.654226977620965e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-34.00904083251953,-0.0,-8.12007812101001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5031401546863545e-21,6.877860582742808e-21,-2.3747206300048443e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,0.0001170138348243,293.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001071467850124,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,7.913979061413556e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.000107149251562,292.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7325134277344,0.0,0.0,0.0005082581774331,291.1986083984375,294.1499938964844,254.7789764404297,253.95431518554688,271.4798889160156,257.36297607421875,291.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016475260257,60.0,-27.920297622680664,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.503143385860623e-21,6.877854928187839e-21,-2.3747111384304327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,0.0001170138348243,293.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001071467850124,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,7.913979061413556e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.000107149251562,292.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7325134277344,0.0,0.0,0.0005082581774331,291.1986083984375,294.1499938964844,254.7789764404297,253.95431518554688,271.4798889160156,257.36297607421875,291.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016475260257,60.0,-27.920297622680664,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.503143385860623e-21,6.877854928187839e-21,-2.3747111384304327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.000116192830319,293.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001063950330717,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,7.858452590880916e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0001063974559656,292.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6985778808594,0.0,0.0,0.0005046922597102,291.19873046875,294.1499938964844,254.7723999023437,253.94842529296875,271.160400390625,256.08758544921875,291.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.962491989135746,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.000116192830319,293.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001063950330717,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,7.858452590880916e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0001063974559656,292.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6985778808594,0.0,0.0,0.0005046922597102,291.19873046875,294.1499938964844,254.7723999023437,253.94842529296875,271.160400390625,256.08758544921875,291.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.962491989135746,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836120605469,0.0,0.0,0.0001153353368863,293.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001056098772096,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,7.800457387929782e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001056122418958,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66534423828125,0.0,0.0,0.000500967784319,291.1988220214844,294.1499938964844,254.76954650878903,253.94583129882807,270.84918212890625,255.4674072265625,291.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.665184020996094,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836120605469,0.0,0.0,0.0001153353368863,293.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001056098772096,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,7.800457387929782e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001056122418958,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66534423828125,0.0,0.0,0.000500967784319,291.1988220214844,294.1499938964844,254.76954650878903,253.94583129882807,270.84918212890625,255.4674072265625,291.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.665184020996094,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666442871094,0.0,0.0,0.0001144600464613,293.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0001048084159265,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,7.741259469185024e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,0.000104810736957,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327514648437,0.0,0.0,0.0004971660091541,291.19891357421875,294.1499938964844,254.77003479003903,253.9461669921875,270.5461120605469,255.15533447265625,291.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.44559860229492,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666442871094,0.0,0.0,0.0001144600464613,293.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0001048084159265,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,7.741259469185024e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,0.000104810736957,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327514648437,0.0,0.0,0.0004971660091541,291.19891357421875,294.1499938964844,254.77003479003903,253.9461669921875,270.5461120605469,255.15533447265625,291.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.44559860229492,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45831298828125,0.0,0.0,0.0001140214371844,293.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.000104406804894,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815368652344,0.0,0.0,7.711594662396237e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,0.0001044091040967,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6167297363281,0.0,0.0,0.0004952609306201,291.1989440917969,294.1499938964844,254.7714233398437,253.9473419189453,270.3976135253906,255.0614776611328,291.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.33877754211425,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,0.0001135850252467,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001040072093019,291.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4731140136719,0.0,0.0,7.682079012738541e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85662841796875,0.0,0.0,0.0001040094866766,292.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,0.0004933653981424,291.198974609375,294.1499938964844,254.7735137939453,253.9491424560547,270.2510681152344,254.993392944336,291.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.231979370117188,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337463378906,0.0,0.0,0.0001127265495597,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001032211439451,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45654296875,0.0,0.0,7.624017598573118e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,0.0001032233703881,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5695495605469,0.0,0.0,0.000489636673592,291.198974609375,294.1499938964844,254.77960205078125,253.95440673828125,269.9637756347656,254.9073181152344,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.018909454345703,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337463378906,0.0,0.0,0.0001127265495597,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001032211439451,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45654296875,0.0,0.0,7.624017598573118e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,0.0001032233703881,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5695495605469,0.0,0.0,0.000489636673592,291.198974609375,294.1499938964844,254.77960205078125,253.95440673828125,269.9637756347656,254.9073181152344,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.018909454345703,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,0.0001118995787692,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001024639350362,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44024658203125,0.0,0.0,7.568088039988652e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0001024661178234,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53887939453125,0.0,0.0,0.0004860447952523,291.1989440917969,294.1499938964844,254.7879180908203,253.961654663086,269.6840515136719,254.861557006836,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.80912399291992,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,0.0001118995787692,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001024639350362,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44024658203125,0.0,0.0,7.568088039988652e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0001024661178234,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53887939453125,0.0,0.0,0.0004860447952523,291.1989440917969,294.1499938964844,254.7879180908203,253.961654663086,269.6840515136719,254.861557006836,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.80912399291992,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0001111230303649,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001017528848024,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242858886719,0.0,0.0,7.51556726754643e-05,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,0.0001017550239339,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087890625,0.0,0.0,0.000482671894133,291.19891357421875,294.1499938964844,254.798095703125,253.9705352783203,269.41162109375,254.8379821777344,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.606779098510746,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0001111230303649,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001017528848024,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242858886719,0.0,0.0,7.51556726754643e-05,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,0.0001017550239339,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087890625,0.0,0.0,0.000482671894133,291.19891357421875,294.1499938964844,254.798095703125,253.9705352783203,269.41162109375,254.8379821777344,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.606779098510746,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,0.0001104134935303,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.000101103207271,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085693359375,0.0,0.0,7.467579416697845e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,0.0001011053027468,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.479248046875,0.0,0.0,0.0004795900604221,291.1988220214844,294.1499938964844,254.8097686767578,253.98074340820312,269.1461181640625,254.82716369628903,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.416383743286133,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,0.0001104134935303,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.000101103207271,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085693359375,0.0,0.0,7.467579416697845e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,0.0001011053027468,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.479248046875,0.0,0.0,0.0004795900604221,291.1988220214844,294.1499938964844,254.8097686767578,253.98074340820312,269.1461181640625,254.82716369628903,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.416383743286133,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
