time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3790588378906,0.0,0.0,0.0001100874724215,293.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001008046820061,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008178710937,0.0,0.0,7.445529627148062e-05,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,0.00010080676293,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4646911621094,0.0,0.0,0.0004781740135513,291.1987609863281,294.1499938964844,254.8160552978516,253.9862365722656,269.015869140625,254.8248443603516,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.32681655883789,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,0.000109781838546,293.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001005248341243,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,7.424858631566167e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,0.0001005268932203,292.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502258300781,0.0,0.0,0.0004768465296365,291.1986694335937,294.1499938964844,254.8225555419922,253.991928100586,268.8872375488281,254.823974609375,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.2414608001709,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565979003906,0.0,0.0,0.0001092335296561,293.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.000100022778497,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,7.387775258393958e-05,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001000248012132,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217224121094,0.0,0.0,0.0004744650213979,291.198486328125,294.1499938964844,254.83609008789065,254.0037841796875,268.6346130371094,254.82550048828125,291.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626768135788e-09,0.0010121084051206,-0.0181258507072925,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.08425712585449,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565979003906,0.0,0.0,0.0001092335296561,293.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.000100022778497,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,7.387775258393958e-05,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001000248012132,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217224121094,0.0,0.0,0.0004744650213979,291.198486328125,294.1499938964844,254.83609008789065,254.0037841796875,268.6346130371094,254.82550048828125,291.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626768135788e-09,0.0010121084051206,-0.0181258507072925,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.08425712585449,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418884277344,0.0,0.0,0.000108769389044,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.959779708879068e-05,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36297607421875,0.0,0.0,7.356383866863325e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,9.959979070117696e-05,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3936462402344,0.0,0.0,0.0004724490863736,291.1982727050781,294.1499938964844,254.8500061035156,254.0159606933593,268.387939453125,254.8300170898437,290.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.945816040039062,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418884277344,0.0,0.0,0.000108769389044,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.959779708879068e-05,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36297607421875,0.0,0.0,7.356383866863325e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,9.959979070117696e-05,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3936462402344,0.0,0.0,0.0004724490863736,291.1982727050781,294.1499938964844,254.8500061035156,254.0159606933593,268.387939453125,254.8300170898437,290.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.945816040039062,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.327392578125,0.0,0.0,0.0001083865936379,293.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.924729965860024e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,7.330494554480538e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,9.924925689119846e-05,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,0.0004707864718511,291.197998046875,294.1499938964844,254.8639068603516,254.0281524658203,268.1468200683594,254.8365020751953,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82623672485352,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.327392578125,0.0,0.0,0.0001083865936379,293.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.924729965860024e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,7.330494554480538e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,9.924925689119846e-05,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,0.0004707864718511,291.197998046875,294.1499938964844,254.8639068603516,254.0281524658203,268.1468200683594,254.8365020751953,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82623672485352,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.0,0.0,0.0001080796355381,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.896624396787956e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,7.309734064619988e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,9.896817209664732e-05,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,0.0004694532544817,291.1976623535156,294.1499938964844,254.87744140625,254.0400238037109,267.9110107421875,254.84423828125,290.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.724836349487305,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.0,0.0,0.0001080796355381,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.896624396787956e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336486816406,0.0,0.0,7.309734064619988e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,9.896817209664732e-05,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,0.0004694532544817,291.1976623535156,294.1499938964844,254.87744140625,254.0400238037109,267.9110107421875,254.84423828125,290.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.724836349487305,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059997558594,0.0,0.0,0.0001079523863154,293.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.884973405860364e-05,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,7.30112733435817e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804260253906,0.0,0.0,9.885164763545616e-05,292.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0004689006018452,291.1974792480469,294.1499938964844,254.8839569091797,254.0457458496093,267.79498291015625,254.84844970703125,290.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.68060874938965,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,0.0001078413042705,293.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.87480379990302e-05,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,7.293614908121526e-05,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,9.87499370239675e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0004684181767515,291.1972961425781,294.1499938964844,254.8902282714844,254.0512542724609,267.6802062988281,254.8527984619141,290.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.64044570922852,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,0.0001076635380741,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.858528210315852e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,7.28159211575985e-05,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,9.858715202426538e-05,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.0004676461103372,291.1968688964844,294.1499938964844,254.9019012451172,254.0615234375,267.4541015625,254.8617706298828,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.571514129638672,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,0.0001076635380741,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.858528210315852e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,7.28159211575985e-05,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,9.858715202426538e-05,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.0004676461103372,291.1968688964844,294.1499938964844,254.9019012451172,254.0615234375,267.4541015625,254.8617706298828,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.571514129638672,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711181640625,0.0,0.0,0.0001075376130756,292.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.846998727880418e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,7.273075607372448e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.84718353720382e-05,292.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0004670992202591,291.19635009765625,294.1499938964844,254.91207885742188,254.0704803466797,267.2325439453125,254.8708648681641,290.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.51644515991211,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711181640625,0.0,0.0,0.0001075376130756,292.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.846998727880418e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,7.273075607372448e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.84718353720382e-05,292.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0004670992202591,291.19635009765625,294.1499938964844,254.91207885742188,254.0704803466797,267.2325439453125,254.8708648681641,290.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.51644515991211,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,0.0001074480824172,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.83880236162804e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770080566406,0.0,0.0,7.267019827850163e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.838984988164157e-05,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.000466710422188,291.19580078125,294.1499938964844,254.9203948974609,254.0778350830078,267.0152587890625,254.8798065185547,290.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47281265258789,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,0.0001074480824172,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.83880236162804e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770080566406,0.0,0.0,7.267019827850163e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.838984988164157e-05,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.000466710422188,291.19580078125,294.1499938964844,254.9203948974609,254.0778350830078,267.0152587890625,254.8798065185547,290.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47281265258789,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24383544921875,0.0,0.0,0.0001073793318937,292.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.832508658291772e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,7.2623704909347e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,9.832689102040604e-05,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.000466411904199,291.1951599121094,294.1499938964844,254.92648315429688,254.08322143554688,266.8020935058594,254.8882598876953,290.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.43716812133789,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24383544921875,0.0,0.0,0.0001073793318937,292.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.832508658291772e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,7.2623704909347e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,9.832689102040604e-05,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.000466411904199,291.1951599121094,294.1499938964844,254.92648315429688,254.08322143554688,266.8020935058594,254.8882598876953,290.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.43716812133789,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,0.0001073500534403,292.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.829828923102468e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,7.260389975272119e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432861328125,0.0,0.0,9.830007911659776e-05,292.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947631835937,0.0,0.0,0.0004662847786676,291.19482421875,294.1499938964844,254.92857360839844,254.0850982666016,266.6969909667969,254.89219665527344,290.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.42154312133789,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0001073234816431,292.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.827397298067808e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,7.258592813741416e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,9.827574831433594e-05,292.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0004661694110836,291.1944885253906,294.1499938964844,254.92996215820312,254.0863494873047,266.5928955078125,254.89588928222656,290.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.40712547302246,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,0.0001072779705282,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.823231812333688e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,7.255515083670616e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,9.82340716291219e-05,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0004659717960748,291.1937255859375,294.1499938964844,254.93045043945312,254.0868682861328,266.3874816894531,254.9023895263672,290.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.381654739379883,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,0.0001072779705282,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.823231812333688e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,7.255515083670616e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,9.82340716291219e-05,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0004659717960748,291.1937255859375,294.1499938964844,254.93045043945312,254.0868682861328,266.3874816894531,254.9023895263672,290.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.381654739379883,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,0.0001072433951776,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.82006749836728e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,7.253176590893418e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251281738281,0.0,0.0,9.820240666158496e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.0004658217076212,291.19287109375,294.1499938964844,254.92759704589844,254.08447265625,266.1857604980469,254.9073944091797,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.36077308654785,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,0.0001072433951776,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.82006749836728e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,7.253176590893418e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251281738281,0.0,0.0,9.820240666158496e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.0004658217076212,291.19287109375,294.1499938964844,254.92759704589844,254.08447265625,266.1857604980469,254.9073944091797,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.36077308654785,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907043457031,0.0,0.0,0.0001072219456546,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.818105172598734e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091064453125,0.0,0.0,7.25172576494515e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,9.818276157602668e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0004657286335714,291.1919860839844,294.1499938964844,254.9210205078125,254.07882690429688,265.9875793457031,254.91053771972656,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.345027923583984,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907043457031,0.0,0.0,0.0001072219456546,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.818105172598734e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091064453125,0.0,0.0,7.25172576494515e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,9.818276157602668e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0004657286335714,291.1919860839844,294.1499938964844,254.9210205078125,254.07882690429688,265.9875793457031,254.91053771972656,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.345027923583984,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,0.0001072164377546,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.817602403927594e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,7.251353235915303e-05,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,9.817771206144243e-05,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0004657047975342,291.19097900390625,294.1499938964844,254.91033935546875,254.0695953369141,265.7927551269531,254.9114990234375,290.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-24.335205078125,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,0.0001072164377546,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.817602403927594e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,7.251353235915303e-05,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,9.817771206144243e-05,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0004657047975342,291.19097900390625,294.1499938964844,254.91033935546875,254.0695953369141,265.7927551269531,254.9114990234375,290.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-24.335205078125,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,0.0001072205413947,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.817979298532008e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,7.251631177496165e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,9.818147373152895e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,0.0004657226672861,291.1904602050781,294.1499938964844,254.90335083007807,254.06353759765625,265.6965637207031,254.9110412597656,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.33279609680176,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16473388671875,0.0,0.0,0.0001072297236532,292.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.81882112682797e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,7.252251816680655e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,9.818987746257336e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0004657625977415,291.18994140625,294.1499938964844,254.89520263671875,254.05645751953125,265.60113525390625,254.90988159179688,290.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.33220291137696,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518859863281,0.0,0.0,0.0001072646628017,292.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.82202182058245e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,7.254615047713742e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,9.822186984820291e-05,292.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351867675781,0.0,0.0,0.000465914432425,291.18878173828125,294.1499938964844,254.8751983642578,254.03909301757807,265.4125061035156,254.9052734375,290.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.33692169189453,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518859863281,0.0,0.0,0.0001072646628017,292.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.82202182058245e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,7.254615047713742e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,9.822186984820291e-05,292.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351867675781,0.0,0.0,0.000465914432425,291.18878173828125,294.1499938964844,254.8751983642578,254.03909301757807,265.4125061035156,254.9052734375,290.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.33692169189453,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391296386719,0.0,0.0,0.0001073232488124,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.827388566918672e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,7.258577534230426e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,9.827551548369227e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,0.00046616900363,291.18756103515625,294.1499938964844,254.8500061035156,254.01715087890625,265.22674560546875,254.8972320556641,290.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209865872046748e-09,0.0009943996556103,-0.0127014191821217,0.0,0.0,0.0,-0.0073955683037638,60.0,-24.350122451782227,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391296386719,0.0,0.0,0.0001073232488124,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.827388566918672e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,7.258577534230426e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,9.827551548369227e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,0.00046616900363,291.18756103515625,294.1499938964844,254.8500061035156,254.01715087890625,265.22674560546875,254.8972320556641,290.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209865872046748e-09,0.0009943996556103,-0.0127014191821217,0.0,0.0,0.0,-0.0073955683037638,60.0,-24.350122451782227,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264343261719,0.0,0.0,0.0001074015381163,292.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.834559023147448e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,7.263872248586267e-05,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,9.834719821810722e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0004665091400966,291.1862487792969,294.1499938964844,254.8212280273437,253.9920349121093,265.0436706542969,254.8853759765625,290.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.371686935424805,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264343261719,0.0,0.0,0.0001074015381163,292.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.834559023147448e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,7.263872248586267e-05,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,9.834719821810722e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0004665091400966,291.1862487792969,294.1499938964844,254.8212280273437,253.9920349121093,265.0436706542969,254.8853759765625,290.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.371686935424805,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11383056640625,0.0,0.0,0.0001074913161573,292.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.842781582847238e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,7.269944035215303e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.842940198723228e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647521972656,0.0,0.0,0.0004668991605285,291.1848449707031,294.1499938964844,254.79087829589844,253.9654235839844,264.8631286621094,254.86990356445312,290.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.398231506347656,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
