time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11383056640625,0.0,0.0,0.0001074913161573,292.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.842781582847238e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,7.269944035215303e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.842940198723228e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647521972656,0.0,0.0,0.0004668991605285,291.1848449707031,294.1499938964844,254.79087829589844,253.9654235839844,264.8631286621094,254.86990356445312,290.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.398231506347656,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,0.0001075406762538,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.847301407717168e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12451171875,0.0,0.0,7.27328224456869e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,9.847460023593158e-05,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0004671135975513,291.1841125488281,294.1499938964844,254.775146484375,253.9515838623047,264.7738037109375,254.86085510253903,290.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.41301727294922,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,0.0001075929758371,292.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.852091898210348e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181335449219,0.0,0.0,7.276819815160707e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,9.852249058894812e-05,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0004673408402595,291.183349609375,294.1499938964844,254.75906372070312,253.9374084472656,264.68511962890625,254.8509826660156,290.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.428735733032227,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,0.0001077062552212,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.86246595857665e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,7.284481398528442e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,9.862621664069592e-05,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.0004678329278249,291.1817932128906,294.1499938964844,254.7258758544922,253.9081115722656,264.50946044921875,254.82891845703125,290.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.46288681030273,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,0.0001077062552212,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.86246595857665e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,7.284481398528442e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,9.862621664069592e-05,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.0004678329278249,291.1817932128906,294.1499938964844,254.7258758544922,253.9081115722656,264.50946044921875,254.82891845703125,290.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.46288681030273,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,0.0001078306231647,292.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.873855742625892e-05,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928039550781,0.0,0.0,7.292892405530438e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536865234375,0.0,0.0,9.874009992927311e-05,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960266113281,0.0,0.0,0.0004683732113335,291.1801147460937,294.1499938964844,254.69143676757807,253.87762451171875,264.33612060546875,254.8038787841797,290.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.50057601928711,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,0.0001078306231647,292.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.873855742625892e-05,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928039550781,0.0,0.0,7.292892405530438e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536865234375,0.0,0.0,9.874009992927311e-05,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960266113281,0.0,0.0,0.0004683732113335,291.1801147460937,294.1499938964844,254.69143676757807,253.87762451171875,264.33612060546875,254.8038787841797,290.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.50057601928711,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06396484375,0.0,0.0,0.0001079652938642,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.886189218377694e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,7.302001176867634e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,9.886341285891832e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,0.0004689582565333,291.1783447265625,294.1499938964844,254.65586853027344,253.84605407714844,264.1650390625,254.77609252929688,290.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.541566848754883,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06396484375,0.0,0.0,0.0001079652938642,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.886189218377694e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,7.302001176867634e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,9.886341285891832e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,0.0004689582565333,291.1783447265625,294.1499938964844,254.65586853027344,253.84605407714844,264.1650390625,254.77609252929688,290.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.541566848754883,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516662597656,0.0,0.0,0.0001081092559616,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.899373253574596e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,7.311737135751173e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,9.899523138301448e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0004695836396422,291.1764831542969,294.1499938964844,254.6192779541016,253.81349182128903,263.9961242675781,254.7457733154297,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58558654785156,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516662597656,0.0,0.0,0.0001081092559616,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.899373253574596e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,7.311737135751173e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,9.899523138301448e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0004695836396422,291.1764831542969,294.1499938964844,254.6192779541016,253.81349182128903,263.9961242675781,254.7457733154297,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58558654785156,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,0.0001081843438441,292.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.90624976111576e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,7.316815754165873e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,9.90639891824685e-05,292.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399353027344,0.0,0.0,0.0004699098353739,291.175537109375,294.1499938964844,254.60061645507807,253.796875,263.9125061035156,254.72970581054688,290.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.6086483001709,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03936767578125,0.0,0.0,0.000108261272544,292.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.913294343277812e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,7.322018063860014e-05,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.91344277281314e-05,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,0.0004702440055552,291.1745300292969,294.1499938964844,254.58175659179688,253.78005981445312,263.8293762207031,254.7130889892578,290.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.63233184814453,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.00010841988842,292.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.927820792654528e-05,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,7.332746463362128e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,9.927967766998336e-05,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,0.0004709330678451,291.1724853515625,294.1499938964844,254.5434417724609,253.745849609375,263.6646423339844,254.67832946777344,290.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68135452270508,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.00010841988842,292.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.927820792654528e-05,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,7.332746463362128e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,9.927967766998336e-05,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,0.0004709330678451,291.1724853515625,294.1499938964844,254.5434417724609,253.745849609375,263.6646423339844,254.67832946777344,290.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68135452270508,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01495361328125,0.0,0.0,0.0001085835683625,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.942809265339748e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,7.343816105276346e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,9.942954784492032e-05,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848205566406,0.0,0.0,0.0004716440744232,291.1703186035156,294.1499938964844,254.50442504882807,253.7109832763672,263.5019226074219,254.6416931152344,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73231315612793,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01495361328125,0.0,0.0,0.0001085835683625,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.942809265339748e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,7.343816105276346e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,9.942954784492032e-05,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848205566406,0.0,0.0,0.0004716440744232,291.1703186035156,294.1499938964844,254.50442504882807,253.7109832763672,263.5019226074219,254.6416931152344,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73231315612793,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0001087506097974,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.958106966223568e-05,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,7.355113484663889e-05,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107788085937,0.0,0.0,9.958251030184329e-05,291.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630310058594,0.0,0.0,0.000472369720228,291.1680603027344,294.1499938964844,254.4648284912109,253.6755523681641,263.34112548828125,254.60340881347656,290.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.784746170043945,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0001087506097974,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.958106966223568e-05,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,7.355113484663889e-05,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107788085937,0.0,0.0,9.958251030184329e-05,291.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630310058594,0.0,0.0,0.000472369720228,291.1680603027344,294.1499938964844,254.4648284912109,253.6755523681641,263.34112548828125,254.60340881347656,290.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.784746170043945,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001089192810468,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.97355382423848e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,7.366521458607167e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,9.973695705411956e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413635253906,0.0,0.0,0.0004731024382635,291.16571044921875,294.1499938964844,254.4247589111328,253.6396484375,263.1822814941406,254.563720703125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091797448694,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.838184356689453,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001089192810468,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.97355382423848e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,7.366521458607167e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,9.973695705411956e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413635253906,0.0,0.0,0.0004731024382635,291.16571044921875,294.1499938964844,254.4247589111328,253.6396484375,263.1822814941406,254.563720703125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091797448694,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.838184356689453,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0001090036821551,292.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.981283074012026e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,7.372230174951255e-05,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,9.98142422758974e-05,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0004734690883196,291.1644897460937,294.1499938964844,254.4045867919922,253.6215667724609,263.10357666015625,254.5434112548828,290.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.86513900756836,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97857666015625,0.0,0.0,0.0001090878358809,292.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.988989040721208e-05,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,7.37792142899707e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,9.989130194298924e-05,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198486328125,0.0,0.0,0.0004738346324302,291.1632385253906,294.1499938964844,254.38433837890625,253.6033935546875,263.0253295898437,254.52284240722656,290.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.89216041564941,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,0.0001092545571736,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001000425691017,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,7.38919698051177e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,0.0001000439660856,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.698486328125,0.0,0.0,0.0004745588812511,291.16064453125,294.1499938964844,254.3436584472656,253.56689453125,262.8702087402344,254.48106384277344,290.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.946189880371094,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,0.0001092545571736,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001000425691017,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,7.38919698051177e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,0.0001000439660856,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.698486328125,0.0,0.0,0.0004745588812511,291.16064453125,294.1499938964844,254.3436584472656,253.56689453125,262.8702087402344,254.48106384277344,290.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.946189880371094,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001094178151106,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001001920827548,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,7.400238973787054e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0001001934579107,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,0.0004752680833917,291.157958984375,294.1499938964844,254.30284118652344,253.5302581787109,262.7169189453125,254.4385681152344,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.99982070922852,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001094178151106,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001001920827548,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,7.400238973787054e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0001001934579107,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,0.0004752680833917,291.157958984375,294.1499938964844,254.30284118652344,253.5302581787109,262.7169189453125,254.4385681152344,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.99982070922852,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425048828125,0.0,0.0,0.0001095760962925,292.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001003370343823,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568176269531,0.0,0.0,7.410944090224802e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0001003383949864,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561279296875,0.0,0.0,0.00047595569049,291.1551818847656,294.1499938964844,254.2620086669922,253.4935607910156,262.5653991699219,254.39556884765625,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.0526123046875,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425048828125,0.0,0.0,0.0001095760962925,292.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001003370343823,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568176269531,0.0,0.0,7.410944090224802e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0001003383949864,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561279296875,0.0,0.0,0.00047595569049,291.1551818847656,294.1499938964844,254.2620086669922,253.4935607910156,262.5653991699219,254.39556884765625,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.0526123046875,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0001097280401154,292.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001004761797958,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,7.421219925163314e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,0.000100477518572,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351318359375,0.0,0.0,0.0004766157071571,291.1522827148437,294.1499938964844,254.2212677001953,253.4569396972656,262.4156799316406,254.3523101806641,290.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.10415267944336,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0001097280401154,292.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001004761797958,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,7.421219925163314e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,0.000100477518572,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351318359375,0.0,0.0,0.0004766157071571,291.1522827148437,294.1499938964844,254.2212677001953,253.4569396972656,262.4156799316406,254.3523101806641,290.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.10415267944336,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,0.0001098012508009,292.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001005432204692,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,7.426171941915527e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0001005445592454,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.0004769337538164,291.1507873535156,294.1499938964844,254.20095825195312,253.43869018554688,262.34149169921875,254.33062744140625,290.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.12931632995605,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185791015625,0.0,0.0,0.0001098724460462,292.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001006084203254,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325256347656,0.0,0.0,7.430987170664594e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001006097518256,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142883300781,0.0,0.0,0.0004772430402226,291.1492614746094,294.1499938964844,254.1807098388672,253.4205017089844,262.26776123046875,254.30894470214844,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.154037475585938,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,0.0001100083100027,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001007328464766,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92041015625,0.0,0.0,7.440175977535546e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,0.0001007341561489,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935363769531,0.0,0.0,0.0004778332368005,291.1461486816406,294.1499938964844,254.1404571533203,253.3843231201172,262.1215209960937,254.2656707763672,290.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.20201301574707,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,0.0001100083100027,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001007328464766,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92041015625,0.0,0.0,7.440175977535546e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,0.0001007341561489,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935363769531,0.0,0.0,0.0004778332368005,291.1461486816406,294.1499938964844,254.1404571533203,253.3843231201172,262.1215209960937,254.2656707763672,290.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.20201301574707,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89471435546875,0.0,0.0,0.0001101348170777,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001008486942737,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,7.448731776094064e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001008499966701,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57293701171875,0.0,0.0,0.0004783827753271,291.1429138183594,294.1499938964844,254.10064697265625,253.34852600097656,261.9770202636719,254.22262573242188,290.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24772453308105,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89471435546875,0.0,0.0,0.0001101348170777,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001008486942737,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,7.448731776094064e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001008499966701,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57293701171875,0.0,0.0,0.0004783827753271,291.1429138183594,294.1499938964844,254.10064697265625,253.34852600097656,261.9770202636719,254.22262573242188,290.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24772453308105,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,0.000110251319711,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001009553889161,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962707519531,0.0,0.0,7.456610910594463e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0001009566767606,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,0.0004788889200426,291.1395874023437,294.1499938964844,254.06134033203125,253.313217163086,261.834228515625,254.1800079345703,290.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.29090690612793,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,0.000110251319711,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001009553889161,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962707519531,0.0,0.0,7.456610910594463e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0001009566767606,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,0.0004788889200426,291.1395874023437,294.1499938964844,254.06134033203125,253.313217163086,261.834228515625,254.1800079345703,290.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.29090690612793,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
