time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,0.0001103573740692,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001010525156743,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,7.463783549610525e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,0.0001010537889669,291.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,0.0004793496336787,291.1361083984375,294.1499938964844,254.022705078125,253.27850341796875,261.6932067871094,254.137924194336,290.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.33135223388672,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,0.0001103573740692,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001010525156743,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,7.463783549610525e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,0.0001010537889669,291.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,0.0004793496336787,291.1361083984375,294.1499938964844,254.022705078125,253.27850341796875,261.6932067871094,254.137924194336,290.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.33135223388672,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,0.000110406341264,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001010973646771,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,7.467095565516502e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,0.0001010986234177,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5219116210937,0.0,0.0,0.0004795623826794,291.13433837890625,294.1499938964844,254.003646850586,253.2613983154297,261.6234130859375,254.1171417236328,290.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548917129758138e-09,0.0010229517938569,-0.0214474368840456,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.35043334960937,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.859130859375,0.0,0.0,0.0001104526672861,292.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001011397907859,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,7.470228592865169e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,0.0001011410422506,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,0.0004797636065632,291.1325378417969,294.1499938964844,253.9848022460937,253.2444763183593,261.55401611328125,254.09654235839844,290.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.368839263916016,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472900390625,0.0,0.0,0.0001105370174627,292.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001012170396279,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,7.47593367123045e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,0.0001012182838167,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0004801300819963,291.1288757324219,294.1499938964844,253.94776916503903,253.2112579345703,261.4164733886719,254.05593872070312,290.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40339088439941,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472900390625,0.0,0.0,0.0001105370174627,292.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001012170396279,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,7.47593367123045e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,0.0001012182838167,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0004801300819963,291.1288757324219,294.1499938964844,253.94776916503903,253.2112579345703,261.4164733886719,254.05593872070312,290.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40339088439941,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354797363281,0.0,0.0,0.0001106103445636,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001012841967167,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482666015625,0.0,0.0,7.480892963940278e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,0.0001012854190776,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716796875,0.0,0.0,0.0004804486234206,291.12506103515625,294.1499938964844,253.9117126464844,253.178955078125,261.2807006835937,254.0162353515625,290.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.43475151062012,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354797363281,0.0,0.0,0.0001106103445636,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001012841967167,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482666015625,0.0,0.0,7.480892963940278e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,0.0001012854190776,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716796875,0.0,0.0,0.0004804486234206,291.12506103515625,294.1499938964844,253.9117126464844,253.178955078125,261.2807006835937,254.0162353515625,290.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.43475151062012,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.0001106726194848,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001013412329484,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,7.485104288207367e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,0.0001013424407574,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0004807191726285,291.12115478515625,294.1499938964844,253.8767547607422,253.1476593017578,261.1466369628906,253.97756958007807,290.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.462860107421875,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.0001106726194848,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001013412329484,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,7.485104288207367e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,0.0001013424407574,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0004807191726285,291.12115478515625,294.1499938964844,253.8767547607422,253.1476593017578,261.1466369628906,253.97756958007807,290.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.462860107421875,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119201660156,0.0,0.0,0.0001107238349504,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001013881483231,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,7.48856837162748e-05,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,0.0001013893415802,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.00048094172962,291.1171569824219,294.1499938964844,253.84298706054688,253.11749267578125,261.01434326171875,253.9400329589844,290.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48762893676757,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119201660156,0.0,0.0,0.0001107238349504,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001013881483231,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,7.48856837162748e-05,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,0.0001013893415802,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.00048094172962,291.1171569824219,294.1499938964844,253.84298706054688,253.11749267578125,261.01434326171875,253.9400329589844,290.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48762893676757,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,0.0001107452990254,292.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001014078079606,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,7.49001992517151e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001014089939417,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0004810349782928,291.1150817871094,294.1499938964844,253.8265838623047,253.1028594970703,260.9488525390625,253.92173767089844,290.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.498703002929688,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,0.0001107639909605,292.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001014249282889,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,7.491284486604854e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.000101426106994,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123229980469,0.0,0.0,0.0004811161779798,291.1130065917969,294.1499938964844,253.8105316162109,253.0885467529297,260.8838195800781,253.9037475585937,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.50892639160156,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884216308594,0.0,0.0,0.0001107930147554,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.000101451514638,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.800537109375,0.0,0.0,7.493247539969161e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001014526860672,291.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39276123046875,0.0,0.0,0.000481242313981,291.1087646484375,294.1499938964844,253.7794952392578,253.0609436035156,260.7550048828125,253.86875915527344,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52680015563965,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884216308594,0.0,0.0,0.0001107930147554,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.000101451514638,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.800537109375,0.0,0.0,7.493247539969161e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001014526860672,291.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39276123046875,0.0,0.0,0.000481242313981,291.1087646484375,294.1499938964844,253.7794952392578,253.0609436035156,260.7550048828125,253.86875915527344,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52680015563965,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,0.0001108107026084,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001014677254715,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,7.494443707400933e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001014688750728,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733215332031,0.0,0.0,0.0004813192063011,291.1044006347656,294.1499938964844,253.75,253.03477478027344,260.6279602050781,253.8352203369141,290.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654975728925e-09,0.0010266951285302,-0.0225936919450759,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.541013717651367,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,0.0001108107026084,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001014677254715,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,7.494443707400933e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001014688750728,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733215332031,0.0,0.0,0.0004813192063011,291.1044006347656,294.1499938964844,253.75,253.03477478027344,260.6279602050781,253.8352203369141,290.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654975728925e-09,0.0010266951285302,-0.0225936919450759,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.541013717651367,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649841308594,0.0,0.0,0.0001108092037611,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001014663648675,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,7.494342571590096e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0001014674999169,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0004813127452507,291.0999450683594,294.1499938964844,253.72149658203125,253.0095367431641,260.502685546875,253.80311584472656,290.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.550968170166016,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649841308594,0.0,0.0,0.0001108092037611,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001014663648675,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,7.494342571590096e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0001014674999169,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0004813127452507,291.0999450683594,294.1499938964844,253.72149658203125,253.0095367431641,260.502685546875,253.80311584472656,290.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.550968170166016,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.0001107812058762,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001014407389448,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,7.492448639823124e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,0.0001014418594422,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,0.0004811912076547,291.0953674316406,294.1499938964844,253.69338989257807,252.9846649169922,260.37921142578125,253.7722930908203,290.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.555025100708008,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.0001107812058762,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001014407389448,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,7.492448639823124e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,0.0001014418594422,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,0.0004811912076547,291.0953674316406,294.1499938964844,253.69338989257807,252.9846649169922,260.37921142578125,253.7722930908203,290.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.555025100708008,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.0001107575153582,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001014190565911,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,7.49084647395648e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,0.0001014201698126,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0004810883547179,291.093017578125,294.1499938964844,253.6794891357422,252.9723663330078,260.3181457519531,253.75729370117188,290.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.55466079711914,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0001107274219975,292.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001013915025396,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75311279296875,0.0,0.0,7.488811388611794e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001013926084851,291.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157043457031,0.0,0.0,0.0004809576494153,291.0906677246094,294.1499938964844,253.6656951904297,252.96017456054688,260.2575378417969,253.7425537109375,290.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.55276679992676,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,0.0001106479248846,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001013187284115,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,7.483435183530673e-05,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0001013198198052,291.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,0.0004806124197784,291.0858459472656,294.1499938964844,253.6384429931641,252.93609619140625,260.1376037597656,253.71372985839844,290.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.5444450378418,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,0.0001106479248846,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001013187284115,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,7.483435183530673e-05,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0001013198198052,291.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,0.0004806124197784,291.0858459472656,294.1499938964844,253.6384429931641,252.93609619140625,260.1376037597656,253.71372985839844,290.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.5444450378418,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,0.000110542459879,292.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001012221619021,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,7.476301834685728e-05,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.0001012232387438,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27783203125,0.0,0.0,0.0004801543545909,291.0809631347656,294.1499938964844,253.61163330078125,252.9124298095703,260.0194091796875,253.6857452392578,290.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.529760360717773,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,0.000110542459879,292.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001012221619021,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,7.476301834685728e-05,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.0001012232387438,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27783203125,0.0,0.0,0.0004801543545909,291.0809631347656,294.1499938964844,253.61163330078125,252.9124298095703,260.0194091796875,253.6857452392578,290.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.529760360717773,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,0.0001104107068385,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001011015338008,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,7.467390969395638e-05,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,0.0001011025888146,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,0.0004795821441803,291.0759582519531,294.1499938964844,253.58531188964844,252.88922119140625,259.9030456542969,253.6585998535156,290.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.50865936279297,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,0.0001104107068385,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001011015338008,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,7.467390969395638e-05,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,0.0001011025888146,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,0.0004795821441803,291.0759582519531,294.1499938964844,253.58531188964844,252.88922119140625,259.9030456542969,253.6585998535156,290.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.50865936279297,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950378417969,0.0,0.0,0.0001102526366594,292.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001009568004519,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,7.456700404873118e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,0.0001009578481898,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.240478515625,0.0,0.0,0.0004788955848198,291.0708312988281,294.1499938964844,253.5594940185547,252.8664703369141,259.7884521484375,253.6322326660156,290.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381725535855367e-09,0.0010215229121968,-0.0210096091032028,0.0,0.0,0.0,-0.008967999368906,60.0,-25.48110580444336,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950378417969,0.0,0.0,0.0001102526366594,292.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001009568004519,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,7.456700404873118e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,0.0001009578481898,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.240478515625,0.0,0.0,0.0004788955848198,291.0708312988281,294.1499938964844,253.5594940185547,252.8664703369141,259.7884521484375,253.6322326660156,290.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381725535855367e-09,0.0010215229121968,-0.0210096091032028,0.0,0.0,0.0,-0.008967999368906,60.0,-25.48110580444336,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6892395019531,0.0,0.0,0.0001101638408727,292.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001008754916256,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,7.450694829458371e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,0.0001008765320875,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.231201171875,0.0,0.0,0.0004785099008586,291.0682373046875,294.1499938964844,253.54676818847656,252.8552703857422,259.7318420410156,253.61935424804688,290.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285495844972957e-09,0.0010207000887021,-0.0207576043903827,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.4648666381836,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,0.0001100687150028,292.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.000100788391137,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,7.444260700140148e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,0.000100789424323,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0004780967428814,291.06561279296875,294.1499938964844,253.5341796875,252.8441925048828,259.6756896972656,253.60665893554688,290.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241296940414e-09,0.0010198187083005,-0.0204876493662595,0.0,0.0,0.0,-0.0088691916316747,60.0,-25.44706344604492,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719055175781,0.0,0.0,0.000109860280645,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001005975427688,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,7.430163532262668e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,0.0001005985614028,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20361328125,0.0,0.0,0.0004771914391312,291.060302734375,294.1499938964844,253.5094146728516,252.8224334716797,259.5646667480469,253.58184814453125,290.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.0198961365967988,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.40693664550781,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719055175781,0.0,0.0,0.000109860280645,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001005975427688,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,7.430163532262668e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,0.0001005985614028,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20361328125,0.0,0.0,0.0004771914391312,291.060302734375,294.1499938964844,253.5094146728516,252.8224334716797,259.5646667480469,253.58184814453125,290.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.0198961365967988,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.40693664550781,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,0.0001096296473406,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001003863726509,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,7.414565334329382e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001003873694571,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18536376953125,0.0,0.0,0.0004761897143907,291.05487060546875,294.1499938964844,253.48521423339844,252.8011779785156,259.4554748535156,253.55783081054688,289.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.360929489135746,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,0.0001096296473406,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001003863726509,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,7.414565334329382e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001003873694571,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18536376953125,0.0,0.0,0.0004761897143907,291.05487060546875,294.1499938964844,253.48521423339844,252.8011779785156,259.4554748535156,253.55783081054688,289.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.360929489135746,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488647460937,0.0,0.0,0.0001093803075491,292.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0001001580603769,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,7.397701847366989e-05,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.381591796875,0.0,0.0,0.0001001590426312,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.167236328125,0.0,0.0,0.0004751067026518,291.0493469238281,294.1499938964844,253.46157836914065,252.78048706054688,259.3480529785156,253.5346069335937,289.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436458560050596e-09,0.0010134401964023,-0.0185340009629726,0.0,0.0,0.0,-0.0084993913769721,60.0,-25.30970764160156,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
