time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488647460937,0.0,0.0,0.0001093803075491,292.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0001001580603769,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,7.397701847366989e-05,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.381591796875,0.0,0.0,0.0001001590426312,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.167236328125,0.0,0.0,0.0004751067026518,291.0493469238281,294.1499938964844,253.46157836914065,252.78048706054688,259.3480529785156,253.5346069335937,289.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436458560050596e-09,0.0010134401964023,-0.0185340009629726,0.0,0.0,0.0,-0.0084993913769721,60.0,-25.30970764160156,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,0.0001091169542632,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.991692058974876e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,7.379891030723229e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.991789556806908e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0004739628639072,291.0437316894531,294.1499938964844,253.4385528564453,252.7603454589844,259.2424011230469,253.51217651367188,289.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110073490068,7.1511028210125005e-09,0.0010110001312568,-0.0177865996956825,0.0,0.0,0.0,-0.0083579281345009,60.0,-25.254222869873047,-0.0,-6.968951993258089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,0.0001091169542632,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.991692058974876e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,7.379891030723229e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.991789556806908e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0004739628639072,291.0437316894531,294.1499938964844,253.4385528564453,252.7603454589844,259.2424011230469,253.51217651367188,289.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110073490068,7.1511028210125005e-09,0.0010110001312568,-0.0177865996956825,0.0,0.0,0.0,-0.0083579281345009,60.0,-25.254222869873047,-0.0,-6.968951993258089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,0.0001089816505555,292.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.979303285945208e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,7.37074005883187e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,9.979400056181476e-05,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402893066406,0.0,0.0,0.0004733751993626,291.0408935546875,294.1499938964844,253.42727661132807,252.75048828125,259.1902770996094,253.50128173828125,289.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097535559907,7.004496094253909e-09,0.0010097465710714,-0.017402596771717,0.0,0.0,0.0,-0.0082852486521005,60.0,-25.22519493103028,-0.0,-6.951677988809024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,0.0001088452481781,292.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.96681410470046e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,7.361514872172847e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,9.966909419745208e-05,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313781738281,0.0,0.0,0.000472782732686,291.0380249023437,294.1499938964844,253.4161376953125,252.74078369140625,259.1386108398437,253.49058532714844,289.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.8566987643237115e-09,0.0010084827663376,-0.0170154683291912,0.0,0.0,0.0,-0.0082119796425104,60.0,-25.19561195373535,-0.0,-6.934285323723088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,0.0001085719268303,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.941786993294954e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,7.343028846662492e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,9.94188158074394e-05,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136169433594,0.0,0.0,0.0004715955874416,291.0322265625,294.1499938964844,253.3943786621093,252.7218170166016,259.0364685058594,253.46975708007807,289.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.560542331612851e-09,0.0010059502674266,-0.0162397194653749,0.0,0.0,0.0,-0.0080651622265577,60.0,-25.13546562194824,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,0.0001085719268303,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.941786993294954e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,7.343028846662492e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,9.94188158074394e-05,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136169433594,0.0,0.0,0.0004715955874416,291.0322265625,294.1499938964844,253.3943786621093,252.7218170166016,259.0364685058594,253.46975708007807,289.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.560542331612851e-09,0.0010059502674266,-0.0162397194653749,0.0,0.0,0.0,-0.0080651622265577,60.0,-25.13546562194824,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0001083039969671,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.91725391941145e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130065917969,0.0,0.0,7.324908074224368e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,9.917347051668912e-05,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.000470431841677,291.0263366699219,294.1499938964844,253.373275756836,252.7034912109375,258.9360046386719,253.44967651367188,289.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702305569928285e-09,0.001003467827104,-0.0154792489483952,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.07517433166504,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0001083039969671,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.91725391941145e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130065917969,0.0,0.0,7.324908074224368e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,9.917347051668912e-05,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.000470431841677,291.0263366699219,294.1499938964844,253.373275756836,252.7034912109375,258.9360046386719,253.44967651367188,289.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702305569928285e-09,0.001003467827104,-0.0154792489483952,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.07517433166504,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001080488000297,292.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.8938871815335e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,7.307648047572002e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407592773437,0.0,0.0,9.893978131003678e-05,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784912109375,0.0,0.0,0.0004693233931902,291.0203552246094,294.1499938964844,253.35284423828125,252.685791015625,258.83721923828125,253.4303436279297,289.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937099727847e-09,0.001001103199087,-0.0147548811510205,0.0,0.0,0.0,-0.0077841579914093,60.0,-25.01642799377441,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001080488000297,292.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.8938871815335e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,7.307648047572002e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407592773437,0.0,0.0,9.893978131003678e-05,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784912109375,0.0,0.0,0.0004693233931902,291.0203552246094,294.1499938964844,253.35284423828125,252.685791015625,258.83721923828125,253.4303436279297,289.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937099727847e-09,0.001001103199087,-0.0147548811510205,0.0,0.0,0.0,-0.0077841579914093,60.0,-25.01642799377441,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0001078132918337,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.872322698356584e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,7.291720248758793e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,9.872412920231e-05,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,0.0004683004808612,291.0142822265625,294.1499938964844,253.3331298828125,252.6687469482422,258.74005126953125,253.4116973876953,289.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385252105746085e-09,0.0009989211102947,-0.0140863833948969,0.0,0.0,0.0,-0.0076576517894864,60.0,-24.96087455749512,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0001078132918337,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.872322698356584e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,7.291720248758793e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,9.872412920231e-05,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,0.0004683004808612,291.0142822265625,294.1499938964844,253.3331298828125,252.6687469482422,258.74005126953125,253.4116973876953,289.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385252105746085e-09,0.0009989211102947,-0.0140863833948969,0.0,0.0,0.0,-0.0076576517894864,60.0,-24.96087455749512,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0001077053748304,292.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.86244122032076e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,7.284421735676005e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.862530714599416e-05,291.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.05242919921875,0.0,0.0,0.0004678317636717,291.0111999511719,294.1499938964844,253.32354736328125,252.6604919433593,258.6921081542969,253.4026336669922,289.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979266906157,5.621590748461358e-09,0.0009979211026802,-0.0137800490483641,0.0,0.0,0.0,-0.0075996816158294,60.0,-24.934886932373047,-0.0,-6.789789352978914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,0.000107603642391,292.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.853126539383084e-05,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785522460937,0.0,0.0,7.277540862560272e-05,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,9.853215306065977e-05,291.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0437927246094,0.0,0.0,0.0004673899093177,291.00811767578125,294.1499938964844,253.3141326904297,252.65240478515625,258.6444702148437,253.3936920166016,289.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969839593395,5.511360257060005e-09,0.0009969783714041,-0.0134912729263305,0.0,0.0,0.0,-0.0075450353324413,60.0,-24.910024642944336,-0.0,-6.776967609312123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577087402344,0.0,0.0,0.0001074257525033,292.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.836837853072213e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,7.26551006664522e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,9.836925892159344e-05,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265808105469,0.0,0.0,0.0004666172608267,291.0018615722656,294.1499938964844,253.2958831787109,252.63674926757807,258.5505065917969,253.37628173828125,289.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953354019671,5.318601115078536e-09,0.0009953300468623,-0.0129862846806645,0.0,0.0,0.0,-0.0074494760483503,60.0,-24.86544418334961,-0.0,-6.754574854994645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577087402344,0.0,0.0,0.0001074257525033,292.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.836837853072213e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,7.26551006664522e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,9.836925892159344e-05,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265808105469,0.0,0.0,0.0004666172608267,291.0018615722656,294.1499938964844,253.2958831787109,252.63674926757807,258.5505065917969,253.37628173828125,289.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953354019671,5.318601115078536e-09,0.0009953300468623,-0.0129862846806645,0.0,0.0,0.0,-0.0074494760483503,60.0,-24.86544418334961,-0.0,-6.754574854994645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,0.0001072822487913,292.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,9.823698201216756e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,7.255803939187899e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,9.823784785112366e-05,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0004659939440898,290.9954833984375,294.1499938964844,253.27838134765625,252.621810913086,258.4579772949219,253.359375,289.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940053569152,5.163093952376131e-09,0.0009940002346411,-0.0125788832083344,0.0,0.0,0.0,-0.0073723839595913,60.0,-24.82769775390625,-0.0,-6.736536306561902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,0.0001072822487913,292.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,9.823698201216756e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,7.255803939187899e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,9.823784785112366e-05,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0004659939440898,290.9954833984375,294.1499938964844,253.27838134765625,252.621810913086,258.4579772949219,253.359375,289.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940053569152,5.163093952376131e-09,0.0009940002346411,-0.0125788832083344,0.0,0.0,0.0,-0.0073723839595913,60.0,-24.82769775390625,-0.0,-6.736536306561902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,0.0001071745718945,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.81383927864954e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,7.248521433211863e-05,290.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,9.813924407353623e-05,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.992431640625,0.0,0.0,0.0004655262746382,290.9890441894531,294.1499938964844,253.26168823242188,252.6076202392578,258.36688232421875,253.34288024902344,289.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930073283612,5.046404183417508e-09,0.0009930023225024,-0.0122731709852814,0.0,0.0,0.0,-0.0073145353235304,60.0,-24.79758644104004,-0.0,-6.723016809928596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,0.0001071745718945,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.81383927864954e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,7.248521433211863e-05,290.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,9.813924407353623e-05,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.992431640625,0.0,0.0,0.0004655262746382,290.9890441894531,294.1499938964844,253.26168823242188,252.6076202392578,258.36688232421875,253.34288024902344,289.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930073283612,5.046404183417508e-09,0.0009930023225024,-0.0122731709852814,0.0,0.0,0.0,-0.0073145353235304,60.0,-24.79758644104004,-0.0,-6.723016809928596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.0001071036676876,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,9.807347669266164e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,7.243726577144116e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,9.807432070374487e-05,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754943847656,0.0,0.0,0.000465218356112,290.98248291015625,294.1499938964844,253.24578857421875,252.5941925048828,258.2771911621094,253.3267364501953,289.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969557654277423e-09,0.0009923450415953,-0.0120718404650688,0.0,0.0,0.0,-0.0072764381766319,60.0,-24.775297164916992,-0.0,-6.714120814876878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.0001071036676876,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,9.807347669266164e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,7.243726577144116e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,9.807432070374487e-05,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754943847656,0.0,0.0,0.000465218356112,290.98248291015625,294.1499938964844,253.24578857421875,252.5941925048828,258.2771911621094,253.3267364501953,289.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969557654277423e-09,0.0009923450415953,-0.0120718404650688,0.0,0.0,0.0,-0.0072764381766319,60.0,-24.775297164916992,-0.0,-6.714120814876878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,0.0001070814105332,292.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.805310401134192e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270690917969,0.0,0.0,7.242221181513742e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,9.805394074646756e-05,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0004651217313949,290.97918701171875,294.1499938964844,253.23814392089844,252.5877685546875,258.2328186035156,253.3187713623047,289.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921436430886,4.945434284309158e-09,0.0009921387536451,-0.0120086399838328,0.0,0.0,0.0,-0.0072644790634512,60.0,-24.76700019836425,-0.0,-6.711329092468078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,0.0001070686485036,292.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,9.804141882341356e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213623046875,0.0,0.0,7.241357525344938e-05,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,9.804224828258155e-05,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,0.0004650662885978,290.9758605957031,294.1499938964844,253.230712890625,252.58154296875,258.18878173828125,253.31089782714844,289.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920252487063,4.931587582746033e-09,0.0009920202428475,-0.0119723640382289,0.0,0.0,0.0,-0.0072576142847537,60.0,-24.760761260986328,-0.0,-6.709727529141675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001070676371455,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.804050932871178e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,7.241289858939126e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,9.804132423596457e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,0.0004650619521271,290.9690856933594,294.1499938964844,253.2164764404297,252.56968688964844,258.10174560546875,253.2953338623047,289.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.930465369312742e-09,0.0009920105803757,-0.0119694238528609,0.0,0.0,0.0,-0.0072570578195154,60.0,-24.753950119018555,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001070676371455,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.804050932871178e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,7.241289858939126e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,9.804132423596457e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,0.0004650619521271,290.9690856933594,294.1499938964844,253.2164764404297,252.56968688964844,258.10174560546875,253.2953338623047,289.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.930465369312742e-09,0.0009920105803757,-0.0119694238528609,0.0,0.0,0.0,-0.0072570578195154,60.0,-24.753950119018555,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0001070965154212,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,9.806695743463932e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,7.243242725962773e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.806777234189212e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,0.0004651874187402,290.9622497558594,294.1499938964844,253.2031097412109,252.55865478515625,258.0159606933594,253.2800445556641,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961721700169619e-09,0.0009922777535393,-0.0120513122528791,0.0,0.0,0.0,-0.0072725526988506,60.0,-24.753856658935547,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0001070965154212,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,9.806695743463932e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,7.243242725962773e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.806777234189212e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,0.0004651874187402,290.9622497558594,294.1499938964844,253.2031097412109,252.55865478515625,258.0159606933594,253.2800445556641,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961721700169619e-09,0.0009922777535393,-0.0120513122528791,0.0,0.0,0.0,-0.0072725526988506,60.0,-24.753856658935547,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,0.0001071508959284,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.811676136450842e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,7.246920722536743e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,9.811756171984598e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,0.0004654236836358,290.9552917480469,294.1499938964844,253.1906280517578,252.5484619140625,257.9314270019531,253.2650451660156,289.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927862556651,5.020604820771268e-09,0.0009927812498062,-0.0122055802494287,0.0,0.0,0.0,-0.0073017431423068,60.0,-24.75967597961425,-0.0,-6.720029688267459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,0.0001071508959284,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.811676136450842e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,7.246920722536743e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,9.811756171984598e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,0.0004654236836358,290.9552917480469,294.1499938964844,253.1906280517578,252.5484619140625,257.9314270019531,253.2650451660156,289.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927862556651,5.020604820771268e-09,0.0009927812498062,-0.0122055802494287,0.0,0.0,0.0,-0.0073017431423068,60.0,-24.75967597961425,-0.0,-6.720029688267459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,0.0001072262821253,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.81857956503518e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,7.252018986037001e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,9.818658872973174e-05,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0004657511308323,290.9482421875,294.1499938964844,253.17906188964844,252.53912353515625,257.8481140136719,253.2503662109375,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.1022439606640554e-09,0.0009934792760759,-0.0124194649979472,0.0,0.0,0.0,-0.0073422151617705,60.0,-24.77025413513184,-0.0,-6.729484880452219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,0.0001072262821253,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.81857956503518e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,7.252018986037001e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,9.818658872973174e-05,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0004657511308323,290.9482421875,294.1499938964844,253.17906188964844,252.53912353515625,257.8481140136719,253.2503662109375,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.1022439606640554e-09,0.0009934792760759,-0.0124194649979472,0.0,0.0,0.0,-0.0073422151617705,60.0,-24.77025413513184,-0.0,-6.729484880452219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.000107269930595,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.822576976148412e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696655273437,0.0,0.0,7.254970842041075e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.822655556490643e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831787109375,0.0,0.0,0.0004659407422877,290.9446716308594,294.1499938964844,253.1736297607422,252.5347900390625,257.8069152832031,253.2431640625,289.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938887087628,5.149517257052594e-09,0.0009938835864886,-0.0125433141365647,0.0,0.0,0.0,-0.0073656504973769,60.0,-24.776987075805664,-0.0,-6.734963164944929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,0.0001073171952157,292.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.82690544333309e-05,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,7.258167897816747e-05,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,9.826984023675324e-05,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,0.0004661460989154,290.9410705566406,294.1499938964844,253.16842651367188,252.5306701660156,257.7659912109375,253.236083984375,289.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.200711861164109e-09,0.0009943213080987,-0.0126774366945028,0.0,0.0,0.0,-0.0073910295031964,60.0,-24.784528732299805,-0.0,-6.740898328416733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001074184910976,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.836182289291172e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,7.265018939506263e-05,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.836259414441884e-05,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85821533203125,0.0,0.0,0.0004665861197281,290.9338073730469,294.1499938964844,253.15872192382807,252.5231170654297,257.6850280761719,253.22227478027344,289.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310427209082036e-09,0.0009952594991773,-0.0129648717120289,0.0,0.0,0.0,-0.0074454201385378,60.0,-24.801193237304688,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001074184910976,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.836182289291172e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,7.265018939506263e-05,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.836259414441884e-05,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85821533203125,0.0,0.0,0.0004665861197281,290.9338073730469,294.1499938964844,253.15872192382807,252.5231170654297,257.6850280761719,253.22227478027344,289.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310427209082036e-09,0.0009952594991773,-0.0129648717120289,0.0,0.0,0.0,-0.0074454201385378,60.0,-24.801193237304688,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0001075245163519,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.84589132713154e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,7.27218939573504e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,9.845967724686489e-05,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0004670466878451,290.9264221191406,294.1499938964844,253.1499938964844,252.5164794921875,257.6053466796875,253.20913696289065,289.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425263793767954e-09,0.0009962414624169,-0.0132657214999198,0.0,0.0,0.0,-0.0075023500248789,60.0,-24.81901359558105,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0001075245163519,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.84589132713154e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,7.27218939573504e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,9.845967724686489e-05,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0004670466878451,290.9264221191406,294.1499938964844,253.1499938964844,252.5164794921875,257.6053466796875,253.20913696289065,289.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425263793767954e-09,0.0009962414624169,-0.0132657214999198,0.0,0.0,0.0,-0.0075023500248789,60.0,-24.81901359558105,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
