time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,0.0001076372645911,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.856216638581829e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,7.279815326910466e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.856291580945252e-05,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,0.0004675364762078,290.9189453125,294.1499938964844,253.14453125,252.51251220703125,257.5267028808594,253.19679260253903,289.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972912957891,5.547386106030672e-09,0.0009972857078537,-0.0135856522247195,0.0,0.0,0.0,-0.0075628911145031,60.0,-24.836828231811523,-0.0,-6.781156969282165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,0.0001076372645911,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.856216638581829e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,7.279815326910466e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.856291580945252e-05,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,0.0004675364762078,290.9189453125,294.1499938964844,253.14453125,252.51251220703125,257.5267028808594,253.19679260253903,289.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972912957891,5.547386106030672e-09,0.0009972857078537,-0.0135856522247195,0.0,0.0,0.0,-0.0075628911145031,60.0,-24.836828231811523,-0.0,-6.781156969282165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40948486328125,0.0,0.0,0.0001077627530321,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,9.867707558441909e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,7.28830200387165e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.867782500805332e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0004680815618485,290.911376953125,294.1499938964844,253.14431762695312,252.5127410888672,257.4493408203125,253.1861724853516,289.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.683307602311061e-09,0.0009984478820115,-0.0139417313039302,0.0,0.0,0.0,-0.0076302727684378,60.0,-24.85406494140625,-0.0,-6.796973650580186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40948486328125,0.0,0.0,0.0001077627530321,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,9.867707558441909e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,7.28830200387165e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.867782500805332e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0004680815618485,290.911376953125,294.1499938964844,253.14431762695312,252.5127410888672,257.4493408203125,253.1861724853516,289.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.683307602311061e-09,0.0009984478820115,-0.0139417313039302,0.0,0.0,0.0,-0.0076302727684378,60.0,-24.85406494140625,-0.0,-6.796973650580186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0001078301866073,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.873883391264826e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,7.292863301699981e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.873957606032492e-05,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0004683745210058,290.90753173828125,294.1499938964844,253.1460723876953,252.51434326171875,257.41119384765625,253.181869506836,289.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990782709792,5.756356280528507e-09,0.0009990725666284,-0.0141330966725945,0.0,0.0,0.0,-0.0076664863154292,60.0,-24.862436294555664,-0.0,-6.805482399840912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.000107900261355,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,9.880300058284774e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,7.297602132894099e-05,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.88037427305244e-05,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,0.0004686788888648,290.9036865234375,294.1499938964844,253.1490173339844,252.5168609619141,257.3733825683594,253.17823791503903,289.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.832257787830031e-09,0.0009997215820476,-0.0143319349735975,0.0,0.0,0.0,-0.0077041136100888,60.0,-24.870662689208984,-0.0,-6.81432794635839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0001080473448382,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.89376858342439e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,7.30754982214421e-05,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.893842070596293e-05,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,0.0004693178052548,290.8958740234375,294.1499938964844,253.15821838378903,252.5245819091797,257.2987670898437,253.1732788085937,289.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991577456399e-09,0.0010010838741436,-0.0147492960095405,0.0,0.0,0.0,-0.0077830953523516,60.0,-24.886531829833984,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0001080473448382,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.89376858342439e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,7.30754982214421e-05,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.893842070596293e-05,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,0.0004693178052548,290.8958740234375,294.1499938964844,253.15821838378903,252.5245819091797,257.2987670898437,253.1732788085937,289.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991577456399e-09,0.0010010838741436,-0.0147492960095405,0.0,0.0,0.0,-0.0077830953523516,60.0,-24.886531829833984,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,0.000108200852992,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.907826461130752e-05,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,7.317931886063889e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.907898493111134e-05,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,0.0004699846322182,290.8879699707031,294.1499938964844,253.17156982421875,252.5355682373047,257.2255249023437,253.17169189453125,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848960667848,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.901281356811523,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,0.000108200852992,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.907826461130752e-05,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,7.317931886063889e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.907898493111134e-05,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,0.0004699846322182,290.8879699707031,294.1499938964844,253.17156982421875,252.5355682373047,257.2255249023437,253.17169189453125,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848960667848,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.901281356811523,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,0.0001083567258319,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.922100434778258e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,7.32847474864684e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.92217246675864e-05,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424621582031,0.0,0.0,0.0004706617328338,290.87994384765625,294.1499938964844,253.1886749267578,252.54953002929688,257.1537170410156,253.1738128662109,289.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.9143123626709,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,0.0001083567258319,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.922100434778258e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,7.32847474864684e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.92217246675864e-05,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424621582031,0.0,0.0,0.0004706617328338,290.87994384765625,294.1499938964844,253.1886749267578,252.54953002929688,257.1537170410156,253.1738128662109,289.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.9143123626709,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0001085101612261,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.936151036527008e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,7.338851719396189e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.936222340911628e-05,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0004713282396551,290.871826171875,294.1499938964844,253.2091827392578,252.566162109375,257.0834655761719,253.18003845214844,289.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92476463317871,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0001085101612261,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.936151036527008e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,7.338851719396189e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.936222340911628e-05,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0004713282396551,290.871826171875,294.1499938964844,253.2091827392578,252.566162109375,257.0834655761719,253.18003845214844,289.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92476463317871,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,0.0001085843250621,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,9.942942415364088e-05,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,7.343867764575407e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.943012992152944e-05,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,0.0004716503899544,290.86773681640625,294.1499938964844,253.2205810546875,252.57537841796875,257.0489501953125,253.18472290039065,289.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.928730010986328,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.0001086562406271,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.949527884600684e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468322753906,0.0,0.0,7.348731014644727e-05,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.949598461389542e-05,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70953369140625,0.0,0.0,0.0004719627904705,290.86358642578125,294.1499938964844,253.23269653320312,252.58514404296875,257.01483154296875,253.19032287597656,289.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.931840896606445,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0001087899581762,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.961773321265356e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,7.357775029959157e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.96184244286269e-05,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0004725436156149,290.8552551269531,294.1499938964844,253.25885009765625,252.60617065429688,256.94775390625,253.2042999267578,289.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93478775024414,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0001087899581762,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.961773321265356e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,7.357775029959157e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.96184244286269e-05,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0004725436156149,290.8552551269531,294.1499938964844,253.25885009765625,252.60617065429688,256.94775390625,253.2042999267578,289.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93478775024414,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157653808594,0.0,0.0,0.000108906708192,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.972464613383636e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,7.365670899162069e-05,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.972533007385208e-05,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,0.0004730507789645,290.8468017578125,294.1499938964844,253.28726196289065,252.62893676757807,256.8822937011719,253.2219390869141,289.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.93255424499512,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157653808594,0.0,0.0,0.000108906708192,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.972464613383636e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,7.365670899162069e-05,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.972533007385208e-05,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,0.0004730507789645,290.8468017578125,294.1499938964844,253.28726196289065,252.62893676757807,256.8822937011719,253.2219390869141,289.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.93255424499512,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,0.0001090031728381,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,9.981299081118776e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,7.372195250354707e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.981366019928828e-05,291.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,0.0004734698450192,290.8382263183594,294.1499938964844,253.3175506591797,252.65313720703125,256.8184814453125,253.2427673339844,289.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.92468643188477,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,0.0001090031728381,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,9.981299081118776e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,7.372195250354707e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.981366019928828e-05,291.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,0.0004734698450192,290.8382263183594,294.1499938964844,253.3175506591797,252.65313720703125,256.8184814453125,253.2427673339844,289.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.92468643188477,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.0001090773293981,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.988089004764332e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29901123046875,0.0,0.0,7.377210567938164e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.988155943574384e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,0.0004737919662147,290.82958984375,294.1499938964844,253.34933471679688,252.678451538086,256.7562866210937,253.26638793945312,289.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.91083335876465,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.0001090773293981,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.988089004764332e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29901123046875,0.0,0.0,7.377210567938164e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.988155943574384e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,0.0004737919662147,290.82958984375,294.1499938964844,253.34933471679688,252.678451538086,256.7562866210937,253.26638793945312,289.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.91083335876465,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,0.0001091055237338,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.990671242121608e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,7.379117596428841e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.990738180931658e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,0.0004739144351333,290.8252258300781,294.1499938964844,253.36569213867188,252.69143676757807,256.725830078125,253.2792053222656,289.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.901424407958984,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0001091288577299,292.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.992808190872891e-05,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,7.380695751635358e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.992874402087182e-05,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,0.0004740158037748,290.8208312988281,294.1499938964844,253.3822631835937,252.7045745849609,256.6957702636719,253.2925262451172,289.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.890729904174805,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,0.0001091594167519,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.99560797936283e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,7.382762851193547e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.995672735385595e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,0.0004741486045531,290.8119812011719,294.1499938964844,253.4159393310547,252.7312164306641,256.63690185546875,253.3206024169922,289.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.865089416503903,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,0.0001091594167519,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.99560797936283e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,7.382762851193547e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.995672735385595e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,0.0004741486045531,290.8119812011719,294.1499938964844,253.4159393310547,252.7312164306641,256.63690185546875,253.3206024169922,289.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.865089416503903,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0001091710946639,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.996677545132115e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,7.383552292594686e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.996742301154882e-05,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,0.0004741993616335,290.8030090332031,294.1499938964844,253.4499969482422,252.758056640625,256.57965087890625,253.35025024414065,289.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83440971374512,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0001091710946639,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.996677545132115e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,7.383552292594686e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.996742301154882e-05,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,0.0004741993616335,290.8030090332031,294.1499938964844,253.4499969482422,252.758056640625,256.57965087890625,253.35025024414065,289.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83440971374512,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0001091708181775,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.996653534471987e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,7.383534102700651e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.996716835303232e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0004741981974802,290.7939758300781,294.1499938964844,253.4840545654297,252.7848052978516,256.5241394042969,253.38107299804688,289.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440955253081e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.79994201660156,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0001091708181775,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.996653534471987e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,7.383534102700651e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.996716835303232e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0004741981974802,290.7939758300781,294.1499938964844,253.4840545654297,252.7848052978516,256.5241394042969,253.38107299804688,289.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440955253081e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.79994201660156,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,0.0001092159436666,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.000100007855508,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,7.386585639324039e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0001000084885163,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,0.0004743942117784,290.7848205566406,294.1499938964844,253.51773071289065,252.8111572265625,256.47021484375,253.41278076171875,289.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.7695255279541,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,0.0001092159436666,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.000100007855508,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,7.386585639324039e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0001000084885163,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,0.0004743942117784,290.7848205566406,294.1499938964844,253.51773071289065,252.8111572265625,256.47021484375,253.41278076171875,289.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.7695255279541,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001092422899091,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0001000319898594,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,7.388367521343753e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001000326083158,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,0.0004745086771436,290.7802124023437,294.1499938964844,253.5343170166016,252.82408142089844,256.4437866210937,253.4288787841797,289.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858332700320724e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.7569637298584,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001092519814847,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0001000408665277,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,7.38902308512479e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001000414849841,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0004745507903862,290.7756042480469,294.1499938964844,253.5506591796875,252.8367919921875,256.4177551269531,253.445068359375,289.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963208808118915e-09,0.0010122412350028,-0.0181669574230909,0.0,0.0,0.0,-0.0084299156442284,60.0,-24.743501663208008,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001092132806661,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0001000054326141,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.386405195575207e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001000060437945,291.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,0.0004743827157653,290.7662658691406,294.1499938964844,253.5824584960937,252.8614501953125,256.36688232421875,253.47726440429688,289.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.70772171020508,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001092132806661,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0001000054326141,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.386405195575207e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001000060437945,291.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,0.0004743827157653,290.7662658691406,294.1499938964844,253.5824584960937,252.8614501953125,256.36688232421875,253.47726440429688,289.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.70772171020508,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001091136073227,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.99141702777706e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.379664020845667e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.99147741822526e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,0.0004739497962873,290.7568359375,294.1499938964844,253.6127471923828,252.88479614257807,256.3175048828125,253.5087432861328,289.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.65871810913086,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
