time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001091136073227,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.99141702777706e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.379664020845667e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.99147741822526e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,0.0004739497962873,290.7568359375,294.1499938964844,253.6127471923828,252.88479614257807,256.3175048828125,253.5087432861328,289.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.65871810913086,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001089933575713,292.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,9.980406321119516e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.371530955424532e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.980465983971952e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0004734274989459,290.7473449707031,294.1499938964844,253.6411590576172,252.90655517578125,256.2695617675781,253.5391387939453,289.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098519269376,7.016053071851047e-09,0.0010098449420183,-0.0174328703433275,0.0,0.0,0.0,-0.0082909762859344,60.0,-24.60202407836914,-0.0,-6.95303938869074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001089933575713,292.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,9.980406321119516e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.371530955424532e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.980465983971952e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0004734274989459,290.7473449707031,294.1499938964844,253.6411590576172,252.90655517578125,256.2695617675781,253.5391387939453,289.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098519269376,7.016053071851047e-09,0.0010098449420183,-0.0174328703433275,0.0,0.0,0.0,-0.0082909762859344,60.0,-24.60202407836914,-0.0,-6.95303938869074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.000108881133201,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.970131213776769e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,7.363941404037178e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,9.97018942143768e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,0.0004729400970973,290.73779296875,294.1499938964844,253.66729736328125,252.9264373779297,256.2230834960937,253.56808471679688,289.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088119888678,6.894452120320693e-09,0.0010088051203638,-0.017114358022809,0.0,0.0,0.0,-0.0082306927070021,60.0,-24.54535484313965,-0.0,-6.938726215821589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.000108881133201,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.970131213776769e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,7.363941404037178e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,9.97018942143768e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,0.0004729400970973,290.73779296875,294.1499938964844,253.66729736328125,252.9264373779297,256.2230834960937,253.56808471679688,289.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088119888678,6.894452120320693e-09,0.0010088051203638,-0.017114358022809,0.0,0.0,0.0,-0.0082306927070021,60.0,-24.54535484313965,-0.0,-6.938726215821589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0001088279459509,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,9.965260687749832e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.360344170592725e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.965319623006508e-05,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,0.0004727090708911,290.73297119140625,294.1499938964844,253.67941284179688,252.93556213378903,256.2002868652344,253.58206176757807,289.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836816002220303e-09,0.0010083122178912,-0.0169633906334638,0.0,0.0,0.0,-0.0082021206617355,60.0,-24.517881393432617,-0.0,-6.931947638122439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001087778873625,292.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,9.960676834452896e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.356958667514846e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.960735042113812e-05,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,0.0004724916361737,290.7281188964844,294.1499938964844,253.69081115722656,252.94412231445312,256.1778564453125,253.59556579589844,289.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078551713377,6.7825682847910684e-09,0.001007848419249,-0.0168212950229644,0.0,0.0,0.0,-0.0081752268597483,60.0,-24.491514205932617,-0.0,-6.925569806526255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001086853808374,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,9.952207619789988e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.35070207156241e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.952264372259378e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0004720898868981,290.7184143066406,294.1499938964844,253.71131896972656,252.95933532714844,256.1337585449219,253.6213836669922,289.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069978889077,6.682329356522132e-09,0.0010069912532344,-0.0165587309747934,0.0,0.0,0.0,-0.0081255342811346,60.0,-24.44162940979004,-0.0,-6.913793981766504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001086853808374,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,9.952207619789988e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.35070207156241e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.952264372259378e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0004720898868981,290.7184143066406,294.1499938964844,253.71131896972656,252.95933532714844,256.1337585449219,253.6213836669922,289.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069978889077,6.682329356522132e-09,0.0010069912532344,-0.0165587309747934,0.0,0.0,0.0,-0.0081255342811346,60.0,-24.44162940979004,-0.0,-6.913793981766504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001086047195713,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,9.94482179521583e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.345246558543295e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.94487782008946e-05,291.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,0.0004717395349871,290.7086181640625,294.1499938964844,253.7284240722656,252.97178649902344,256.0908203125,253.6451110839844,289.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006250269711,6.5949152805444555e-09,0.0010062437504529,-0.0163297578692436,0.0,0.0,0.0,-0.0080821998417377,60.0,-24.39668273925781,-0.0,-6.903532323576655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001086047195713,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,9.94482179521583e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.345246558543295e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.94487782008946e-05,291.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,0.0004717395349871,290.7086181640625,294.1499938964844,253.7284240722656,252.97178649902344,256.0908203125,253.6451110839844,289.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006250269711,6.5949152805444555e-09,0.0010062437504529,-0.0163297578692436,0.0,0.0,0.0,-0.0080821998417377,60.0,-24.39668273925781,-0.0,-6.903532323576655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001085360127035,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,9.938531002262609e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,7.340600132010877e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.938587027136236e-05,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,0.0004714411334134,290.69873046875,294.1499938964844,253.7417755126953,252.9811553955078,256.04901123046875,253.6663360595703,289.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056134779006,6.520461059977833e-09,0.0010056069586426,-0.0161347296088933,0.0,0.0,0.0,-0.008045288734138,60.0,-24.35711097717285,-0.0,-6.894798332268692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001085360127035,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,9.938531002262609e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,7.340600132010877e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.938587027136236e-05,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,0.0004714411334134,290.69873046875,294.1499938964844,253.7417755126953,252.9811553955078,256.04901123046875,253.6663360595703,289.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056134779006,6.520461059977833e-09,0.0010056069586426,-0.0161347296088933,0.0,0.0,0.0,-0.008045288734138,60.0,-24.35711097717285,-0.0,-6.894798332268692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001084814648493,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,9.933536784956232e-05,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.336910493904725e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.933591354638338e-05,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,0.0004712041991297,290.6887512207031,294.1499938964844,253.75099182128903,252.9871826171875,256.0082092285156,253.6848297119141,289.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051078861579,6.461338575292075e-09,0.0010051013668999,-0.0159798599779605,0.0,0.0,0.0,-0.0080159790813922,60.0,-24.3232364654541,-0.0,-6.887866987881355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001084814648493,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,9.933536784956232e-05,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.336910493904725e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.933591354638338e-05,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,0.0004712041991297,290.6887512207031,294.1499938964844,253.75099182128903,252.9871826171875,256.0082092285156,253.6848297119141,289.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051078861579,6.461338575292075e-09,0.0010051013668999,-0.0159798599779605,0.0,0.0,0.0,-0.0080159790813922,60.0,-24.3232364654541,-0.0,-6.887866987881355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001084591422113,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,9.931492968462408e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.335401460295543e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,9.931547538144514e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,0.0004711072833742,290.6837463378906,294.1499938964844,253.75392150878903,252.9888458251953,255.9881134033203,253.6930084228516,289.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437149036031542e-09,0.001004894496873,-0.0159164946526289,0.0,0.0,0.0,-0.0080039873719215,60.0,-24.308462142944336,-0.0,-6.88503192236567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001084407485905,292.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,9.929808584274724e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,7.334156543947756e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.92986315395683e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0004710273642558,290.6787109375,294.1499938964844,253.75567626953125,252.98956298828125,255.96823120117188,253.70037841796875,289.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417204545527966e-09,0.0010047239484265,-0.0158642511814832,0.0,0.0,0.0,-0.0079940995201468,60.0,-24.29531478881836,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0001084157556761,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,9.927520295605063e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.332466338993981e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.927574137691408e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.000470918836072,290.6685791015625,294.1499938964844,253.75547790527344,252.9879913330078,255.9290313720703,253.71261596679688,289.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.27393913269043,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0001084157556761,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,9.927520295605063e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.332466338993981e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.927574137691408e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.000470918836072,290.6685791015625,294.1499938964844,253.75547790527344,252.9879913330078,255.9290313720703,253.71261596679688,289.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.27393913269043,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001084068717318,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,9.92670757113956e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.33186534489505e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,9.926760685630144e-05,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,0.0004708802734967,290.6583557128906,294.1499938964844,253.75,252.982177734375,255.89044189453125,253.7213134765625,289.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.25947570800781,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001084068717318,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,9.92670757113956e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.33186534489505e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,9.926760685630144e-05,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,0.0004708802734967,290.6583557128906,294.1499938964844,253.75,252.982177734375,255.89044189453125,253.7213134765625,289.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.25947570800781,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001083893075701,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.925100312102586e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.330677908612415e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,9.925151971401648e-05,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0004708040214609,290.6480712890625,294.1499938964844,253.74127197265625,252.97373962402344,255.8523712158203,253.72642517089844,289.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361414506272922e-09,0.0010042468784376,-0.0157181080430746,0.0,0.0,0.0,-0.0079664420336484,60.0,-24.248798370361328,-0.0,-6.876159375224233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001083893075701,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.925100312102586e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.330677908612415e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,9.925151971401648e-05,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0004708040214609,290.6480712890625,294.1499938964844,253.74127197265625,252.97373962402344,255.8523712158203,253.72642517089844,289.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361414506272922e-09,0.0010042468784376,-0.0157181080430746,0.0,0.0,0.0,-0.0079664420336484,60.0,-24.248798370361328,-0.0,-6.876159375224233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001083097231457,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,9.91781271295622e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,7.325295155169442e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,9.91786437225528e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0004704583552666,290.6376953125,294.1499938964844,253.7315826416016,252.9644775390625,255.81483459472656,253.7282257080078,289.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.27517193763083e-09,0.0010035096202045,-0.0154921934008598,0.0,0.0,0.0,-0.0079236887395381,60.0,-24.23163414001465,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001083097231457,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,9.91781271295622e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,7.325295155169442e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,9.91786437225528e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0004704583552666,290.6376953125,294.1499938964844,253.7315826416016,252.9644775390625,255.81483459472656,253.7282257080078,289.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.27517193763083e-09,0.0010035096202045,-0.0154921934008598,0.0,0.0,0.0,-0.0079236887395381,60.0,-24.23163414001465,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001082395319826,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,9.911385859595612e-05,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.320548320421949e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.911437518894672e-05,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0004701534926425,290.63250732421875,294.1499938964844,253.72637939453125,252.9595489501953,255.7962646484375,253.7280731201172,289.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028656106442,6.199118551819538e-09,0.0010028594406321,-0.0152929686009883,0.0,0.0,0.0,-0.0078859869390726,60.0,-24.21763610839844,-0.0,-6.85716585735463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001081569425878,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,9.903823956847192e-05,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,7.31496256776154e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.90387488855049e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,0.0004697947879321,290.6272888183594,294.1499938964844,253.720932006836,252.9544372558593,255.77783203125,253.7273101806641,289.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021004127338,6.109637684659219e-09,0.0010020943591371,-0.0150585668161511,0.0,0.0,0.0,-0.007841627113521,60.0,-24.20035743713379,-0.0,-6.846704536656034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001080105794244,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,9.890422370517626e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,7.305063627427444e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.890472574625164e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0004691590438596,290.6167907714844,294.1499938964844,253.70936584472656,252.943603515625,255.7413482666016,253.7242889404297,289.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007440578192,5.951046322394404e-09,0.0010007380042225,-0.0146431187167763,0.0,0.0,0.0,-0.0077630062587559,60.0,-24.16311836242676,-0.0,-6.828184240248447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001080105794244,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,9.890422370517626e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,7.305063627427444e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.890472574625164e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0004691590438596,290.6167907714844,294.1499938964844,253.70936584472656,252.943603515625,255.7413482666016,253.7242889404297,289.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007440578192,5.951046322394404e-09,0.0010007380042225,-0.0146431187167763,0.0,0.0,0.0,-0.0077630062587559,60.0,-24.16311836242676,-0.0,-6.828184240248447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001079133871826,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,9.88152314675972e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,7.298489799723029e-05,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.881572623271496e-05,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,0.0004687368927989,290.606201171875,294.1499938964844,253.69688415527344,252.9320373535156,255.7053375244141,253.7193298339844,289.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.1336727142334,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001079133871826,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,9.88152314675972e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,7.298489799723029e-05,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.881572623271496e-05,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,0.0004687368927989,290.606201171875,294.1499938964844,253.69688415527344,252.9320373535156,255.7053375244141,253.7193298339844,289.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.1336727142334,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001078162895282,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,9.872631926555188e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,7.291922520380467e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.872680675471202e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0004683151491917,290.5955810546875,294.1499938964844,253.6835174560547,252.91970825195312,255.66978454589844,253.7128143310547,288.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.10771751403809,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001078162895282,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,9.872631926555188e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,7.291922520380467e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.872680675471202e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0004683151491917,290.5955810546875,294.1499938964844,253.6835174560547,252.91970825195312,255.66978454589844,253.7128143310547,288.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.10771751403809,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0001077180786523,292.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.863639570539816e-05,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.28528102627024e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.863687591860072e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0004678886034525,290.5848693847656,294.1499938964844,253.66929626464844,252.9066772460937,255.6345672607422,253.7051239013672,288.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.08296203613281,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0001077180786523,292.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.863639570539816e-05,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.28528102627024e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.863687591860072e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0004678886034525,290.5848693847656,294.1499938964844,253.66929626464844,252.9066772460937,255.6345672607422,253.7051239013672,288.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.08296203613281,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001076680637197,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,9.85906008281745e-05,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,7.281897705979645e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,9.859107376541942e-05,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.0004676713433582,290.5794982910156,294.1499938964844,253.661865234375,252.89990234375,255.6171264648437,253.70074462890625,288.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.0707950592041,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,0.0001076173357432,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,9.854415111476555e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.278467091964558e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,9.854462405201048e-05,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0004674510273616,290.5740966796875,294.1499938964844,253.6542205810547,252.8929443359375,255.5997772216797,253.69610595703125,288.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.058652877807617,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001075124673661,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,9.844813030213118e-05,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,7.271374488482252e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.844859596341848e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.000466995552415,290.56329345703125,294.1499938964844,253.6383209228516,252.87852478027344,255.5653381347656,253.68605041503903,288.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961227187886,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.034238815307617,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001075124673661,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,9.844813030213118e-05,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,7.271374488482252e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.844859596341848e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.000466995552415,290.56329345703125,294.1499938964844,253.6383209228516,252.87852478027344,255.5653381347656,253.68605041503903,288.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961227187886,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.034238815307617,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
