time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001074011524906,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,9.834620141191408e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.263846055138856e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,9.83466670732014e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004665120504796,290.5523986816406,294.1499938964844,253.62161254882807,252.86343383789065,255.53126525878903,253.67495727539065,288.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.009201049804688,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001074011524906,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,9.834620141191408e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.263846055138856e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,9.83466670732014e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004665120504796,290.5523986816406,294.1499938964844,253.62161254882807,252.86343383789065,255.53126525878903,253.67495727539065,288.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.009201049804688,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0001072821542038,292.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,9.823724394664168e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.255797390826046e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,9.823769505601376e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004659951664507,290.5414428710937,294.1499938964844,253.6041259765625,252.8477020263672,255.4975433349609,253.66297912597656,288.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.983190536499023,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0001072821542038,292.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,9.823724394664168e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.255797390826046e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,9.823769505601376e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004659951664507,290.5414428710937,294.1499938964844,253.6041259765625,252.8477020263672,255.4975433349609,253.66297912597656,288.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.983190536499023,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0001071541119017,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,9.811999916564672e-05,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,7.247137546073645e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,9.81204502750188e-05,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0004654390213545,290.5303955078125,294.1499938964844,253.5858612060547,252.83132934570312,255.46414184570312,253.65025329589844,288.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.955854415893555,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0001071541119017,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,9.811999916564672e-05,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,7.247137546073645e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,9.81204502750188e-05,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0004654390213545,290.5303955078125,294.1499938964844,253.5858612060547,252.83132934570312,255.46414184570312,253.65025329589844,288.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.955854415893555,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0001070867438102,292.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.80583208729513e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,7.242582069011405e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,9.805876470636576e-05,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004651464405469,290.5248718261719,294.1499938964844,253.5764617919922,252.8229217529297,255.44754028320312,253.6436462402344,288.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.94164276123047,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0001070173020707,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,9.799472900340334e-05,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,7.23788543837145e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,9.79951728368178e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004648448084481,290.51934814453125,294.1499938964844,253.56686401367188,252.81434631347656,255.43101501464844,253.63687133789065,288.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.92709350585937,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0001068730198312,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63946533203125,0.0,0.0,9.7862612165045e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,7.228126924019307e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,9.786305599845946e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0004642181156668,290.5082092285156,294.1499938964844,253.54714965820312,252.7967834472656,255.3981475830078,253.6229705810547,288.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.897092819213867,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0001068730198312,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63946533203125,0.0,0.0,9.7862612165045e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,7.228126924019307e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,9.786305599845946e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0004642181156668,290.5082092285156,294.1499938964844,253.54714965820312,252.7967834472656,255.3981475830078,253.6229705810547,288.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.897092819213867,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0001067243865691,292.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300048828125,0.0,0.0,9.772651537787168e-05,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,7.218074460979551e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,9.772695193532854e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004635725344996,290.4970397949219,294.1499938964844,253.5267333984375,252.7786407470703,255.36553955078125,253.60855102539065,288.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86618995666504,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0001067243865691,292.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300048828125,0.0,0.0,9.772651537787168e-05,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,7.218074460979551e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,9.772695193532854e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004635725344996,290.4970397949219,294.1499938964844,253.5267333984375,252.7786407470703,255.36553955078125,253.60855102539065,288.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86618995666504,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0001065759715856,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,9.75906223175116e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,7.208037277450785e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,9.759105159901084e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0004629279137589,290.4858093261719,294.1499938964844,253.505615234375,252.7599334716797,255.33319091796875,253.5936584472656,288.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.835248947143555,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0001065759715856,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,9.75906223175116e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,7.208037277450785e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,9.759105159901084e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0004629279137589,290.4858093261719,294.1499938964844,253.505615234375,252.7599334716797,255.33319091796875,253.5936584472656,288.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.835248947143555,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001064330572262,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,9.74597642198205e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,7.198371167760342e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,9.746017894940452e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.000462307158159,290.4745178222656,294.1499938964844,253.48385620117188,252.74069213867188,255.3010711669922,253.5783233642578,288.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.805362701416016,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001064330572262,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,9.74597642198205e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,7.198371167760342e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,9.746017894940452e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.000462307158159,290.4745178222656,294.1499938964844,253.48385620117188,252.74069213867188,255.3010711669922,253.5783233642578,288.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.805362701416016,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.000106365790998,292.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,9.739817323861644e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,7.193821511464193e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,9.739858796820045e-05,291.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0004620149848051,290.4688415527344,294.1499938964844,253.4727325439453,252.7308654785156,255.2851104736328,253.57049560546875,288.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.79125595092773,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001063015588442,292.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,9.733935439726338e-05,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,7.189477764768526e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,9.73397691268474e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004617359954863,290.4631652832031,294.1499938964844,253.46144104003903,252.72091674804688,255.2691802978516,253.56256103515625,288.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.77775001525879,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.0001061869043041,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,9.723436960484833e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,7.181723049143329e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,9.723478433443232e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004612379998434,290.4517822265625,294.1499938964844,253.4384155273437,252.70065307617188,255.2374725341797,253.54638671875,288.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75362205505371,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.0001061869043041,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,9.723436960484833e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,7.181723049143329e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,9.723478433443232e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004612379998434,290.4517822265625,294.1499938964844,253.4384155273437,252.70065307617188,255.2374725341797,253.54638671875,288.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75362205505371,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0001060941722244,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,9.71494591794908e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,7.175451173679903e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.71498666331172e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0004608352319337,290.4403076171875,294.1499938964844,253.414794921875,252.67990112304688,255.2059326171875,253.5296936035156,288.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.734294891357425,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0001060941722244,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,9.71494591794908e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,7.175451173679903e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.71498666331172e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0004608352319337,290.4403076171875,294.1499938964844,253.414794921875,252.67990112304688,255.2059326171875,253.5296936035156,288.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.734294891357425,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0001060268114088,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.708778088679536e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,7.170894969021901e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,9.708818106446417e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004605426220223,290.4288024902344,294.1499938964844,253.3905792236328,252.6586761474609,255.174560546875,253.512451171875,288.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.72044944763184,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0001060268114088,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.708778088679536e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,7.170894969021901e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,9.708818106446417e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004605426220223,290.4288024902344,294.1499938964844,253.3905792236328,252.6586761474609,255.174560546875,253.512451171875,288.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.72044944763184,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.000105988154246,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,9.705239062895998e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,7.168280717451125e-05,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,9.705278353067116e-05,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0004603747511282,290.417236328125,294.1499938964844,253.3658142089844,252.63699340820312,255.1433258056641,253.4944610595703,288.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.71331787109375,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.000105988154246,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,9.705239062895998e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,7.168280717451125e-05,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,9.705278353067116e-05,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0004603747511282,290.417236328125,294.1499938964844,253.3658142089844,252.63699340820312,255.1433258056641,253.4944610595703,288.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.71331787109375,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0001059787900885,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,9.704381227493286e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,7.167647709138691e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,9.704420517664404e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0004603340930771,290.41143798828125,294.1499938964844,253.3532257080078,252.62599182128903,255.12774658203125,253.4851837158203,288.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545118836295e-09,0.0009819123661145,-0.0088753625750541,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.71209144592285,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0001059768692357,292.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,9.704205876914784e-05,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,7.167517469497398e-05,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,9.70424443949014e-05,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0004603257402777,290.4056091308594,294.1499938964844,253.34051513671875,252.6148834228516,255.11219787597656,253.47569274902344,288.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.712495803833008,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0001059939313563,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,9.70576802501455e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,7.168671436375007e-05,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,9.705806587589905e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004603998677339,290.3939208984375,294.1499938964844,253.314682006836,252.5923614501953,255.08116149902344,253.4559936523437,288.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182807132601,0.0,0.0,0.0,-0.006679743528366,60.0,-23.718339920043945,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0001059939313563,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,9.70576802501455e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,7.168671436375007e-05,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,9.705806587589905e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004603998677339,290.3939208984375,294.1499938964844,253.314682006836,252.5923614501953,255.08116149902344,253.4559936523437,288.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182807132601,0.0,0.0,0.0,-0.006679743528366,60.0,-23.718339920043945,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0001060381837305,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,9.709821461001412e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,7.171664765337482e-05,290.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,9.709859295981003e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0004605920985341,290.38214111328125,294.1499938964844,253.28836059570312,252.56944274902344,255.0502166748047,253.4351501464844,288.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824660373851,3.813855897760732e-09,0.0009824621956795,-0.0090438667684793,0.0,0.0,0.0,-0.0067035048268735,60.0,-23.73090171813965,-0.0,-6.581041844810899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0001060381837305,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,9.709821461001412e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,7.171664765337482e-05,290.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,9.709859295981003e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0004605920985341,290.38214111328125,294.1499938964844,253.28836059570312,252.56944274902344,255.0502166748047,253.4351501464844,288.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824660373851,3.813855897760732e-09,0.0009824621956795,-0.0090438667684793,0.0,0.0,0.0,-0.0067035048268735,60.0,-23.73090171813965,-0.0,-6.581041844810899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0001061045550159,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220031738281,0.0,0.0,9.715899068396538e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,7.176153303589672e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,9.715936903376132e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0004608804301824,290.37030029296875,294.1499938964844,253.2615661621093,252.546142578125,255.01931762695312,253.41314697265625,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885750388121778e-09,0.0009830768685787,-0.0092322407290339,0.0,0.0,0.0,-0.0067391456104815,60.0,-23.749128341674805,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0001061045550159,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220031738281,0.0,0.0,9.715899068396538e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,7.176153303589672e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,9.715936903376132e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0004608804301824,290.37030029296875,294.1499938964844,253.2615661621093,252.546142578125,255.01931762695312,253.41314697265625,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885750388121778e-09,0.0009830768685787,-0.0092322407290339,0.0,0.0,0.0,-0.0067391456104815,60.0,-23.749128341674805,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0001061907241819,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,9.72378984442912e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,7.181981345638633e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,9.723826951812951e-05,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0004612547345459,290.3583984375,294.1499938964844,253.2343139648437,252.52247619628903,254.9884490966797,253.3899078369141,288.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979088614158854e-09,0.0009838750120252,-0.0094767985865473,0.0,0.0,0.0,-0.0067854174412786,60.0,-23.77243423461914,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0001061907241819,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,9.72378984442912e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,7.181981345638633e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,9.723826951812951e-05,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0004612547345459,290.3583984375,294.1499938964844,253.2343139648437,252.52247619628903,254.9884490966797,253.3899078369141,288.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979088614158854e-09,0.0009838750120252,-0.0094767985865473,0.0,0.0,0.0,-0.0067854174412786,60.0,-23.77243423461914,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,0.0001062398150679,291.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50665283203125,0.0,0.0,9.728285658638924e-05,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294311523437,0.0,0.0,7.185302092693746e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,9.728322766022755e-05,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004614679783117,290.3524169921875,294.1499938964844,253.22052001953125,252.5105133056641,254.97303771972656,253.37779235839844,288.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.0322678529491895e-09,0.0009843297302722,-0.0096161346882581,0.0,0.0,0.0,-0.0068117803893983,60.0,-23.785749435424805,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001062922674464,291.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,9.733088518260048e-05,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,7.18884912203066e-05,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,9.733124898048118e-05,291.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0004616958030965,290.3464050292969,294.1499938964844,253.2066192626953,252.4984741210937,254.95762634277344,253.3653564453125,288.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649889066815,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.80003929138184,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.000106404942926,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,9.74340655375272e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,7.196469960035756e-05,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,9.743442933540793e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0004621852713171,290.3343505859375,294.1499938964844,253.17849731445312,252.47413635253903,254.92681884765625,253.33950805664065,288.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858635021373,4.211140769427857e-09,0.0009858593111857,-0.0100847976282238,0.0,0.0,0.0,-0.006900455802679,60.0,-23.830984115600582,-0.0,-6.62663950379283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
