time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.000106404942926,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,9.74340655375272e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,7.196469960035756e-05,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,9.743442933540793e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0004621852713171,290.3343505859375,294.1499938964844,253.17849731445312,252.47413635253903,254.92681884765625,253.33950805664065,288.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858635021373,4.211140769427857e-09,0.0009858593111857,-0.0100847976282238,0.0,0.0,0.0,-0.006900455802679,60.0,-23.830984115600582,-0.0,-6.62663950379283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001065242904587,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,9.754335042089224e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,7.20454117981717e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,9.754371421877296e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0004627036687452,290.3222351074219,294.1499938964844,253.1499938964844,252.4495086669922,254.89601135253903,253.3124389648437,288.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869690984487,4.340420911574938e-09,0.0009869647910818,-0.0104235187172889,0.0,0.0,0.0,-0.0069645452313125,60.0,-23.86422538757324,-0.0,-6.64151116325229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001065242904587,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,9.754335042089224e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,7.20454117981717e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,9.754371421877296e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0004627036687452,290.3222351074219,294.1499938964844,253.1499938964844,252.4495086669922,254.89601135253903,253.3124389648437,288.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869690984487,4.340420911574938e-09,0.0009869647910818,-0.0104235187172889,0.0,0.0,0.0,-0.0069645452313125,60.0,-23.86422538757324,-0.0,-6.64151116325229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0001066509503289,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,9.765934373717756e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,7.21310789231211e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811462402344,0.0,0.0,9.765970025910065e-05,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.00046325387666,290.3100280761719,294.1499938964844,253.11959838867188,252.4232635498047,254.86520385742188,253.28404235839844,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477633819277571e-09,0.0009881380246952,-0.0107830204069614,0.0,0.0,0.0,-0.0070325676351785,60.0,-23.899921417236328,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0001066509503289,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,9.765934373717756e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,7.21310789231211e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811462402344,0.0,0.0,9.765970025910065e-05,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.00046325387666,290.3100280761719,294.1499938964844,253.11959838867188,252.4232635498047,254.86520385742188,253.28404235839844,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477633819277571e-09,0.0009881380246952,-0.0107830204069614,0.0,0.0,0.0,-0.0070325676351785,60.0,-23.899921417236328,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.0001067866687662,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,9.778362436918542e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,7.222287240438163e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,9.77839736151509e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0004638434038497,290.2977600097656,294.1499938964844,253.08599853515625,252.394287109375,254.8343048095703,253.2539978027344,288.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.93929100036621,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.0001067866687662,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,9.778362436918542e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,7.222287240438163e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,9.77839736151509e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0004638434038497,290.2977600097656,294.1499938964844,253.08599853515625,252.394287109375,254.8343048095703,253.2539978027344,288.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.93929100036621,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0001068571364157,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,9.7848147561308e-05,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,7.227052992675453e-05,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,9.784849680727348e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0004641494888346,290.2915954589844,294.1499938964844,253.0680694580078,252.3788604736328,254.81881713867188,253.2382659912109,288.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700991151906919e-09,0.0009900479344651,-0.0113682150840759,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.96036720275879,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.0001069291538442,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,9.791409684112296e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,7.231923518702388e-05,290.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,9.791443881113082e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0004644622968044,290.285400390625,294.1499938964844,253.04946899414065,252.3628387451172,254.8032989501953,253.22195434570312,288.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.982372283935547,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001070759681169,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,9.804853470996022e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,7.241853018058464e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,9.804887667996808e-05,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004651000199373,290.2729797363281,294.1499938964844,253.0103302001953,252.32913208007807,254.7721099853516,253.18765258789065,288.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.028623580932617,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001070759681169,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,9.804853470996022e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,7.241853018058464e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,9.804887667996808e-05,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004651000199373,290.2729797363281,294.1499938964844,253.0103302001953,252.32913208007807,254.7721099853516,253.18765258789065,288.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.028623580932617,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268005371094,0.0,0.0,0.0001072243248927,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,9.818439139053226e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,7.251886563608423e-05,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,9.818472608458252e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0004657444660551,290.2604675292969,294.1499938964844,252.9688873291016,252.2934417724609,254.74069213867188,253.15103149414065,288.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.077247619628903,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268005371094,0.0,0.0,0.0001072243248927,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,9.818439139053226e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,7.251886563608423e-05,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,9.818472608458252e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0004657444660551,290.2604675292969,294.1499938964844,252.9688873291016,252.2934417724609,254.74069213867188,253.15103149414065,288.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.077247619628903,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134338378906,0.0,0.0,0.000107371895865,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,9.831952775130048e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,7.26186772226356e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,9.831986244535074e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0004663855070248,290.2478942871094,294.1499938964844,252.9254150390625,252.25601196289065,254.7090759277344,253.11231994628903,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.127422332763672,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134338378906,0.0,0.0,0.000107371895865,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,9.831952775130048e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,7.26186772226356e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,9.831986244535074e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0004663855070248,290.2478942871094,294.1499938964844,252.9254150390625,252.25601196289065,254.7090759277344,253.11231994628903,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.127422332763672,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,0.0001075159088941,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,9.845139720709994e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,7.271607319125906e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,9.84517319011502e-05,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0004670110356528,290.2352294921875,294.1499938964844,252.8802185058593,252.2170867919922,254.6771850585937,253.0713348388672,288.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.17854881286621,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,0.0001075159088941,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,9.845139720709994e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,7.271607319125906e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,9.84517319011502e-05,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0004670110356528,290.2352294921875,294.1499938964844,252.8802185058593,252.2170867919922,254.6771850585937,253.0713348388672,288.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.17854881286621,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,0.0001075858526746,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,9.85154474619776e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,7.276338146766648e-05,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023803710937,0.0,0.0,9.851577488007024e-05,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,0.0004673148505389,290.2288818359375,294.1499938964844,252.8570709228516,252.1971435546875,254.6611328125,253.050033569336,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.20421600341797,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58660888671875,0.0,0.0,0.0001076541593647,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,9.857799886958674e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,7.280957652255893e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962158203125,0.0,0.0,9.857832628767936e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0004676115640904,290.2225341796875,294.1499938964844,252.83360290527344,252.1769256591797,254.6450042724609,253.0281982421875,288.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.229829788208008,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0001077850029105,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,9.86978120636195e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,7.289806671906263e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,9.869813948171212e-05,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0004681799327954,290.2097473144531,294.1499938964844,252.78585815429688,252.13577270507807,254.612533569336,252.98312377929688,288.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28059768676757,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0001077850029105,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,9.86978120636195e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,7.289806671906263e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,9.869813948171212e-05,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0004681799327954,290.2097473144531,294.1499938964844,252.78585815429688,252.13577270507807,254.612533569336,252.98312377929688,288.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28059768676757,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,0.0001079068388207,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,9.880937432171776e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,7.298046693904325e-05,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714050292969,0.0,0.0,9.88096944638528e-05,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,0.0004687091277446,290.1968688964844,294.1499938964844,252.73727416992188,252.0938873291016,254.5797271728516,252.936264038086,288.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.33023452758789,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,0.0001079068388207,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,9.880937432171776e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,7.298046693904325e-05,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714050292969,0.0,0.0,9.88096944638528e-05,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,0.0004687091277446,290.1968688964844,294.1499938964844,252.73727416992188,252.0938873291016,254.5797271728516,252.936264038086,288.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.33023452758789,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,0.0001080186848412,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,9.891179797705264e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,7.305611507035792e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,9.891211811918764e-05,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0004691949870903,290.1839599609375,294.1499938964844,252.68817138671875,252.051513671875,254.546615600586,252.88796997070312,288.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.37828254699707,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,0.0001080186848412,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,9.891179797705264e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,7.305611507035792e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,9.891211811918764e-05,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0004691949870903,290.1839599609375,294.1499938964844,252.68817138671875,252.051513671875,254.546615600586,252.88796997070312,288.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.37828254699707,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0001081199807231,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,9.900455188471824e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.312462548725307e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,9.900486475089564e-05,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0004696349787991,290.17095947265625,294.1499938964844,252.6388397216797,252.0089111328125,254.5131683349609,252.8385467529297,288.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42433738708496,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0001081199807231,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,9.900455188471824e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.312462548725307e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,9.900486475089564e-05,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0004696349787991,290.17095947265625,294.1499938964844,252.6388397216797,252.0089111328125,254.5131683349609,252.8385467529297,288.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42433738708496,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,0.000108166510472,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,9.904716716846453e-05,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,7.315609400393441e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,9.904748003464192e-05,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912536621094,0.0,0.0,0.0004698371049016,290.1644287109375,294.1499938964844,252.6141662597656,251.98760986328125,254.496322631836,252.81349182128903,288.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.446468353271484,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0001082127564586,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,9.908951324177906e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220031738281,0.0,0.0,7.318737334571779e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,9.908982610795648e-05,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0004700380086433,290.15789794921875,294.1499938964844,252.5895538330078,251.96633911132807,254.4794158935547,252.7882843017578,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154201641678,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.468242645263672,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0001083212482626,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,9.918886644300072e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,7.326075137825683e-05,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,9.918917203322052e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.000470509257866,290.144775390625,294.1499938964844,252.5406494140625,251.924057006836,254.44534301757807,252.73741149902344,288.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.512910842895508,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0001083212482626,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,9.918886644300072e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,7.326075137825683e-05,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,9.918917203322052e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.000470509257866,290.144775390625,294.1499938964844,252.5406494140625,251.924057006836,254.44534301757807,252.73741149902344,288.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.512910842895508,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0001084055038518,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3151550292969,0.0,0.0,9.926602069754152e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,7.33177294023335e-05,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,9.926631901180372e-05,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0004708752676378,290.1315612792969,294.1499938964844,252.4923858642578,251.8823089599609,254.41099548339844,252.68624877929688,288.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.556703567504883,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0001084055038518,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3151550292969,0.0,0.0,9.926602069754152e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,7.33177294023335e-05,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,9.926631901180372e-05,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0004708752676378,290.1315612792969,294.1499938964844,252.4923858642578,251.8823089599609,254.41099548339844,252.68624877929688,288.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.556703567504883,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001084108371287,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,9.927091014105828e-05,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806213378906,0.0,0.0,7.332133827731013e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,9.927120845532043e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,0.0004708984342869,290.1183166503906,294.1499938964844,252.44509887695312,251.8413543701172,254.3764038085937,252.63560485839844,288.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.587461471557617,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001084108371287,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,9.927091014105828e-05,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806213378906,0.0,0.0,7.332133827731013e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,9.927120845532043e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,0.0004708984342869,290.1183166503906,294.1499938964844,252.44509887695312,251.8413543701172,254.3764038085937,252.63560485839844,288.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.587461471557617,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.000108347616333,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,9.92130153463222e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,7.327858475036919e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,9.92133136605844e-05,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0004706238396465,290.1050109863281,294.1499938964844,252.3990478515625,251.80145263671875,254.34161376953125,252.5862274169922,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.60180282592773,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.000108347616333,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,9.92130153463222e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,7.327858475036919e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,9.92133136605844e-05,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0004706238396465,290.1050109863281,294.1499938964844,252.3990478515625,251.80145263671875,254.34161376953125,252.5862274169922,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.60180282592773,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,0.0001082953240256,291.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,9.916513226926328e-05,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,7.324321632040665e-05,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,9.916543058352544e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0004703967133536,290.0983581542969,294.1499938964844,252.3765869140625,251.7819976806641,254.3241577148437,252.5622100830078,288.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.60315322875977,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,0.000108241358248,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802429199219,0.0,0.0,9.911572124110536e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,7.320671284105629e-05,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,9.911601227940992e-05,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0004701623111031,290.0916748046875,294.1499938964844,252.35455322265625,251.76287841796875,254.30667114257807,252.53860473632807,288.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.602214813232425,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
