time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0001081579466699,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.903934551402926e-05,290.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,7.315030234167352e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,9.903962927637622e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0004697999975178,290.07830810546875,294.1499938964844,252.3119201660156,251.72589111328125,254.2716064453125,252.4926605224609,288.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.599796295166016,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0001081579466699,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.903934551402926e-05,290.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,7.315030234167352e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,9.903962927637622e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0004697999975178,290.07830810546875,294.1499938964844,252.3119201660156,251.72589111328125,254.2716064453125,252.4926605224609,288.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.599796295166016,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.000108076223114,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,9.89645122899674e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,7.309502689167857e-05,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,9.896479605231434e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0004694450472015,290.0649108886719,294.1499938964844,252.2714233398437,251.69073486328125,254.2364501953125,252.44825744628903,288.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.59775733947754,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.000108076223114,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,9.89645122899674e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,7.309502689167857e-05,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,9.896479605231434e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0004694450472015,290.0649108886719,294.1499938964844,252.2714233398437,251.69073486328125,254.2364501953125,252.44825744628903,288.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.59775733947754,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.0001079908906831,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,9.888637578114869e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,7.303731399588287e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,9.888665954349564e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5571594238281,0.0,0.0,0.0004690743808168,290.05145263671875,294.1499938964844,252.23336791992188,251.65768432617188,254.20127868652344,252.4056701660156,288.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.59375190734864,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.0001079908906831,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,9.888637578114869e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,7.303731399588287e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,9.888665954349564e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5571594238281,0.0,0.0,0.0004690743808168,290.05145263671875,294.1499938964844,252.23336791992188,251.65768432617188,254.20127868652344,252.4056701660156,288.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.59375190734864,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0001079030043911,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,9.88059036899358e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,7.29778766981326e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,9.880618017632514e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,0.0004686926549766,290.0379638671875,294.1499938964844,252.19805908203125,251.6269989013672,254.1660919189453,252.3651428222656,288.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.58726119995117,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0001079030043911,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,9.88059036899358e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,7.29778766981326e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,9.880618017632514e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,0.0004686926549766,290.0379638671875,294.1499938964844,252.19805908203125,251.6269989013672,254.1660919189453,252.3651428222656,288.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.58726119995117,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0001078584828064,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,9.876513649942352e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,7.294776878552511e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,9.876541298581289e-05,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335388183594,0.0,0.0,0.000468499289127,290.0311889648437,294.1499938964844,252.1815185546875,251.6126251220703,254.1485290527344,252.34573364257807,288.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.58305931091309,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,0.0001078138229786,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,9.872424561763182e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,7.291756628546864e-05,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,9.872452210402116e-05,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0004683053412009,290.0244445800781,294.1499938964844,252.1657867431641,251.59893798828125,254.1309814453125,252.32684326171875,288.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.57832336425781,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,0.0001077247434295,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,9.86426748568192e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,7.285731408046558e-05,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,9.864294406725094e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0004679184057749,290.0108642578125,294.1499938964844,252.1368560791016,251.57376098632807,254.09597778320312,252.2906951904297,288.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.0138300685212016,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.56722068786621,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,0.0001077247434295,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,9.86426748568192e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,7.285731408046558e-05,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,9.864294406725094e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0004679184057749,290.0108642578125,294.1499938964844,252.1368560791016,251.57376098632807,254.09597778320312,252.2906951904297,288.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.0138300685212016,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.56722068786621,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,0.0001076372500392,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.856256656348704e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,7.279813871718943e-05,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,9.856282849796116e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0004675383679568,289.9972839355469,294.1499938964844,252.111557006836,251.5517425537109,254.0611724853516,252.2572631835937,288.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545888637215057e-09,0.0009972734842449,-0.0135817294940352,0.0,0.0,0.0,-0.0075621516443789,60.0,-24.5537052154541,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,0.0001076372500392,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.856256656348704e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,7.279813871718943e-05,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,9.856282849796116e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0004675383679568,289.9972839355469,294.1499938964844,252.111557006836,251.5517425537109,254.0611724853516,252.2572631835937,288.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545888637215057e-09,0.0009972734842449,-0.0135817294940352,0.0,0.0,0.0,-0.0075621516443789,60.0,-24.5537052154541,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0001075523032341,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,9.848478657659145e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,7.274068775586784e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,9.848504851106554e-05,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.0004671694186981,289.983642578125,294.1499938964844,252.09019470214844,251.5331420898437,254.02658081054688,252.2261657714844,288.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453848483938373e-09,0.000996486400254,-0.0133406063541769,0.0,0.0,0.0,-0.0075165228918194,60.0,-24.538318634033203,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0001075523032341,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,9.848478657659145e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,7.274068775586784e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,9.848504851106554e-05,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.0004671694186981,289.983642578125,294.1499938964844,252.09019470214844,251.5331420898437,254.02658081054688,252.2261657714844,288.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453848483938373e-09,0.000996486400254,-0.0133406063541769,0.0,0.0,0.0,-0.0075165228918194,60.0,-24.538318634033203,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0001074714818969,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,9.841077553573996e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,7.268602348631248e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,9.841103747021408e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0004668183391913,289.969970703125,294.1499938964844,252.07305908203125,251.51821899414065,253.9923248291016,252.1981506347656,288.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627497993436e-09,0.0009957375004887,-0.013111182488501,0.0,0.0,0.0,-0.0074731088243424,60.0,-24.520708084106445,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0001074714818969,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,9.841077553573996e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,7.268602348631248e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,9.841103747021408e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0004668183391913,289.969970703125,294.1499938964844,252.07305908203125,251.51821899414065,253.9923248291016,252.1981506347656,288.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627497993436e-09,0.0009957375004887,-0.013111182488501,0.0,0.0,0.0,-0.0074731088243424,60.0,-24.520708084106445,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,0.0001074328611139,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,9.837541438173504e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202514648437,0.0,0.0,7.265990279847756e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,9.837566904025152e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0004666505847126,289.963134765625,294.1499938964844,252.066162109375,251.51222229003903,253.975326538086,252.185302734375,288.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324427565511769e-09,0.0009953796397894,-0.013001549988985,0.0,0.0,0.0,-0.0074523631483316,60.0,-24.51117897033692,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105163574219,0.0,0.0,0.0001073957173503,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,9.834139927988872e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,7.26347861927934e-05,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,9.834165393840522e-05,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,0.0004664892621804,289.9562683105469,294.1499938964844,252.06044006347656,251.5072479248047,253.9584197998047,252.1731109619141,288.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.501230239868164,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0001073260937118,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,9.827764733927324e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,7.25876961951144e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,9.827790199778974e-05,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0004661868442781,289.9425354003906,294.1499938964844,252.0526580810547,251.50045776367188,253.92495727539065,252.1511383056641,288.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47989082336425,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0001073260937118,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,9.827764733927324e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,7.25876961951144e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,9.827790199778974e-05,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0004661868442781,289.9425354003906,294.1499938964844,252.0526580810547,251.50045776367188,253.92495727539065,252.1511383056641,288.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47989082336425,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.0001072636296157,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.822045103646816e-05,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,7.254544470924884e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,9.822070569498464e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,0.0004659155383706,289.92877197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8920288085937,252.13282775878903,288.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.456567764282227,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.0001072636296157,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.822045103646816e-05,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,7.254544470924884e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,9.822070569498464e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,0.0004659155383706,289.92877197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8920288085937,252.13282775878903,288.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.456567764282227,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,0.0001072152736014,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,9.817617683438584e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,7.25127465557307e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,9.817642421694472e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.00046570552513,289.9149475097656,294.1499938964844,252.0500030517578,251.4981384277344,253.8596649169922,252.1177215576172,288.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088667709429728e-09,0.000993363559246,-0.0123838959261775,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.432846069335938,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,0.0001072152736014,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,9.817617683438584e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,7.25127465557307e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,9.817642421694472e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.00046570552513,289.9149475097656,294.1499938964844,252.0500030517578,251.4981384277344,253.8596649169922,252.1177215576172,288.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088667709429728e-09,0.000993363559246,-0.0123838959261775,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.432846069335938,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,0.0001071854130714,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,9.814884106162935e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,7.249254849739373e-05,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,9.814908116823062e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.0004655758384615,289.9010925292969,294.1499938964844,252.0500030517578,251.4981384277344,253.82791137695312,252.10562133789065,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991222888231,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.41223526000977,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,0.0001071854130714,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,9.814884106162935e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,7.249254849739373e-05,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,9.814908116823062e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.0004655758384615,289.9010925292969,294.1499938964844,252.0500030517578,251.4981384277344,253.82791137695312,252.10562133789065,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991222888231,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.41223526000977,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24725341796875,0.0,0.0,0.0001071776569006,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,9.814173972699793e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,7.24873025319539e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,9.814197983359918e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,0.0004655421653296,289.8941650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.812255859375,252.1004943847656,288.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.403484344482425,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402038574219,0.0,0.0,0.0001071743317879,291.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,9.813869110075756e-05,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,7.248505426105112e-05,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,9.813893120735884e-05,291.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0004655277007259,289.88720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.79673767089844,252.0958404541016,288.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.395702362060547,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,0.0001071803562808,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,9.814421355258672e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,7.248912879731506e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.81444463832304e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.0004655538941733,289.873291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.76611328125,252.0877380371093,287.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.382997512817383,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,0.0001071803562808,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,9.814421355258672e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,7.248912879731506e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.81444463832304e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.0004655538941733,289.873291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.76611328125,252.0877380371093,287.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.382997512817383,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0001072028753696,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,9.816484089242294e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.250436465255916e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,9.81650737230666e-05,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0004656517412513,289.8593139648437,294.1499938964844,252.0500030517578,251.4981384277344,253.7359771728516,252.08094787597656,287.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075205145033124e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.37395095825196,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0001072028753696,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,9.816484089242294e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.250436465255916e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,9.81650737230666e-05,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0004656517412513,289.8593139648437,294.1499938964844,252.0500030517578,251.4981384277344,253.7359771728516,252.08094787597656,287.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075205145033124e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.37395095825196,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001072396553354,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,9.8198521300219e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,7.252923387568444e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,9.819875413086264e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32135009765625,0.0,0.0,0.0004658114921767,289.8453063964844,294.1499938964844,252.0500030517578,251.4981384277344,253.7063903808593,252.0753936767578,287.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529916793107,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.36868667602539,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001072396553354,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,9.8198521300219e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,7.252923387568444e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,9.819875413086264e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32135009765625,0.0,0.0,0.0004658114921767,289.8453063964844,294.1499938964844,252.0500030517578,251.4981384277344,253.7063903808593,252.0753936767578,287.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529916793107,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.36868667602539,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001072901504812,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,9.824476001085714e-05,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,7.256338722072542e-05,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,9.824498556554316e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.000466030818643,289.83123779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.67726135253903,252.0707244873047,287.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169734418331018e-09,0.0009940564632415,-0.0125962803140282,0.0,0.0,0.0,-0.0073756733909249,60.0,-24.36640930175781,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001072901504812,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,9.824476001085714e-05,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,7.256338722072542e-05,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,9.824498556554316e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.000466030818643,289.83123779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.67726135253903,252.0707244873047,287.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169734418331018e-09,0.0009940564632415,-0.0125962803140282,0.0,0.0,0.0,-0.0073756733909249,60.0,-24.36640930175781,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763610839844,0.0,0.0,0.0001073198363883,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,9.827194298850372e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,7.258346886374056e-05,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,9.827216854318976e-05,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976989746094,0.0,0.0,0.0004661598068196,289.8241882324219,294.1499938964844,252.0500030517578,251.4981384277344,253.66290283203125,252.0687255859375,287.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.2018944707299405e-09,0.0009943314362317,-0.0126805352047085,0.0,0.0,0.0,-0.0073916162364184,60.0,-24.366493225097656,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
