time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0001073524690582,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,9.83018326223828e-05,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,7.260553684318438e-05,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,9.830205090111122e-05,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0004663015424739,289.8171081542969,294.1499938964844,252.0500030517578,251.4981384277344,253.648666381836,252.06690979003903,287.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237245748190844e-09,0.0009946337668225,-0.012773148715496,0.0,0.0,0.0,-0.0074091413989663,60.0,-24.36726188659668,-0.0,-6.745135294750072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.0001074250612873,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,9.836829849518836e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,7.265462772920728e-05,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,9.83685240498744e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,0.0004666168533731,289.8029479980469,294.1499938964844,252.0500030517578,251.4981384277344,253.6205444335937,252.0637359619141,287.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.37049102783203,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.0001074250612873,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,9.836829849518836e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,7.265462772920728e-05,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,9.83685240498744e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,0.0004666168533731,289.8029479980469,294.1499938964844,252.0500030517578,251.4981384277344,253.6205444335937,252.0637359619141,287.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.37049102783203,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001075062173185,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,9.844261512625962e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,7.270951755344868e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,9.844283340498804e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,0.0004669693880714,289.78875732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.59288024902344,252.0611114501953,287.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.37588691711425,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001075062173185,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,9.844261512625962e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,7.270951755344868e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,9.844283340498804e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,0.0004669693880714,289.78875732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.59288024902344,252.0611114501953,287.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.37588691711425,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0001075938052963,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,9.852281800704076e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,7.276875840034336e-05,290.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,9.85230362857692e-05,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004673498333431,289.77447509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.56570434570312,252.05894470214844,287.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.383018493652344,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0001075938052963,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,9.852281800704076e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,7.276875840034336e-05,290.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,9.85230362857692e-05,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004673498333431,289.77447509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.56570434570312,252.05894470214844,287.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.383018493652344,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,0.0001076856715371,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,9.860694990493356e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,7.283088780241087e-05,290.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,9.860716090770438e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0004677489050664,289.7601623535156,294.1499938964844,252.0500030517578,251.4981384277344,253.5390014648437,252.0572052001953,287.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.391376495361328,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,0.0001076856715371,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,9.860694990493356e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,7.283088780241087e-05,290.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,9.860716090770438e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0004677489050664,289.7601623535156,294.1499938964844,252.0500030517578,251.4981384277344,253.5390014648437,252.0572052001953,287.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.391376495361328,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001077324996003,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,9.864982712315395e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,7.286256004590541e-05,290.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,9.865004540188238e-05,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186279296875,0.0,0.0,0.0004679523117374,289.75299072265625,294.1499938964844,252.0500030517578,251.4981384277344,253.5258331298828,252.05645751953125,287.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.39585304260254,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,0.0001077795823221,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,9.8692937172018e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,7.289439963642508e-05,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,9.869315545074642e-05,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,0.000468156824354,289.74578857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5127868652344,252.0557861328125,287.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.400434494018555,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0001078733621397,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,9.87788152997382e-05,290.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.295782415894791e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,9.8779026302509e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947937011719,0.0,0.0,0.0004685641615651,289.7313842773437,294.1499938964844,252.0500030517578,251.4981384277344,253.4869842529297,252.0546264648437,287.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.40968513488769,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0001078733621397,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,9.87788152997382e-05,290.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.295782415894791e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,9.8779026302509e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947937011719,0.0,0.0,0.0004685641615651,289.7313842773437,294.1499938964844,252.0500030517578,251.4981384277344,253.4869842529297,252.0546264648437,287.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.40968513488769,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001079652283806,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472045898437,0.0,0.0,9.88629399216734e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,7.301996083697304e-05,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,9.88631509244442e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17889404296875,0.0,0.0,0.0004689632332883,289.7169189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.46157836914065,252.0536499023437,287.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41874885559082,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001079652283806,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472045898437,0.0,0.0,9.88629399216734e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,7.301996083697304e-05,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,9.88631509244442e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17889404296875,0.0,0.0,0.0004689632332883,289.7169189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.46157836914065,252.0536499023437,287.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41874885559082,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0001080529764294,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,9.89432883216068e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,7.307930354727432e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,9.894349932437764e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.000469344377052,289.702392578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4366455078125,252.05288696289065,287.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.427074432373047,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0001080529764294,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,9.89432883216068e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,7.307930354727432e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,9.894349932437764e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.000469344377052,289.702392578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4366455078125,252.05288696289065,287.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.427074432373047,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,0.0001081356604117,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,9.901900921249762e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,7.313522655749694e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,9.901921293931082e-05,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0004697035474237,289.6878356933594,294.1499938964844,252.0500030517578,251.4981384277344,253.41212463378903,252.05227661132807,287.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.434410095214844,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,0.0001081356604117,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,9.901900921249762e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,7.313522655749694e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,9.901921293931082e-05,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0004697035474237,289.6878356933594,294.1499938964844,252.0500030517578,251.4981384277344,253.41212463378903,252.05227661132807,287.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.434410095214844,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0001081747905118,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,9.905483602778986e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,7.316168921533972e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,9.905503975460306e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,0.0004698735137935,289.6805419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.4000244140625,252.05203247070312,287.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.437604904174805,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,0.0001082126400433,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,9.908949868986384e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,7.318729331018403e-05,290.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,9.908970241667704e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0004700379213318,289.6732177734375,294.1499938964844,252.0500030517578,251.4981384277344,253.3880310058593,252.0518035888672,287.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690514918666395e-09,0.0010026016971096,-0.0152142066508531,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.440488815307617,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.0001083087990991,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,9.917755960486828e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,7.325233309529722e-05,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,9.917775605572388e-05,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0004704556195065,289.6585388183594,294.1499938964844,252.0500030517578,251.4981384277344,253.3643493652344,252.0514068603516,287.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226826891687e-09,0.0010034923907369,-0.0154870990663766,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.44833946228028,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.0001083087990991,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,9.917755960486828e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,7.325233309529722e-05,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,9.917775605572388e-05,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0004704556195065,289.6585388183594,294.1499938964844,252.0500030517578,251.4981384277344,253.3643493652344,252.0514068603516,287.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226826891687e-09,0.0010034923907369,-0.0154870990663766,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.44833946228028,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0001083910028683,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,9.925282938638702e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.330792141146958e-05,290.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,9.92530258372426e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0004708126944024,289.6438293457031,294.1499938964844,252.0500030517578,251.4981384277344,253.341064453125,252.0511016845703,287.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362270710269513e-09,0.0010042539797723,-0.0157203525304794,0.0,0.0,0.0,-0.0079668657854199,60.0,-24.45639038085937,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0001083910028683,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,9.925282938638702e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.330792141146958e-05,290.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,9.92530258372426e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0004708126944024,289.6438293457031,294.1499938964844,252.0500030517578,251.4981384277344,253.341064453125,252.0511016845703,287.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362270710269513e-09,0.0010042539797723,-0.0157203525304794,0.0,0.0,0.0,-0.0079668657854199,60.0,-24.45639038085937,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,0.0001084169853129,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,9.92766217677854e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,7.332549284910783e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,9.927681821864098e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0004709255590569,289.62908935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3181915283203,252.0508575439453,287.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413531676131e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.455854415893555,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,0.0001084169853129,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,9.92766217677854e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,7.332549284910783e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,9.927681821864098e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0004709255590569,289.62908935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3181915283203,252.0508575439453,287.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413531676131e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.455854415893555,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001083931492757,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,9.925480117090046e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,7.330937660299242e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,9.925499034579845e-05,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,0.0004708220658358,289.6142883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.2957305908203,252.05067443847656,287.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44454574584961,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001083931492757,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,9.925480117090046e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,7.330937660299242e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,9.925499034579845e-05,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,0.0004708220658358,289.6142883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.2957305908203,252.05067443847656,287.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44454574584961,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,0.0001083627430489,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,9.922695608111098e-05,290.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602966308594,0.0,0.0,7.328881474677473e-05,290.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063720703125,0.0,0.0,9.922714525600897e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0004706899635493,289.6069030761719,294.1499938964844,252.0500030517578,251.4981384277344,253.28463745117188,252.05059814453125,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.434871673583984,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0001083230381482,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,9.919060539687052e-05,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.952880859375,0.0,0.0,7.326195918722078e-05,290.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,9.919079457176848e-05,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004705175233539,289.5994873046875,294.1499938964844,252.0500030517578,251.4981384277344,253.27365112304688,252.050521850586,287.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.42279815673828,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0001082391099771,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.91137494565919e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93804931640625,0.0,0.0,7.320519216591492e-05,290.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,9.911393863148989e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,0.0004701529687736,289.58465576171875,294.1499938964844,252.0500030517578,251.4981384277344,253.251953125,252.05039978027344,287.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197686808206981e-09,0.0010028469841927,-0.0152892181649804,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.394166946411133,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0001082391099771,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.91137494565919e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93804931640625,0.0,0.0,7.320519216591492e-05,290.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,9.911393863148989e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,0.0004701529687736,289.58465576171875,294.1499938964844,252.0500030517578,251.4981384277344,253.251953125,252.05039978027344,287.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197686808206981e-09,0.0010028469841927,-0.0152892181649804,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.394166946411133,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001081758382497,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,9.905581828206778e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,7.316240225918591e-05,290.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,9.905600018100812e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,0.0004698781413026,289.5697937011719,294.1499938964844,252.0500030517578,251.4981384277344,253.23068237304688,252.05032348632807,287.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.366188049316406,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001081758382497,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,9.905581828206778e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,7.316240225918591e-05,290.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,9.905600018100812e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,0.0004698781413026,289.5697937011719,294.1499938964844,252.0500030517578,251.4981384277344,253.23068237304688,252.05032348632807,287.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.366188049316406,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,0.0001081202062778,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,9.900487930281088e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,7.312477828236297e-05,290.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,9.900505392579362e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0004696364921983,289.5549011230469,294.1499938964844,252.0500030517578,251.4981384277344,253.2098388671875,252.0502471923828,287.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.34074783325196,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,0.0001081202062778,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,9.900487930281088e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,7.312477828236297e-05,290.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,9.900505392579362e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0004696364921983,289.5549011230469,294.1499938964844,252.0500030517578,251.4981384277344,253.2098388671875,252.0502471923828,287.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.34074783325196,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,0.0001080670335795,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,9.895618859445676e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,7.308881322387606e-05,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,9.89563632174395e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,0.0004694055533036,289.5399780273437,294.1499938964844,252.0500030517578,251.4981384277344,253.1893310546875,252.0502014160156,287.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.31630516052246,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,0.0001080670335795,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,9.895618859445676e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,7.308881322387606e-05,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,9.89563632174395e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,0.0004694055533036,289.5399780273437,294.1499938964844,252.0500030517578,251.4981384277344,253.1893310546875,252.0502014160156,287.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.31630516052246,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
