time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,0.0001080424408428,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,9.893366950564086e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,7.307218038477004e-05,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,9.89338441286236e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,0.0004692987422458,289.53253173828125,294.1499938964844,252.0500030517578,251.4981384277344,253.17921447753903,252.0501708984375,287.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.304500579833984,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8767395019531,0.0,0.0,0.0001080193178495,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737731933594,0.0,0.0,9.89124964689836e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,7.305654435185716e-05,290.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,9.891267109196632e-05,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0004691983049269,289.5250549316406,294.1499938964844,252.0500030517578,251.4981384277344,253.1692047119141,252.05015563964844,287.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.2929801940918,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0001079786670743,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,9.887527266982944e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,7.302904850803316e-05,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,9.887544729281216e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,0.0004690217319875,289.51007080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.14942932128903,252.0501251220703,287.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.271015167236328,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0001079786670743,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,9.887527266982944e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,7.302904850803316e-05,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,9.887544729281216e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,0.0004690217319875,289.51007080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.14942932128903,252.0501251220703,287.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.271015167236328,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0001079465218936,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,9.884584142128006e-05,290.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,7.300730794668198e-05,290.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,9.88460160442628e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,0.0004688821209128,289.4950866699219,294.1499938964844,252.0500030517578,251.4981384277344,253.13003540039065,252.0500946044922,287.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.25082969665528,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0001079465218936,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,9.884584142128006e-05,290.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,7.300730794668198e-05,290.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,9.88460160442628e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,0.0004688821209128,289.4950866699219,294.1499938964844,252.0500030517578,251.4981384277344,253.13003540039065,252.0500946044922,287.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.25082969665528,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,0.0001079189969459,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,9.882063750410452e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,7.29886960471049e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,9.882080485112964e-05,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0004687625623773,289.4800720214844,294.1499938964844,252.0500030517578,251.4981384277344,253.11099243164065,252.05007934570312,287.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.232074737548828,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,0.0001079189969459,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,9.882063750410452e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,7.29886960471049e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,9.882080485112964e-05,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0004687625623773,289.4800720214844,294.1499938964844,252.0500030517578,251.4981384277344,253.11099243164065,252.05007934570312,287.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.232074737548828,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171081542969,0.0,0.0,0.0001078908826457,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,9.879489516606554e-05,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,7.296967669390142e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,9.879506251309068e-05,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0004686404427047,289.46502685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.09228515625,252.0500640869141,287.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21373176574707,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171081542969,0.0,0.0,0.0001078908826457,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,9.879489516606554e-05,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,7.296967669390142e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,9.879506251309068e-05,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0004686404427047,289.46502685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.09228515625,252.0500640869141,287.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21373176574707,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,0.0001078765562851,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,9.878177661448716e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,7.295998511835933e-05,290.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.87819439615123e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,0.0004685782187152,289.4574890136719,294.1499938964844,252.0500030517578,251.4981384277344,253.08306884765625,252.0500640869141,287.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.204559326171875,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0001078620771295,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,9.876852709567174e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,7.295019895536825e-05,290.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,9.876868716673926e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,0.0004685153544414,289.449951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.073959350586,252.050048828125,287.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.19536590576172,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0001078327331924,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,9.874165698420256e-05,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,7.293035014299676e-05,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,9.874181705527008e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.0004683879087679,289.4348449707031,294.1499938964844,252.0500030517578,251.4981384277344,253.05593872070312,252.050033569336,287.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.176910400390625,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0001078327331924,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,9.874165698420256e-05,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,7.293035014299676e-05,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,9.874181705527008e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.0004683879087679,289.4348449707031,294.1499938964844,252.0500030517578,251.4981384277344,253.05593872070312,252.050033569336,287.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.176910400390625,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001078029235941,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,9.871435759123416e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,7.291018846444786e-05,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,9.871452493825927e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0004682584258262,289.4197082519531,294.1499938964844,252.0500030517578,251.4981384277344,253.03823852539065,252.050033569336,287.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.15835762023925,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001078029235941,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,9.871435759123416e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,7.291018846444786e-05,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,9.871452493825927e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0004682584258262,289.4197082519531,294.1499938964844,252.0500030517578,251.4981384277344,253.03823852539065,252.050033569336,287.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.15835762023925,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,0.0001077727574738,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,9.868673805613072e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,7.288978667929769e-05,290.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,9.868689812719822e-05,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0004681274003814,289.4045715332031,294.1499938964844,252.0500030517578,251.4981384277344,253.02085876464844,252.050033569336,287.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13972282409668,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,0.0001077727574738,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,9.868673805613072e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,7.288978667929769e-05,290.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,9.868689812719822e-05,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0004681274003814,289.4045715332031,294.1499938964844,252.0500030517578,251.4981384277344,253.02085876464844,252.050033569336,287.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13972282409668,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0001077423294191,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.8658878414426e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,7.286921027116477e-05,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,9.865903848549352e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.0004679952398873,289.389404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.00379943847656,252.05001831054688,287.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.12103080749512,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0001077423294191,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.8658878414426e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,7.286921027116477e-05,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,9.865903848549352e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.0004679952398873,289.389404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.00379943847656,252.05001831054688,287.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.12103080749512,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,0.0001077270499081,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64312744140625,0.0,0.0,9.864488674793392e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,7.285887841135263e-05,290.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,9.864504681900144e-05,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0004679288831539,289.3818054199219,294.1499938964844,252.0500030517578,251.4981384277344,252.9954071044922,252.05001831054688,287.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.11166954040528,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,0.0001077117558452,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,9.863088052952662e-05,290.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,7.284853199962527e-05,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,9.863104060059412e-05,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.000467862439109,289.3741760253906,294.1499938964844,252.0500030517578,251.4981384277344,252.9870758056641,252.05001831054688,287.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.102304458618164,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.0001076811749953,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,9.860288264462724e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,7.282784645212814e-05,290.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,9.860303543973714e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,0.0004677296092268,289.35894775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9706420898437,252.05001831054688,287.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.5931317355373275e-09,0.000997677212581,-0.013705494813621,0.0,0.0,0.0,-0.0075855711475014,60.0,-24.083574295043945,-0.0,-6.786478223830272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.0001076811749953,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,9.860288264462724e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,7.282784645212814e-05,290.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,9.860303543973714e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,0.0004677296092268,289.35894775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9706420898437,252.05001831054688,287.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.5931317355373275e-09,0.000997677212581,-0.013705494813621,0.0,0.0,0.0,-0.0075855711475014,60.0,-24.083574295043945,-0.0,-6.786478223830272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,0.0001076506960089,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,9.857497207121924e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,7.280723366420716e-05,290.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552124023437,0.0,0.0,9.857512486632912e-05,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,0.0004675972450058,289.3437194824219,294.1499938964844,252.0500030517578,251.4981384277344,252.9544982910156,252.05001831054688,287.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560109705982086e-09,0.0009973949054256,-0.0136189851909875,0.0,0.0,0.0,-0.0075692003592848,60.0,-24.06486701965332,-0.0,-6.782636319258017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,0.0001076506960089,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,9.857497207121924e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,7.280723366420716e-05,290.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552124023437,0.0,0.0,9.857512486632912e-05,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,0.0004675972450058,289.3437194824219,294.1499938964844,252.0500030517578,251.4981384277344,252.9544982910156,252.05001831054688,287.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560109705982086e-09,0.0009973949054256,-0.0136189851909875,0.0,0.0,0.0,-0.0075692003592848,60.0,-24.06486701965332,-0.0,-6.782636319258017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0001076204353012,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,9.854726522462444e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,7.278676639543846e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,9.854741801973432e-05,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,0.0004674658121075,289.32843017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9386138916016,252.0500030517578,287.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527321267351226e-09,0.0009971144609153,-0.0135330874472856,0.0,0.0,0.0,-0.0075529459863901,60.0,-24.04620361328125,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0001076204353012,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,9.854726522462444e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,7.278676639543846e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,9.854741801973432e-05,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,0.0004674658121075,289.32843017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9386138916016,252.0500030517578,287.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527321267351226e-09,0.0009971144609153,-0.0135330874472856,0.0,0.0,0.0,-0.0075529459863901,60.0,-24.04620361328125,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001075905383913,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,9.851989307207988e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,7.276654650922865e-05,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,9.852003859123216e-05,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,0.000467335950816,289.3131408691406,294.1499938964844,252.0500030517578,251.4981384277344,252.92303466796875,252.0500030517578,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494924515403454e-09,0.0009968375088647,-0.0134482160210609,0.0,0.0,0.0,-0.0075368853285908,60.0,-24.027618408203125,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001075905383913,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,9.851989307207988e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,7.276654650922865e-05,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,9.852003859123216e-05,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,0.000467335950816,289.3131408691406,294.1499938964844,252.0500030517578,251.4981384277344,252.92303466796875,252.0500030517578,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494924515403454e-09,0.0009968375088647,-0.0134482160210609,0.0,0.0,0.0,-0.0075368853285908,60.0,-24.027618408203125,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001075757754733,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,9.850637434283271e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,7.275656389538199e-05,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,9.8506519861985e-05,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,0.0004672718350775,289.30548095703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9153594970703,252.0500030517578,287.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789266457078165e-09,0.0009967007208615,-0.013406304642558,0.0,0.0,0.0,-0.0075289546512067,60.0,-24.018367767333984,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,0.0001075611435226,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,9.8492979304865e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65313720703125,0.0,0.0,7.27466685930267e-05,290.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,9.849312482401729e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72955322265625,0.0,0.0,0.0004672082723118,289.2978210449219,294.1499938964844,252.0500030517578,251.4981384277344,252.90774536132807,252.0500030517578,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-24.009145736694336,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.0001075323380064,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,9.846659668255596e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,7.272718357853591e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.846674220170826e-05,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0004670831549447,289.282470703125,294.1499938964844,252.0500030517578,251.4981384277344,252.8927001953125,252.0500030517578,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.99079704284668,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.0001075323380064,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,9.846659668255596e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,7.272718357853591e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.846674220170826e-05,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0004670831549447,289.282470703125,294.1499938964844,252.0500030517578,251.4981384277344,252.8927001953125,252.0500030517578,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.99079704284668,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0001075043401215,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,9.84409634838812e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,7.270825153682381e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,9.844110900303348e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,0.000466961559141,289.2671203613281,294.1499938964844,252.0500030517578,251.4981384277344,252.8779296875,252.0500030517578,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.972625732421875,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0001075043401215,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,9.84409634838812e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,7.270825153682381e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,9.844110900303348e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,0.000466961559141,289.2671203613281,294.1499938964844,252.0500030517578,251.4981384277344,252.8779296875,252.0500030517578,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.972625732421875,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0001074772080755,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,9.841612336458638e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,7.268990157172084e-05,290.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673522949219,0.0,0.0,9.841626160778104e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0004668436886277,289.251708984375,294.1499938964844,252.0500030517578,251.4981384277344,252.8634033203125,252.0500030517578,287.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.95464134216309,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0001074772080755,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,9.841612336458638e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,7.268990157172084e-05,290.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673522949219,0.0,0.0,9.841626160778104e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0004668436886277,289.251708984375,294.1499938964844,252.0500030517578,251.4981384277344,252.8634033203125,252.0500030517578,287.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.95464134216309,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,0.0001074511455954,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,9.839225822361186e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,7.267227192642167e-05,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.839239646680652e-05,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.000466730503831,289.2362976074219,294.1499938964844,252.0500030517578,251.4981384277344,252.84915161132807,252.0500030517578,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.9368896484375,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
