time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,0.0001074511455954,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,9.839225822361186e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,7.267227192642167e-05,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.839239646680652e-05,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.000466730503831,289.2362976074219,294.1499938964844,252.0500030517578,251.4981384277344,252.84915161132807,252.0500030517578,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.9368896484375,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0001074385363608,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,9.838071127887817e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,7.266374450409785e-05,290.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,9.838084952207282e-05,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.656982421875,0.0,0.0,0.0004666757304221,289.2286071777344,294.1499938964844,252.0500030517578,251.4981384277344,252.8421325683593,252.0500030517578,287.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.92811393737793,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,0.0001074261672329,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,9.836938988883048e-05,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,7.265538442879915e-05,290.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,9.836952813202517e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,0.0004666220338549,289.22088623046875,294.1499938964844,252.0500030517578,251.4981384277344,252.83514404296875,252.0500030517578,287.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.91938209533692,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,0.000107402622234,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,9.834783122641966e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,7.26394573575817e-05,290.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,9.834796219365673e-05,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0004665197629947,289.2054443359375,294.1499938964844,252.0500030517578,251.4981384277344,252.8213348388672,252.0500030517578,287.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.902156829833984,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,0.000107402622234,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,9.834783122641966e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,7.26394573575817e-05,290.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,9.834796219365673e-05,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0004665197629947,289.2054443359375,294.1499938964844,252.0500030517578,251.4981384277344,252.8213348388672,252.0500030517578,287.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.902156829833984,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,0.0001073803723556,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,9.832745126914232e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,7.262440340127796e-05,290.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.8327589512337e-05,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,0.0004664231091737,289.1899719238281,294.1499938964844,252.0500030517578,251.4981384277344,252.80780029296875,252.0500030517578,287.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.88525581359864,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,0.0001073803723556,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,9.832745126914232e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,7.262440340127796e-05,290.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.8327589512337e-05,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,0.0004664231091737,289.1899719238281,294.1499938964844,252.0500030517578,251.4981384277344,252.80780029296875,252.0500030517578,287.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.88525581359864,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,0.0001073597886716,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,9.83086065389216e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,7.261048449436203e-05,290.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934997558594,0.0,0.0,9.830873750615864e-05,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.0,0.0,0.0004663337022066,289.1744689941406,294.1499938964844,252.0500030517578,251.4981384277344,252.7945098876953,252.0500030517578,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.86871719360352,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,0.0001073597886716,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,9.83086065389216e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,7.261048449436203e-05,290.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934997558594,0.0,0.0,9.830873750615864e-05,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.0,0.0,0.0004663337022066,289.1744689941406,294.1499938964844,252.0500030517578,251.4981384277344,252.7945098876953,252.0500030517578,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.86871719360352,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001073407765943,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,9.829120244830848e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,7.259762787725776e-05,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,9.829133341554552e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0004662511346396,289.1589660644531,294.1499938964844,252.0500030517578,251.4981384277344,252.7814483642578,252.0500030517578,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.852516174316406,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001073407765943,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,9.829120244830848e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,7.259762787725776e-05,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,9.829133341554552e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0004662511346396,289.1589660644531,294.1499938964844,252.0500030517578,251.4981384277344,252.7814483642578,252.0500030517578,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.852516174316406,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0001073319508577,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,9.828311885939912e-05,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,7.259166159201413e-05,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47125244140625,0.0,0.0,9.828324982663617e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,0.0004662128048948,289.15118408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.77500915527344,252.0500030517578,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.84457397460937,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.0001073236053343,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,9.827547910390422e-05,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,7.258601544890553e-05,290.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,9.827561007114129e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56817626953125,0.0,0.0,0.0004661765706259,289.1434326171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7686309814453,252.0500030517578,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.836732864379883,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,0.0001073084786185,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,9.826163295656444e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,7.257578545249999e-05,290.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,9.826175664784388e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,0.0004661108541768,289.1278686523437,294.1499938964844,252.0500030517578,251.4981384277344,252.7560272216797,252.0500030517578,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.821388244628903,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,0.0001073084786185,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,9.826163295656444e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,7.257578545249999e-05,290.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,9.826175664784388e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,0.0004661108541768,289.1278686523437,294.1499938964844,252.0500030517578,251.4981384277344,252.7560272216797,252.0500030517578,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.821388244628903,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0001072951854439,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,9.824945300351828e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,7.256679236888885e-05,290.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,9.824958397075534e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,0.0004660531121771,289.1122741699219,294.1499938964844,252.0500030517578,251.4981384277344,252.74365234375,252.0500030517578,287.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.80645179748535,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0001072951854439,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,9.824945300351828e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,7.256679236888885e-05,290.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,9.824958397075534e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,0.0004660531121771,289.1122741699219,294.1499938964844,252.0500030517578,251.4981384277344,252.74365234375,252.0500030517578,287.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.80645179748535,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001072842642315,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,9.82394558377564e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,7.255940727191046e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,9.823957952903584e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,0.0004660056729335,289.0966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.73150634765625,252.0500030517578,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630419939385774e-09,0.0009939994197338,-0.0125787472352385,0.0,0.0,0.0,-0.0073723564855754,60.0,-23.792030334472656,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001072842642315,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,9.82394558377564e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,7.255940727191046e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,9.823957952903584e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,0.0004660056729335,289.0966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.73150634765625,252.0500030517578,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630419939385774e-09,0.0009939994197338,-0.0125787472352385,0.0,0.0,0.0,-0.0073723564855754,60.0,-23.792030334472656,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,0.0001072754021151,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,9.823134314501658e-05,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,7.255341188283637e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041442871094,0.0,0.0,9.823146683629602e-05,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,0.0004659671976696,289.0810546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7195587158203,252.0500030517578,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.7780704498291,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,0.0001072754021151,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,9.823134314501658e-05,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,7.255341188283637e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041442871094,0.0,0.0,9.823146683629602e-05,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,0.0004659671976696,289.0810546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7195587158203,252.0500030517578,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.7780704498291,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,0.0001072718659997,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.0,9.822810534387828e-05,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,7.255102536873892e-05,290.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39666748046875,0.0,0.0,9.822822903515772e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.000465951859951,289.0732421875,294.1499938964844,252.0500030517578,251.4981384277344,252.71365356445312,252.0500030517578,287.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938846342265,-0.0125435516238212,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.771289825439453,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0001072689847205,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35162353515625,0.0,0.0,9.822546417126432e-05,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,7.25490681361407e-05,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,9.822558786254376e-05,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0004659393162,289.0654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7078094482422,252.0500030517578,287.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146477910500381e-09,0.0009938578587025,-0.0125353513285517,0.0,0.0,0.0,-0.007364145014435,60.0,-23.76463890075684,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0001072651575668,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,9.82219644356519e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,7.254648517118767e-05,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,9.822208085097373e-05,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,0.0004659226979129,289.0497741699219,294.1499938964844,252.0500030517578,251.4981384277344,252.6962738037109,252.0500030517578,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14233011728038e-09,0.0009938223520293,-0.0125244846567511,0.0,0.0,0.0,-0.0073620886541903,60.0,-23.751771926879883,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0001072651575668,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,9.82219644356519e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,7.254648517118767e-05,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,9.822208085097373e-05,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,0.0004659226979129,289.0497741699219,294.1499938964844,252.0500030517578,251.4981384277344,252.6962738037109,252.0500030517578,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14233011728038e-09,0.0009938223520293,-0.0125244846567511,0.0,0.0,0.0,-0.0073620886541903,60.0,-23.751771926879883,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917236328125,0.0,0.0,0.0001072638333425,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3225402832031,0.0,0.0,9.822074935073032e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,7.254558295244351e-05,290.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.822087304200976e-05,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,0.0004659169644583,289.0340881347656,294.1499938964844,252.0500030517578,251.4981384277344,252.68492126464844,252.0500030517578,287.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.1408899359728374e-09,0.0009938100120052,-0.0125207118690013,0.0,0.0,0.0,-0.0073613747954368,60.0,-23.739416122436523,-0.0,-6.733962720772979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917236328125,0.0,0.0,0.0001072638333425,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3225402832031,0.0,0.0,9.822074935073032e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,7.254558295244351e-05,290.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.822087304200976e-05,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,0.0004659169644583,289.0340881347656,294.1499938964844,252.0500030517578,251.4981384277344,252.68492126464844,252.0500030517578,287.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.1408899359728374e-09,0.0009938100120052,-0.0125207118690013,0.0,0.0,0.0,-0.0073613747954368,60.0,-23.739416122436523,-0.0,-6.733962720772979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001072648083209,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,9.822165156947447e-05,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,7.25462450645864e-05,290.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.822176798479632e-05,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,0.0004659212136175,289.01837158203125,294.1499938964844,252.0500030517578,251.4979705810547,252.6737518310547,252.0500030517578,286.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.14194509193544e-09,0.0009938190924003,-0.0125234760344028,0.0,0.0,0.0,-0.0073618977330625,60.0,-23.72765350341797,-0.0,-6.734085644666267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001072648083209,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,9.822165156947447e-05,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,7.25462450645864e-05,290.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.822176798479632e-05,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,0.0004659212136175,289.01837158203125,294.1499938964844,252.0500030517578,251.4979705810547,252.6737518310547,252.0500030517578,286.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.14194509193544e-09,0.0009938190924003,-0.0125234760344028,0.0,0.0,0.0,-0.0073618977330625,60.0,-23.72765350341797,-0.0,-6.734085644666267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,0.000107267696876,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933349609375,0.0,0.0,9.822430001804604e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,7.254820229718462e-05,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,9.822440915741026e-05,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0004659337864723,289.0026550292969,294.1499938964844,252.0500030517578,251.4974670410156,252.6627960205078,252.0500030517578,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.71638298034668,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,0.000107267696876,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933349609375,0.0,0.0,9.822430001804604e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,7.254820229718462e-05,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,9.822440915741026e-05,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0004659337864723,289.0026550292969,294.1499938964844,252.0500030517578,251.4974670410156,252.6627960205078,252.0500030517578,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.71638298034668,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.0001072699888027,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,9.822639549383894e-05,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,7.254975207615644e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.321533203125,0.0,0.0,9.822651190916076e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0004659437399823,288.9947814941406,294.1499938964844,252.0500030517578,251.49708557128903,252.65740966796875,252.0500030517578,286.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.710935592651367,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,0.0001072726445272,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,9.822882566368207e-05,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,7.255154196172953e-05,290.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,9.822893480304629e-05,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061889648437,0.0,0.0,0.0004659552359953,288.9869079589844,294.1499938964844,252.0500030517578,251.49664306640625,252.6520538330078,252.0500030517578,286.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.70557403564453,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360595703125,0.0,0.0,0.0001072765808203,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,9.82324272627011e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,7.255420496221632e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.304931640625,0.0,0.0,9.823254367802292e-05,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,0.0004659723490476,288.9774475097656,294.1499938964844,252.0500030517578,251.4960174560547,252.64569091796875,252.0500030517578,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.699296951293945,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,0.0001072795785148,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.823517757467926e-05,290.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,7.255623495439067e-05,290.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2988586425781,0.0,0.0,9.823528671404348e-05,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899230957031,0.0,0.0,0.0004659853875637,288.9711303710937,294.1499938964844,252.0500030517578,251.4955444335937,252.64149475097656,252.0500030517578,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933635757672e-09,0.0009939557639881,-0.0125653631985187,0.0,0.0,0.0,-0.0073698237538337,60.0,-23.6951961517334,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.0001072882587322,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492980957031,0.0,0.0,9.824312292039394e-05,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,7.256210665218532e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,9.824323933571576e-05,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,0.0004660230770241,288.9553527832031,294.1499938964844,252.0500030517578,251.4941864013672,252.631103515625,252.0500030517578,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.0125899873673915,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.6851806640625,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.0001072882587322,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492980957031,0.0,0.0,9.824312292039394e-05,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,7.256210665218532e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,9.824323933571576e-05,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,0.0004660230770241,288.9553527832031,294.1499938964844,252.0500030517578,251.4941864013672,252.631103515625,252.0500030517578,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.0125899873673915,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.6851806640625,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987976074219,0.0,0.0,0.0001072987215593,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.825270535657182e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,7.256918615894392e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,9.825281449593604e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0004660685372073,288.9395446777344,294.1499938964844,252.0500030517578,251.4925994873047,252.6208953857422,252.0500030517578,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.67561912536621,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987976074219,0.0,0.0,0.0001072987215593,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.825270535657182e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,7.256918615894392e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,9.825281449593604e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0004660685372073,288.9395446777344,294.1499938964844,252.0500030517578,251.4925994873047,252.6208953857422,252.0500030517578,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.67561912536621,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
