time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,0.0001073111634468,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,9.826409950619563e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,7.257759716594592e-05,290.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,9.826420864555983e-05,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0004661225830204,288.9237060546875,294.1499938964844,252.0500030517578,251.4908142089844,252.6108856201172,252.0500030517578,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136498521904e-09,0.0009942481992766,-0.0126549694687128,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.666492462158203,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,0.0001073111634468,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,9.826409950619563e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,7.257759716594592e-05,290.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,9.826420864555983e-05,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0004661225830204,288.9237060546875,294.1499938964844,252.0500030517578,251.4908142089844,252.6108856201172,252.0500030517578,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136498521904e-09,0.0009942481992766,-0.0126549694687128,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.666492462158203,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,0.0001073178646038,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,9.82702331384644e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,7.258213008753955e-05,290.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,9.82703422778286e-05,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,0.0004661516868509,288.9158020019531,294.1499938964844,252.0500030517578,251.48985290527344,252.6059417724609,252.0500030517578,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199393804389274e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.66204643249512,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,0.0001073251260095,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,9.827689063968136e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,7.258704135892913e-05,290.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,9.827699977904558e-05,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,0.0004661832645069,288.9078674316406,294.1499938964844,252.0500030517578,251.4888458251953,252.60104370117188,252.0500030517578,286.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263953366237e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.6577091217041,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,0.0001073409512173,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.190185546875,0.0,0.0,9.829138434724882e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,7.259774429257959e-05,290.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,9.829148621065542e-05,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,0.0004662520077545,288.8919677734375,294.1499938964844,252.0500030517578,251.4867248535156,252.5913848876953,252.0500030517578,286.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.64933204650879,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,0.0001073409512173,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.190185546875,0.0,0.0,9.829138434724882e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,7.259774429257959e-05,290.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,9.829148621065542e-05,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,0.0004662520077545,288.8919677734375,294.1499938964844,252.0500030517578,251.4867248535156,252.5913848876953,252.0500030517578,286.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.64933204650879,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,0.0001073583262041,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,9.830729686655104e-05,290.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,7.26094949641265e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,9.830739872995764e-05,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,0.0004663274739868,288.8760986328125,294.1499938964844,252.0500030517578,251.4844665527344,252.5818786621093,252.0500030517578,286.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888172864913,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.641298294067383,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,0.0001073583262041,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,9.830729686655104e-05,290.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,7.26094949641265e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,9.830739872995764e-05,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,0.0004663274739868,288.8760986328125,294.1499938964844,252.0500030517578,251.4844665527344,252.5818786621093,252.0500030517578,286.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888172864913,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.641298294067383,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208251953125,0.0,0.0,0.0001073773819371,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,9.832474461290984e-05,290.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2219543457031,0.0,0.0,7.262238796101883e-05,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.832484647631644e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,0.0004664102452807,288.86016845703125,294.1499938964844,252.0500030517578,251.48211669921875,252.57254028320312,252.0500030517578,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2638653436076766e-09,0.000994861475192,-0.0128428880125284,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.63364791870117,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208251953125,0.0,0.0,0.0001073773819371,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,9.832474461290984e-05,290.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2219543457031,0.0,0.0,7.262238796101883e-05,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.832484647631644e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,0.0004664102452807,288.86016845703125,294.1499938964844,252.0500030517578,251.48211669921875,252.57254028320312,252.0500030517578,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2638653436076766e-09,0.000994861475192,-0.0128428880125284,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.63364791870117,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,0.0001073978492058,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,9.8343487479724e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,7.263622683240101e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771240234375,0.0,0.0,9.834358206717296e-05,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,0.0004664991574827,288.84423828125,294.1499938964844,252.0500030517578,251.4796905517578,252.56336975097656,252.0500030517578,286.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009587690234,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.626331329345703,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,0.0001073978492058,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,9.8343487479724e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,7.263622683240101e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771240234375,0.0,0.0,9.834358206717296e-05,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,0.0004664991574827,288.84423828125,294.1499938964844,252.0500030517578,251.4796905517578,252.56336975097656,252.0500030517578,286.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009587690234,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.626331329345703,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973571777344,0.0,0.0,0.0001074087049346,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,9.835342643782496e-05,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,7.264356827363372e-05,290.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694641113281,0.0,0.0,9.835352102527396e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,0.000466546305688,288.83624267578125,294.1499938964844,252.0500030517578,251.4784545898437,252.5588531494141,252.0500030517578,286.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.6228141784668,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,0.0001074198953574,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,9.836367826210336e-05,290.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905822753906,0.0,0.0,7.265113526955247e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16180419921875,0.0,0.0,9.836377284955232e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0004665949381887,288.8282775878906,294.1499938964844,252.0500030517578,251.47720336914065,252.5543670654297,252.0500030517578,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.619373321533203,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,0.0001074433821486,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,9.838518599281088e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,7.266702596098185e-05,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,9.838528058025986e-05,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268981933594,0.0,0.0,0.0004666969471145,288.8122863769531,294.1499938964844,252.0500030517578,251.4747009277344,252.54551696777344,252.0500030517578,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.612716674804688,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,0.0001074433821486,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,9.838518599281088e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,7.266702596098185e-05,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,9.838528058025986e-05,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268981933594,0.0,0.0,0.0004666969471145,288.8122863769531,294.1499938964844,252.0500030517578,251.4747009277344,252.54551696777344,252.0500030517578,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.612716674804688,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,0.0001074681422323,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006774902344,0.0,0.0,9.840785787673668e-05,290.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,7.268376793945208e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,9.840795246418566e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105407714844,0.0,0.0,0.000466804485768,288.7962646484375,294.1499938964844,252.0500030517578,251.47218322753903,252.53680419921875,252.0500030517578,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60634422302246,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,0.0001074681422323,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006774902344,0.0,0.0,9.840785787673668e-05,290.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,7.268376793945208e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,9.840795246418566e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105407714844,0.0,0.0,0.000466804485768,288.7962646484375,294.1499938964844,252.0500030517578,251.47218322753903,252.53680419921875,252.0500030517578,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60634422302246,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14239501953125,0.0,0.0,0.0001074942338163,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.843174484558403e-05,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434326171875,0.0,0.0,7.270141213666648e-05,290.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,9.843184670899063e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,0.0004669178160838,288.7802429199219,294.1499938964844,252.0500030517578,251.46969604492188,252.5282440185547,252.0500030517578,286.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.60029602050781,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14239501953125,0.0,0.0,0.0001074942338163,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.843174484558403e-05,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434326171875,0.0,0.0,7.270141213666648e-05,290.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,9.843184670899063e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,0.0004669178160838,288.7802429199219,294.1499938964844,252.0500030517578,251.46969604492188,252.5282440185547,252.0500030517578,286.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.60029602050781,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,0.0001075215186574,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,9.845673775998875e-05,290.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,7.271987124113366e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,9.845683234743774e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,0.0004670363559853,288.76422119140625,294.1499938964844,252.0500030517578,251.4672698974609,252.5198516845703,252.0500030517578,286.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.594518661499023,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,0.0001075215186574,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,9.845673775998875e-05,290.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,7.271987124113366e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,9.845683234743774e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,0.0004670363559853,288.76422119140625,294.1499938964844,252.0500030517578,251.4672698974609,252.5198516845703,252.0500030517578,286.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.594518661499023,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187744140625,0.0,0.0,0.0001075355830835,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,9.846960892900825e-05,290.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,7.27293809177354e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,9.846970351645724e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695556640625,0.0,0.0,0.0004670974449254,288.75616455078125,294.1499938964844,252.0500030517578,251.4660797119141,252.5157165527344,252.0500030517578,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.59172821044922,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,0.0001075499239959,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,9.848274930845946e-05,290.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11187744140625,0.0,0.0,7.27390797692351e-05,290.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848388671875,0.0,0.0,9.848283661995084e-05,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,0.0004671597562264,288.7481384277344,294.1499938964844,252.0500030517578,251.4649200439453,252.51161193847656,252.0500030517578,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.588998794555664,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,0.0001075794134521,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,9.85097503871657e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,7.275902316905558e-05,290.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693664550781,0.0,0.0,9.850983769865708e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,0.0004672878421843,288.7320556640625,294.1499938964844,252.0500030517578,251.4626617431641,252.5035095214844,252.0500030517578,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.58371353149414,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,0.0001075794134521,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,9.85097503871657e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,7.275902316905558e-05,290.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693664550781,0.0,0.0,9.850983769865708e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,0.0004672878421843,288.7320556640625,294.1499938964844,252.0500030517578,251.4626617431641,252.5035095214844,252.0500030517578,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.58371353149414,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0001076098342309,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,9.85376100288704e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08026123046875,0.0,0.0,7.277959957718849e-05,290.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,9.853769734036176e-05,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0004674199735745,288.7159423828125,294.1499938964844,252.0500030517578,251.4605407714844,252.4955444335937,252.0500030517578,286.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57864570617676,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0001076098342309,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,9.85376100288704e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08026123046875,0.0,0.0,7.277959957718849e-05,290.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,9.853769734036176e-05,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0004674199735745,288.7159423828125,294.1499938964844,252.0500030517578,251.4605407714844,252.4955444335937,252.0500030517578,286.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57864570617676,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,0.0001076411717804,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101318359375,0.0,0.0,9.856629912974312e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,7.2800787165761e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,9.856639371719211e-05,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0004675560921896,288.6998291015625,294.1499938964844,252.0500030517578,251.4585723876953,252.4877166748047,252.0500030517578,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.573787689208984,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,0.0001076411717804,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101318359375,0.0,0.0,9.856629912974312e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,7.2800787165761e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,9.856639371719211e-05,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0004675560921896,288.6998291015625,294.1499938964844,252.0500030517578,251.4585723876953,252.4877166748047,252.0500030517578,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.573787689208984,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,0.0001076732514775,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99493408203125,0.0,0.0,9.85956794465892e-05,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,7.28224913473241e-05,290.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,9.859576675808056e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,0.0004676954413298,288.68365478515625,294.1499938964844,252.0500030517578,251.456771850586,252.4800262451172,252.0500030517578,286.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.5691032409668,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,0.0001076732514775,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99493408203125,0.0,0.0,9.85956794465892e-05,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,7.28224913473241e-05,290.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,9.859576675808056e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,0.0004676954413298,288.68365478515625,294.1499938964844,252.0500030517578,251.456771850586,252.4800262451172,252.0500030517578,286.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.5691032409668,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,0.0001076895714504,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,9.861062426352872e-05,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,7.283352897502482e-05,290.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,9.86107115750201e-05,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,0.0004677663382608,288.67559814453125,294.1499938964844,252.0500030517578,251.4559631347656,252.47622680664065,252.0500030517578,286.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.56682777404785,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,0.0001077060514944,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,9.862571459962056e-05,290.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,7.284466846613213e-05,290.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,9.862580191111192e-05,291.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,0.0004678379336837,288.6675109863281,294.1499938964844,252.0500030517578,251.4552001953125,252.4724578857422,252.0500030517578,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.56458854675293,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.015869140625,0.0,0.0,0.0001077394481399,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,9.865629544947296e-05,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01678466796875,0.0,0.0,7.286726031452417e-05,290.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99169921875,0.0,0.0,9.865638276096432e-05,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,0.0004679829871747,288.6513061523437,294.1499938964844,252.0500030517578,251.453842163086,252.4650421142578,252.0500030517578,286.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.56021308898925,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.015869140625,0.0,0.0,0.0001077394481399,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,9.865629544947296e-05,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01678466796875,0.0,0.0,7.286726031452417e-05,290.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99169921875,0.0,0.0,9.865638276096432e-05,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,0.0004679829871747,288.6513061523437,294.1499938964844,252.0500030517578,251.453842163086,252.4650421142578,252.0500030517578,286.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.56021308898925,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001077733177226,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94921875,0.0,0.0,9.868731285678224e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,7.289016502909362e-05,290.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,9.86874001682736e-05,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.0004681301361415,288.6351013183594,294.1499938964844,252.0500030517578,251.45274353027344,252.457748413086,252.0500030517578,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.555953979492188,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001077733177226,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94921875,0.0,0.0,9.868731285678224e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,7.289016502909362e-05,290.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,9.86874001682736e-05,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.0004681301361415,288.6351013183594,294.1499938964844,252.0500030517578,251.45274353027344,252.457748413086,252.0500030517578,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.555953979492188,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,0.0001078076020348,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,9.871870133792982e-05,290.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,7.291335350601003e-05,290.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,9.87187886494212e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0004682790313381,288.6188659667969,294.1499938964844,252.0500030517578,251.4519195556641,252.45057678222656,252.0500030517578,286.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.551794052124023,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
