time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,0.0001078076020348,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,9.871870133792982e-05,290.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,7.291335350601003e-05,290.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,9.87187886494212e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0004682790313381,288.6188659667969,294.1499938964844,252.0500030517578,251.4519195556641,252.45057678222656,252.0500030517578,286.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.551794052124023,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.0001078421555575,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,9.87503444775939e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.968994140625,0.0,0.0,7.293672388186678e-05,290.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,9.875043178908528e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,0.0004684291197918,288.6026306152344,294.1499938964844,252.0500030517578,251.451416015625,252.4435272216797,252.0500030517578,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.54770469665528,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.0001078421555575,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,9.87503444775939e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.968994140625,0.0,0.0,7.293672388186678e-05,290.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,9.875043178908528e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,0.0004684291197918,288.6026306152344,294.1499938964844,252.0500030517578,251.451416015625,252.4435272216797,252.0500030517578,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.54770469665528,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,0.0001078595159924,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,9.87662497209385e-05,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,7.294846727745607e-05,290.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.876632975647226e-05,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,0.0004685045569203,288.594482421875,294.1499938964844,252.0500030517578,251.45127868652344,252.4400634765625,252.0500030517578,286.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.54568290710449,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0001078769055311,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,9.878216951619834e-05,290.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,7.29602252249606e-05,290.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,9.878225682768972e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967041015625,0.0,0.0,0.0004685800813604,288.5863647460937,294.1499938964844,252.0500030517578,251.45123291015625,252.4366149902344,252.0500030517578,286.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.543670654296875,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,0.0001079117355402,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,9.88140600384213e-05,290.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9370422363281,0.0,0.0,7.298377749975771e-05,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,9.881414734991267e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,0.0004687313630711,288.570068359375,294.1499938964844,252.0500030517578,251.451416015625,252.4298095703125,252.0500030517578,286.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53966522216797,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,0.0001079117355402,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,9.88140600384213e-05,290.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9370422363281,0.0,0.0,7.298377749975771e-05,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,9.881414734991267e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,0.0004687313630711,288.570068359375,294.1499938964844,252.0500030517578,251.451416015625,252.4298095703125,252.0500030517578,286.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53966522216797,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0001079469948308,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,9.884635073831304e-05,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,7.3007628088817e-05,290.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,9.884643804980442e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9636535644531,0.0,0.0,0.0004688845365308,288.55377197265625,294.1499938964844,252.0500030517578,251.4519958496093,252.4231109619141,252.0499267578125,286.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.5358943939209,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0001079469948308,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,9.884635073831304e-05,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,7.3007628088817e-05,290.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,9.884643804980442e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9636535644531,0.0,0.0,0.0004688845365308,288.55377197265625,294.1499938964844,252.0500030517578,251.4519958496093,252.4231109619141,252.0499267578125,286.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.5358943939209,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001079835928976,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,9.887986379908398e-05,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049987792969,0.0,0.0,7.303238089662045e-05,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819885253906,0.0,0.0,9.887994383461772e-05,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,0.0004690435016527,288.5374450683594,294.1499938964844,252.0480499267578,251.4509429931641,252.41650390625,252.0496368408203,286.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.53275680541992,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001079835928976,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,9.887986379908398e-05,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049987792969,0.0,0.0,7.303238089662045e-05,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819885253906,0.0,0.0,9.887994383461772e-05,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,0.0004690435016527,288.5374450683594,294.1499938964844,252.0480499267578,251.4509429931641,252.41650390625,252.0496368408203,286.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.53275680541992,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,0.000108024549263,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,9.891736408462748e-05,290.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8889465332031,0.0,0.0,7.306008046725765e-05,290.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,9.891744412016124e-05,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,0.0004692214133683,288.5210876464844,294.1499938964844,252.0423583984375,251.4464111328125,252.4099273681641,252.04837036132807,286.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913896150392e-09,0.0010008561657741,-0.0146794477477669,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.532373428344727,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,0.000108024549263,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,9.891736408462748e-05,290.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8889465332031,0.0,0.0,7.306008046725765e-05,290.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,9.891744412016124e-05,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,0.0004692214133683,288.5210876464844,294.1499938964844,252.0423583984375,251.4464111328125,252.4099273681641,252.04837036132807,286.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913896150392e-09,0.0010008561657741,-0.0146794477477669,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.532373428344727,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,0.0001080461152014,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338623046875,0.0,0.0,9.893711830955e-05,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,7.307466876227409e-05,290.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,9.893719834508374e-05,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,0.0004693150694947,288.5129089355469,294.1499938964844,252.03819274902344,251.4429168701172,252.40663146972656,252.0471954345703,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277429480604e-09,0.0010010560508817,-0.0147406505420804,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.533296585083008,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,0.0001080683432519,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,9.895747643895449e-05,290.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,7.308970089070499e-05,290.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,9.89575491985306e-05,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0004694116360042,288.5047302246094,294.1499938964844,252.033203125,251.4386444091797,252.4033203125,252.04559326171875,286.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.0010012618731707,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.53494453430176,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,0.0001081142763723,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106384277344,0.0,0.0,9.899953147396444e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,7.312076922971755e-05,290.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,9.89996115094982e-05,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,0.0004696111718658,288.48834228515625,294.1499938964844,252.0208435058593,251.4279022216797,252.3966217041016,252.04112243652344,286.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.5401554107666,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,0.0001081142763723,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106384277344,0.0,0.0,9.899953147396444e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,7.312076922971755e-05,290.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,9.89996115094982e-05,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,0.0004696111718658,288.48834228515625,294.1499938964844,252.0208435058593,251.4279022216797,252.3966217041016,252.04112243652344,286.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.5401554107666,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,0.0001081613227142,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,9.904261969495563e-05,290.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,7.315258699236438e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.90426924545318e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,0.0004698155389633,288.4719543457031,294.1499938964844,252.00555419921875,251.41444396972656,252.3897705078125,252.03439331054688,286.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.54797744750977,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,0.0001081613227142,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,9.904261969495563e-05,290.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,7.315258699236438e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.90426924545318e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,0.0004698155389633,288.4719543457031,294.1499938964844,252.00555419921875,251.41444396972656,252.3897705078125,252.03439331054688,286.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.54797744750977,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,0.000108210981125,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.779541015625,0.0,0.0,9.908808715408668e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,7.318616553675383e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.908815991366282e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.0004700311983469,288.4555358886719,294.1499938964844,251.9875946044922,251.39849853515625,252.3827362060547,252.0253143310547,286.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.55817604064941,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,0.000108210981125,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.779541015625,0.0,0.0,9.908808715408668e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,7.318616553675383e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.908815991366282e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.0004700311983469,288.4555358886719,294.1499938964844,251.9875946044922,251.39849853515625,252.3827362060547,252.0253143310547,286.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.55817604064941,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,0.0001082705930457,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7639465332031,0.0,0.0,9.914267138810828e-05,290.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,7.322648889385164e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870788574219,0.0,0.0,9.914274414768444e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,0.0004702901642303,288.4390869140625,294.1499938964844,251.9672393798828,251.3803100585937,252.3754730224609,252.01388549804688,286.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.571434020996094,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,0.0001082705930457,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7639465332031,0.0,0.0,9.914267138810828e-05,290.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,7.322648889385164e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870788574219,0.0,0.0,9.914274414768444e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,0.0004702901642303,288.4390869140625,294.1499938964844,251.9672393798828,251.3803100585937,252.3754730224609,252.01388549804688,286.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.571434020996094,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.799560546875,0.0,0.0,0.0001083055758499,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75616455078125,0.0,0.0,9.917470742948352e-05,290.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,7.325015030801296e-05,290.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791442871094,0.0,0.0,9.917478018905967e-05,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,0.0004704421153292,288.4308776855469,294.1499938964844,251.9562530517578,251.37046813964844,252.3717498779297,252.0073089599609,286.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.5796012878418,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79150390625,0.0,0.0,0.0001083402166841,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74835205078125,0.0,0.0,9.920643060468136e-05,290.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,7.327357889153063e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7712097167969,0.0,0.0,9.920650336425751e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8308410644531,0.0,0.0,0.0004705926112364,288.4226379394531,294.1499938964844,251.9447631835937,251.3601531982422,252.36795043945312,252.00010681152344,286.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.58847999572754,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753295898437,0.0,0.0,0.0001083937095245,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,9.925541235134006e-05,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760925292969,0.0,0.0,7.330975495278835e-05,290.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,9.92554851109162e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,0.000470824947115,288.4061584472656,294.1499938964844,251.9203948974609,251.33827209472656,252.3601531982422,251.9840240478516,286.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648339931887685e-09,0.0010042759822681,-0.0157270655035972,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.60592269897461,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753295898437,0.0,0.0,0.0001083937095245,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,9.925541235134006e-05,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760925292969,0.0,0.0,7.330975495278835e-05,290.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,9.92554851109162e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,0.000470824947115,288.4061584472656,294.1499938964844,251.9203948974609,251.33827209472656,252.3601531982422,251.9840240478516,286.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648339931887685e-09,0.0010042759822681,-0.0157270655035972,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.60592269897461,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,0.0001084168179659,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.717041015625,0.0,0.0,9.92765708360821e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,7.332538370974362e-05,290.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393493652344,0.0,0.0,9.927664359565824e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7975158691406,0.0,0.0,0.0004709253262262,288.3896484375,294.1499938964844,251.8944396972656,251.3148956298828,252.3520050048828,251.96563720703125,286.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.619609832763672,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,0.0001084168179659,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.717041015625,0.0,0.0,9.92765708360821e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,7.332538370974362e-05,290.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393493652344,0.0,0.0,9.927664359565824e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7975158691406,0.0,0.0,0.0004709253262262,288.3896484375,294.1499938964844,251.8944396972656,251.3148956298828,252.3520050048828,251.96563720703125,286.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.619609832763672,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.742919921875,0.0,0.0,0.0001084089599316,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,9.926938218995927e-05,290.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,7.332007226068527e-05,289.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.723388671875,0.0,0.0,9.926945494953544e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78082275390625,0.0,0.0,0.0004708912165369,288.3731384277344,294.1499938964844,251.86715698242188,251.2902984619141,252.34353637695312,251.94537353515625,286.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.627992630004883,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.742919921875,0.0,0.0,0.0001084089599316,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,9.926938218995927e-05,290.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,7.332007226068527e-05,289.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.723388671875,0.0,0.0,9.926945494953544e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78082275390625,0.0,0.0,0.0004708912165369,288.3731384277344,294.1499938964844,251.86715698242188,251.2902984619141,252.34353637695312,251.94537353515625,286.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.627992630004883,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267150878906,0.0,0.0,0.0001083654860849,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856994628906,0.0,0.0,9.922957542585208e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,7.329067011596635e-05,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074279785156,0.0,0.0,9.922964090947062e-05,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76416015625,0.0,0.0,0.0004707023617811,288.35662841796875,294.1499938964844,251.8388061523437,251.26470947265625,252.334701538086,251.9235076904297,286.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63003921508789,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267150878906,0.0,0.0,0.0001083654860849,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856994628906,0.0,0.0,9.922957542585208e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,7.329067011596635e-05,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074279785156,0.0,0.0,9.922964090947062e-05,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76416015625,0.0,0.0,0.0004707023617811,288.35662841796875,294.1499938964844,251.8388061523437,251.26470947265625,252.334701538086,251.9235076904297,286.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63003921508789,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186279296875,0.0,0.0,0.0001083315219148,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,9.919847070705146e-05,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,7.326769991777837e-05,289.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994323730469,0.0,0.0,9.91985434666276e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557983398437,0.0,0.0,0.0004705548344645,288.348388671875,294.1499938964844,251.8243103027344,251.2516326904297,252.3301696777344,251.9120941162109,286.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.628643035888672,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71051025390625,0.0,0.0,0.0001082928720279,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66998291015625,0.0,0.0,9.916308044921608e-05,290.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71124267578125,0.0,0.0,7.324155740207061e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914367675781,0.0,0.0,9.91631532087922e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,0.0004703869635704,288.3401184082031,294.1499938964844,251.8096466064453,251.2384033203125,252.32554626464844,251.90040588378903,286.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.62596321105957,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,0.0001082190210581,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,9.909545769914983e-05,290.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950378417969,0.0,0.0,7.319160795304924e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,9.909552318276836e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,0.0004700661811511,288.3236083984375,294.1499938964844,251.7799530029297,251.21160888671875,252.3160400390625,251.87619018554688,286.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.619216918945312,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,0.0001082190210581,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,9.909545769914983e-05,290.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950378417969,0.0,0.0,7.319160795304924e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,9.909552318276836e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,0.0004700661811511,288.3236083984375,294.1499938964844,251.7799530029297,251.21160888671875,252.3160400390625,251.87619018554688,286.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.619216918945312,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,0.0001081580485333,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385803222656,0.0,0.0,9.90396220004186e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,7.315036782529205e-05,289.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,9.903968748403712e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,0.000469801336294,288.3070983886719,294.1499938964844,251.75,251.18458557128903,252.30616760253903,251.85104370117188,286.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.6136417388916,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,0.0001081580485333,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385803222656,0.0,0.0,9.90396220004186e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,7.315036782529205e-05,289.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,9.903968748403712e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,0.000469801336294,288.3070983886719,294.1499938964844,251.75,251.18458557128903,252.30616760253903,251.85104370117188,286.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.6136417388916,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
