time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618957519531,0.0,0.0,0.0001080959191313,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,9.89827312878333e-05,290.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66259765625,0.0,0.0,7.310834917007014e-05,289.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435241699219,0.0,0.0,9.898279677145184e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6974792480469,0.0,0.0,0.0004695314564742,288.29058837890625,294.1499938964844,251.7200469970703,251.1575927734375,252.29595947265625,251.82516479492188,286.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.6088809967041,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618957519531,0.0,0.0,0.0001080959191313,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,9.89827312878333e-05,290.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66259765625,0.0,0.0,7.310834917007014e-05,289.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435241699219,0.0,0.0,9.898279677145184e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6974792480469,0.0,0.0,0.0004695314564742,288.29058837890625,294.1499938964844,251.7200469970703,251.1575927734375,252.29595947265625,251.82516479492188,286.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.6088809967041,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,0.000108030551928,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,9.892287926049904e-05,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,7.306414045160636e-05,289.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,9.892294474411756e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68084716796875,0.0,0.0,0.0004692475486081,288.2740783691406,294.1499938964844,251.6903533935547,251.130859375,252.2854156494141,251.7987518310547,286.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.60369682312012,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,0.000108030551928,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,9.892287926049904e-05,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,7.306414045160636e-05,289.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,9.892294474411756e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68084716796875,0.0,0.0,0.0004692475486081,288.2740783691406,294.1499938964844,251.6903533935547,251.130859375,252.2854156494141,251.7987518310547,286.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.60369682312012,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375732421875,0.0,0.0,0.0001079968496924,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,9.889202192425728e-05,290.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,7.304135215235874e-05,289.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195373535156,0.0,0.0,9.88920874078758e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725158691406,0.0,0.0,0.0004691011563409,288.26580810546875,294.1499938964844,251.6756896972656,251.11769104003903,252.280014038086,251.78543090820312,286.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.60079765319824,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62945556640625,0.0,0.0,0.0001079625217244,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914001464844,0.0,0.0,9.88605825114064e-05,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,7.301813457161188e-05,289.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6115417480469,0.0,0.0,9.886064799502492e-05,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641845703125,0.0,0.0,0.0004689520574174,288.257568359375,294.1499938964844,251.66119384765625,251.1046600341797,252.2745361328125,251.7720489501953,286.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.5976676940918,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,0.0001078925270121,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,9.879648860078304e-05,290.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139221191406,0.0,0.0,7.297078991541639e-05,289.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5955505371094,0.0,0.0,9.879655408440158e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475524902344,0.0,0.0,0.0004686480097007,288.2410583496094,294.1499938964844,251.63284301757807,251.0792388916016,252.2633514404297,251.7453155517578,286.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59066772460937,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,0.0001078925270121,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,9.879648860078304e-05,290.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139221191406,0.0,0.0,7.297078991541639e-05,289.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5955505371094,0.0,0.0,9.879655408440158e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475524902344,0.0,0.0,0.0004686480097007,288.2410583496094,294.1499938964844,251.63284301757807,251.0792388916016,252.2633514404297,251.7453155517578,286.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59066772460937,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,0.0001078215063898,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599060058594,0.0,0.0,9.873146336758508e-05,290.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59771728515625,0.0,0.0,7.292276131920516e-05,289.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795593261719,0.0,0.0,9.8731521575246e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,0.0004683395382016,288.2245483398437,294.1499938964844,251.6055603027344,251.0548553466797,252.2518768310547,251.71876525878903,286.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58271789550781,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,0.0001078215063898,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599060058594,0.0,0.0,9.873146336758508e-05,290.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59771728515625,0.0,0.0,7.292276131920516e-05,289.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795593261719,0.0,0.0,9.8731521575246e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,0.0004683395382016,288.2245483398437,294.1499938964844,251.6055603027344,251.0548553466797,252.2518768310547,251.71876525878903,286.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58271789550781,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0001077503111446,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,9.86662635114044e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815124511719,0.0,0.0,7.287460175575688e-05,289.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635681152344,0.0,0.0,9.866632899502292e-05,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.0,0.0,0.0004680302808992,288.2080383300781,294.1499938964844,251.57960510253903,251.03173828125,252.2401580810547,251.69256591796875,286.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.573862075805664,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0001077503111446,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,9.86662635114044e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815124511719,0.0,0.0,7.287460175575688e-05,289.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635681152344,0.0,0.0,9.866632899502292e-05,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.0,0.0,0.0004680302808992,288.2080383300781,294.1499938964844,251.57960510253903,251.03173828125,252.2401580810547,251.69256591796875,286.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.573862075805664,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,0.0001076799962902,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284118652344,0.0,0.0,9.860187856247649e-05,290.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,7.28270533727482e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475769042969,0.0,0.0,9.8601944046095e-05,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59765625,0.0,0.0,0.0004677248653024,288.1915283203125,294.1499938964844,251.55523681640625,251.0101623535156,252.2282257080078,251.66700744628903,286.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.56403160095215,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,0.0001076799962902,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284118652344,0.0,0.0,9.860187856247649e-05,290.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,7.28270533727482e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475769042969,0.0,0.0,9.8601944046095e-05,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59765625,0.0,0.0,0.0004677248653024,288.1915283203125,294.1499938964844,251.55523681640625,251.0101623535156,252.2282257080078,251.66700744628903,286.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.56403160095215,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,0.0001076453190762,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205383300781,0.0,0.0,9.85701262834482e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5571594238281,0.0,0.0,7.280359568540007e-05,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395812988281,0.0,0.0,9.85701844911091e-05,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,0.0004675742529798,288.18328857421875,294.1499938964844,251.5437469482422,251.00003051757807,252.22218322753903,251.654525756836,286.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.55878257751465,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54840087890625,0.0,0.0,0.0001076113840099,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,9.8539050668478e-05,290.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.549072265625,0.0,0.0,7.278064731508493e-05,289.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315856933594,0.0,0.0,9.853910887613893e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,0.0004674268420785,288.175048828125,294.1499938964844,251.5327606201172,250.9903717041016,252.2160797119141,251.64230346679688,286.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.553300857543945,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,0.0001075459003914,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49688720703125,0.0,0.0,9.847908950177953e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328369140625,0.0,0.0,7.27363585610874e-05,289.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155944824219,0.0,0.0,9.847914770944044e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644226074219,0.0,0.0,0.0004671423812396,288.1585388183594,294.1499938964844,251.5124053955078,250.9726104736328,252.20379638671875,251.61868286132807,286.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.541711807250977,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,0.0001075459003914,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49688720703125,0.0,0.0,9.847908950177953e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328369140625,0.0,0.0,7.27363585610874e-05,289.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155944824219,0.0,0.0,9.847914770944044e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644226074219,0.0,0.0,0.0004671423812396,288.1585388183594,294.1499938964844,251.5124053955078,250.9726104736328,252.20379638671875,251.61868286132807,286.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.541711807250977,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0001074839528882,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811096191406,0.0,0.0,9.842236613621937e-05,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166320800781,0.0,0.0,7.269446359714493e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,9.842242434388028e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478210449219,0.0,0.0,0.0004668733454309,288.1420593261719,294.1499938964844,251.49444580078125,250.9571533203125,252.19142150878903,251.5962371826172,286.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.529356002807617,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0001074839528882,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811096191406,0.0,0.0,9.842236613621937e-05,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166320800781,0.0,0.0,7.269446359714493e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,9.842242434388028e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478210449219,0.0,0.0,0.0004668733454309,288.1420593261719,294.1499938964844,251.49444580078125,250.9571533203125,252.19142150878903,251.5962371826172,286.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.529356002807617,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0001074270476237,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46533203125,0.0,0.0,9.837025572778656e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004272460937,0.0,0.0,7.26559737813659e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,9.837031393544748e-05,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.000466626137495,288.12554931640625,294.1499938964844,251.47915649414065,250.9442443847656,252.17898559570312,251.57530212402344,286.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.51619911193848,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0001074270476237,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46533203125,0.0,0.0,9.837025572778656e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004272460937,0.0,0.0,7.26559737813659e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,9.837031393544748e-05,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.000466626137495,288.12554931640625,294.1499938964844,251.47915649414065,250.9442443847656,252.17898559570312,251.57530212402344,286.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.51619911193848,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,0.0001073757812264,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,9.832331124925986e-05,290.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48419189453125,0.0,0.0,7.26212965673767e-05,289.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,9.832336945692076e-05,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146484375,0.0,0.0,0.0004664034640882,288.10906982421875,294.1499938964844,251.466796875,250.93414306640625,252.16653442382807,251.5557098388672,286.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.50237274169922,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,0.0001073757812264,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,9.832331124925986e-05,290.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48419189453125,0.0,0.0,7.26212965673767e-05,289.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,9.832336945692076e-05,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146484375,0.0,0.0,0.0004664034640882,288.10906982421875,294.1499938964844,251.466796875,250.93414306640625,252.16653442382807,251.5557098388672,286.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.50237274169922,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754943847656,0.0,0.0,0.0001073524181265,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,9.830191993387416e-05,290.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761047363281,0.0,0.0,7.260550046339631e-05,289.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595642089844,0.0,0.0,9.830197814153507e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,0.0004663019790314,288.1007995605469,294.1499938964844,251.46180725097656,250.93020629882807,252.1603240966797,251.5467071533203,286.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.4951229095459,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673767089844,0.0,0.0,0.0001073309540515,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4337463378906,0.0,0.0,9.828226757235824e-05,290.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,7.259098492795601e-05,289.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,9.828232578001916e-05,291.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,0.0004662087594624,288.0925598144531,294.1499938964844,251.4576416015625,250.9270782470703,252.1541290283203,251.5382232666016,286.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.487688064575195,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.451171875,0.0,0.0,0.0001072938102879,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,9.824825247051194e-05,290.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,7.256586104631424e-05,289.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,9.824831067817286e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,0.0004660474078264,288.0760498046875,294.1499938964844,251.4519500732422,250.9233245849609,252.141830444336,251.5227203369141,286.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180550599454e-09,0.0009940862655639,-0.0126053085550665,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.47231101989746,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.451171875,0.0,0.0,0.0001072938102879,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,9.824825247051194e-05,290.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,7.256586104631424e-05,289.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,9.824831067817286e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,0.0004660474078264,288.0760498046875,294.1499938964844,251.4519500732422,250.9233245849609,252.141830444336,251.5227203369141,286.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180550599454e-09,0.0009940862655639,-0.0126053085550665,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.47231101989746,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349365234375,0.0,0.0,0.0001072639861376,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40216064453125,0.0,0.0,9.822094580158593e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,7.254569209180772e-05,289.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195251464844,0.0,0.0,9.82209967332892e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,0.000465917866677,288.0595703125,294.1499938964844,251.4499969482422,250.9231414794922,252.1296844482422,251.50962829589844,285.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206494703888,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.456148147583008,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349365234375,0.0,0.0,0.0001072639861376,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40216064453125,0.0,0.0,9.822094580158593e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,7.254569209180772e-05,289.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195251464844,0.0,0.0,9.82209967332892e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,0.000465917866677,288.0595703125,294.1499938964844,251.4499969482422,250.9231414794922,252.1296844482422,251.50962829589844,285.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206494703888,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.456148147583008,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.000107241095975,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,9.819998376769944e-05,290.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,7.253020885400474e-05,289.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,9.820004197536036e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0004658184479922,288.0430603027344,294.1499938964844,251.4499969482422,250.92486572265625,252.1177673339844,251.49899291992188,285.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556757509708,0.0,0.0,0.0,-0.0073490682989358,60.0,-23.439682006835938,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.000107241095975,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,9.819998376769944e-05,290.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,7.253020885400474e-05,289.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,9.820004197536036e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0004658184479922,288.0430603027344,294.1499938964844,251.4499969482422,250.92486572265625,252.1177673339844,251.49899291992188,285.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556757509708,0.0,0.0,0.0,-0.0073490682989358,60.0,-23.439682006835938,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,0.0001072223167284,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705139160156,0.0,0.0,9.818279067985712e-05,290.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.403076171875,0.0,0.0,7.251750503201038e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,9.818284161156043e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,0.0004657368990592,288.02655029296875,294.1499938964844,251.4499969482422,250.9266662597656,252.10606384277344,251.49024963378903,285.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720290171357e-09,0.0009934237459674,-0.0124023733660578,0.0,0.0,0.0,-0.0073389820754528,60.0,-23.423696517944336,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,0.0001072223167284,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705139160156,0.0,0.0,9.818279067985712e-05,290.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.403076171875,0.0,0.0,7.251750503201038e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,9.818284161156043e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,0.0004657368990592,288.02655029296875,294.1499938964844,251.4499969482422,250.9266662597656,252.10606384277344,251.49024963378903,285.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720290171357e-09,0.0009934237459674,-0.0124023733660578,0.0,0.0,0.0,-0.0073389820754528,60.0,-23.423696517944336,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3943786621094,0.0,0.0,0.0001072145096259,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,9.817564568948e-05,290.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949584960937,0.0,0.0,7.25122299627401e-05,289.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794250488281,0.0,0.0,9.81756966211833e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233703613281,0.0,0.0,0.0004657029930967,288.018310546875,294.1499938964844,251.4499969482422,250.92759704589844,252.1002960205078,251.486572265625,285.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263499348182e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.41604804992676,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,0.0001072076629498,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35467529296875,0.0,0.0,9.816937381401658e-05,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,7.250760245369747e-05,289.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37139892578125,0.0,0.0,9.81694320216775e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41510009765625,0.0,0.0,0.000465673248982,288.0100402832031,294.1499938964844,251.4499969482422,250.9285430908203,252.0945739746093,251.4832305908203,285.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607879504561,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.40860176086425,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700256347656,0.0,0.0,0.0001071968508767,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388366699219,0.0,0.0,9.815947123570368e-05,290.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37060546875,0.0,0.0,7.25002828403376e-05,289.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553466796875,0.0,0.0,9.81595294433646e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39849853515625,0.0,0.0,0.0004656262753996,287.9935302734375,294.1499938964844,251.4499969482422,250.9304962158203,252.08328247070312,251.4773864746093,285.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.012330088764429,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.3943099975586,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700256347656,0.0,0.0,0.0001071968508767,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388366699219,0.0,0.0,9.815947123570368e-05,290.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37060546875,0.0,0.0,7.25002828403376e-05,289.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553466796875,0.0,0.0,9.81595294433646e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39849853515625,0.0,0.0,0.0004656262753996,287.9935302734375,294.1499938964844,251.4499969482422,250.9304962158203,252.08328247070312,251.4773864746093,285.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.012330088764429,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.3943099975586,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,0.0001071892984327,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,9.81525518000126e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543395996094,0.0,0.0,7.249517511809245e-05,289.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392944335937,0.0,0.0,9.81526100076735e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38189697265625,0.0,0.0,0.0004655934753827,287.9769897460937,294.1499938964844,251.4499969482422,250.9324951171875,252.0721893310547,251.4725799560547,285.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38079833984375,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
