time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,0.0001071892984327,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,9.81525518000126e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543395996094,0.0,0.0,7.249517511809245e-05,289.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392944335937,0.0,0.0,9.81526100076735e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38189697265625,0.0,0.0,0.0004655934753827,287.9769897460937,294.1499938964844,251.4499969482422,250.9324951171875,252.0721893310547,251.4725799560547,285.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38079833984375,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0001071850711014,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,9.814868826651946e-05,290.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,7.249232294270769e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232116699219,0.0,0.0,9.814873919822276e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,0.0004655751399695,287.9604797363281,294.1499938964844,251.4499969482422,250.9345703125,252.061279296875,251.46861267089844,285.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.36802864074707,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0001071850711014,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,9.814868826651946e-05,290.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,7.249232294270769e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232116699219,0.0,0.0,9.814873919822276e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,0.0004655751399695,287.9604797363281,294.1499938964844,251.4499969482422,250.9345703125,252.061279296875,251.46861267089844,285.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.36802864074707,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,0.0001071835431503,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,9.814728400669992e-05,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218078613281,0.0,0.0,7.249128248076886e-05,289.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,9.814733493840322e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,0.0004655684751924,287.9439392089844,294.1499938964844,251.4499969482422,250.93667602539065,252.05056762695312,251.46533203125,285.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.35590553283692,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,0.0001071835431503,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,9.814728400669992e-05,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218078613281,0.0,0.0,7.249128248076886e-05,289.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,9.814733493840322e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,0.0004655684751924,287.9439392089844,294.1499938964844,251.4499969482422,250.93667602539065,252.05056762695312,251.46533203125,285.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.35590553283692,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,0.0001071838414645,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.814756049308926e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136901855469,0.0,0.0,7.249148620758206e-05,289.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,9.814761142479256e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,0.0004655697848647,287.9356689453125,294.1499938964844,251.4499969482422,250.937744140625,252.0452880859375,251.46392822265625,285.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.35009765625,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30499267578125,0.0,0.0,0.0001071847073035,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752990722656,0.0,0.0,9.814836084842682e-05,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,7.24920755601488e-05,289.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,9.814841178013012e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33209228515625,0.0,0.0,0.0004655735683627,287.9273986816406,294.1499938964844,251.4499969482422,250.93882751464844,252.0400390625,251.4626007080078,285.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993080320768,5.054969332007886e-09,0.0009930753149092,-0.0122956112027168,0.0,0.0,0.0,-0.0073187798261642,60.0,-23.344383239746094,-0.0,-6.724008727587717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,0.0001071881706593,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,9.8151525889989e-05,290.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,7.249441114254296e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749328613281,0.0,0.0,9.815157682169227e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31549072265625,0.0,0.0,0.0004655885859392,287.9108581542969,294.1499938964844,251.4499969482422,250.9410095214844,252.0296630859375,251.46031188964844,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058713004046922e-09,0.0009931073291227,-0.0123054189607501,0.0,0.0,0.0,-0.0073206359520554,60.0,-23.33339500427246,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,0.0001071881706593,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,9.8151525889989e-05,290.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,7.249441114254296e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749328613281,0.0,0.0,9.815157682169227e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31549072265625,0.0,0.0,0.0004655885859392,287.9108581542969,294.1499938964844,251.4499969482422,250.9410095214844,252.0296630859375,251.46031188964844,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058713004046922e-09,0.0009931073291227,-0.0123054189607501,0.0,0.0,0.0,-0.0073206359520554,60.0,-23.33339500427246,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.0,0.0001071936130756,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24346923828125,0.0,0.0,9.81565099209547e-05,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,7.249810005305335e-05,289.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588195800781,0.0,0.0,9.8156560852658e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,0.0004656122473534,287.8943176269531,294.1499938964844,251.4499969482422,250.9432067871093,252.0194702148437,251.4584350585937,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461184102136e-09,0.000993157736957,-0.0123208733275532,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.32291030883789,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.0,0.0001071936130756,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24346923828125,0.0,0.0,9.81565099209547e-05,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,7.249810005305335e-05,289.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588195800781,0.0,0.0,9.8156560852658e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,0.0004656122473534,287.8943176269531,294.1499938964844,251.4499969482422,250.9432067871093,252.0194702148437,251.4584350585937,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461184102136e-09,0.000993157736957,-0.0123208733275532,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.32291030883789,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,0.00010720075079,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,9.816305100684986e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,7.250292401295155e-05,289.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.816309466259554e-05,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,0.0004656432429328,287.87774658203125,294.1499938964844,251.4499969482422,250.9454345703125,252.00946044921875,251.45689392089844,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234210189722e-09,0.0009932238608598,-0.0123411258682608,0.0,0.0,0.0,-0.007327392231673,60.0,-23.31283950805664,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,0.00010720075079,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,9.816305100684986e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,7.250292401295155e-05,289.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.816309466259554e-05,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,0.0004656432429328,287.87774658203125,294.1499938964844,251.4499969482422,250.9454345703125,252.00946044921875,251.45689392089844,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234210189722e-09,0.0009932238608598,-0.0123411258682608,0.0,0.0,0.0,-0.007327392231673,60.0,-23.31283950805664,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0001072092782123,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,9.817085810936987e-05,290.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,7.25086938473396e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265625,0.0,0.0,9.817090176511556e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.265625,0.0,0.0,0.000465680292109,287.8611755371094,294.1499938964844,251.4499969482422,250.9476776123047,251.99961853027344,251.4556427001953,285.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081577825194472e-09,0.000993302790448,-0.0123653216287493,0.0,0.0,0.0,-0.007331971079111,60.0,-23.30310821533203,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0001072092782123,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,9.817085810936987e-05,290.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,7.25086938473396e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265625,0.0,0.0,9.817090176511556e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.265625,0.0,0.0,0.000465680292109,287.8611755371094,294.1499938964844,251.4499969482422,250.9476776123047,251.99961853027344,251.4556427001953,285.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081577825194472e-09,0.000993302790448,-0.0123653216287493,0.0,0.0,0.0,-0.007331971079111,60.0,-23.30310821533203,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,0.0001072139857569,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.817516547627748e-05,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322082519531,0.0,0.0,7.2511873440817e-05,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184753417969,0.0,0.0,9.817521640798076e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25732421875,0.0,0.0,0.000465700722998,287.8529052734375,294.1499938964844,251.4499969482422,250.94879150390625,251.99478149414065,251.45510864257807,285.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866741929667114e-09,0.0009933463297784,-0.0123786740005016,0.0,0.0,0.0,-0.0073344972915947,60.0,-23.29835700988769,-0.0,-6.727680812446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,0.0001072189043043,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,9.817967656999826e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,7.251519855344668e-05,289.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,9.817972022574396e-05,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,0.0004657221143133,287.8446044921875,294.1499938964844,251.4499969482422,250.94992065429688,251.989974975586,251.45462036132807,285.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092006816198591e-09,0.0009933919645845,-0.0123926438391208,0.0,0.0,0.0,-0.0073371408507227,60.0,-23.29366111755371,-0.0,-6.728298984626235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,0.0001072293089237,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,9.818920079851524e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,7.252224168041721e-05,289.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.818925173021852e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323608398437,0.0,0.0,0.0004657672834582,287.8280334472656,294.1499938964844,251.4499969482422,250.9521484375,251.98048400878903,251.4537811279297,285.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103277356255376e-09,0.000993488356471,-0.012422171421349,0.0,0.0,0.0,-0.0073427283205091,60.0,-23.284412384033203,-0.0,-6.729604251631828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,0.0001072293089237,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,9.818920079851524e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,7.252224168041721e-05,289.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.818925173021852e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323608398437,0.0,0.0,0.0004657672834582,287.8280334472656,294.1499938964844,251.4499969482422,250.9521484375,251.98048400878903,251.4537811279297,285.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103277356255376e-09,0.000993488356471,-0.012422171421349,0.0,0.0,0.0,-0.0073427283205091,60.0,-23.284412384033203,-0.0,-6.729604251631828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,0.0001072402228601,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,9.81991906883195e-05,290.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,7.252961950143799e-05,289.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,9.81992416200228e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,0.000465814693598,287.8114318847656,294.1499938964844,251.4499969482422,250.9543914794922,251.9711761474609,251.4531097412109,285.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115096790575535e-09,0.0009935894049704,-0.012453137896955,0.0,0.0,0.0,-0.0073485877364873,60.0,-23.27531242370605,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,0.0001072402228601,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,9.81991906883195e-05,290.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,7.252961950143799e-05,289.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,9.81992416200228e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,0.000465814693598,287.8114318847656,294.1499938964844,251.4499969482422,250.9543914794922,251.9711761474609,251.4531097412109,285.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115096790575535e-09,0.0009935894049704,-0.012453137896955,0.0,0.0,0.0,-0.0073485877364873,60.0,-23.27531242370605,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,0.0001072513259714,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,9.820936247706412e-05,290.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,7.253712828969583e-05,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618957519531,0.0,0.0,9.820940613280982e-05,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990966796875,0.0,0.0,0.0004658629186451,287.7948303222656,294.1499938964844,251.4499969482422,250.95660400390625,251.96202087402344,251.4525451660156,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127121838199855e-09,0.0009936921996995,-0.0124846417456865,0.0,0.0,0.0,-0.0073545491322875,60.0,-23.26629066467285,-0.0,-6.732367552331199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,0.0001072513259714,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,9.820936247706412e-05,290.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,7.253712828969583e-05,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618957519531,0.0,0.0,9.820940613280982e-05,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990966796875,0.0,0.0,0.0004658629186451,287.7948303222656,294.1499938964844,251.4499969482422,250.95660400390625,251.96202087402344,251.4525451660156,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127121838199855e-09,0.0009936921996995,-0.0124846417456865,0.0,0.0,0.0,-0.0073545491322875,60.0,-23.26629066467285,-0.0,-6.732367552331199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,0.0001072623199434,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,9.821943240240216e-05,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,7.254456431837752e-05,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.821947605814783e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.0004659106780309,287.7782287597656,294.1499938964844,251.4499969482422,250.9587860107422,251.9530487060547,251.4520874023437,285.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937993017956,5.139034087164873e-09,0.0009937940631061,-0.0125158503651618,0.0,0.0,0.0,-0.0073604546487331,60.0,-23.25728416442871,-0.0,-6.73374813686678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,0.0001072623199434,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,9.821943240240216e-05,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,7.254456431837752e-05,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.821947605814783e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.0004659106780309,287.7782287597656,294.1499938964844,251.4499969482422,250.9587860107422,251.9530487060547,251.4520874023437,285.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937993017956,5.139034087164873e-09,0.0009937940631061,-0.0125158503651618,0.0,0.0,0.0,-0.0073604546487331,60.0,-23.25728416442871,-0.0,-6.73374813686678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,0.0001072677187039,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.82243727776222e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,7.254821684909984e-05,289.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,9.822441643336788e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,0.0004659341357182,287.7699279785156,294.1499938964844,251.4499969482422,250.9598693847656,251.94862365722656,251.451889038086,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938492439687,5.144878745255711e-09,0.0009938441216945,-0.0125311613082885,0.0,0.0,0.0,-0.0073633519932627,60.0,-23.25276756286621,-0.0,-6.734425284093959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.0001072729501174,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,9.822916763368994e-05,290.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,7.255175296450034e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.822921128943564e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,0.0004659568658098,287.7616271972656,294.1499938964844,251.4499969482422,250.9609375,251.94422912597656,251.45172119140625,285.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938977891579,5.150549764465495e-09,0.0009938925504684,-0.0125460186973214,0.0,0.0,0.0,-0.0073661631904542,60.0,-23.24822998046875,-0.0,-6.735082536124537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,0.0001072828381438,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.823821892496198e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,7.255843956954777e-05,289.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,9.823826258070768e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,0.0004659997939597,287.7449951171875,294.1499938964844,251.4499969482422,250.9630584716797,251.93557739257807,251.451416015625,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.16125631122577e-09,0.0009939841693267,-0.0125740682706236,0.0,0.0,0.0,-0.0073714707978069,60.0,-23.23905563354492,-0.0,-6.73632385428391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,0.0001072828381438,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.823821892496198e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,7.255843956954777e-05,289.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,9.823826258070768e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,0.0004659997939597,287.7449951171875,294.1499938964844,251.4499969482422,250.9630584716797,251.93557739257807,251.451416015625,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.16125631122577e-09,0.0009939841693267,-0.0125740682706236,0.0,0.0,0.0,-0.0073714707978069,60.0,-23.23905563354492,-0.0,-6.73632385428391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,0.0001072918239515,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,9.824644803302364e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,7.256451499415562e-05,289.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,9.824649168876932e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004660388221964,287.7283935546875,294.1499938964844,251.4499969482422,250.9651336669922,251.9270782470703,251.4511566162109,285.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989414438054e-09,0.0009940674062818,-0.0125995678827166,0.0,0.0,0.0,-0.007376295980066,60.0,-23.229717254638672,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,0.0001072918239515,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,9.824644803302364e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,7.256451499415562e-05,289.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,9.824649168876932e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004660388221964,287.7283935546875,294.1499938964844,251.4499969482422,250.9651336669922,251.9270782470703,251.4511566162109,285.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989414438054e-09,0.0009940674062818,-0.0125995678827166,0.0,0.0,0.0,-0.007376295980066,60.0,-23.229717254638672,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,0.0001072994855348,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.825346933212133e-05,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,7.256970275193453e-05,289.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0808410644531,0.0,0.0,9.8253512987867e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0004660721460822,287.7117614746094,294.1499938964844,251.4499969482422,250.9671630859375,251.9187164306641,251.45095825195312,285.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941435419023,5.1792956590190906e-09,0.0009941384196281,-0.0126213291659951,0.0,0.0,0.0,-0.0073804138228297,60.0,-23.22013092041016,-0.0,-6.738414981555253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,0.0001072994855348,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.825346933212133e-05,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,7.256970275193453e-05,289.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0808410644531,0.0,0.0,9.8253512987867e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0004660721460822,287.7117614746094,294.1499938964844,251.4499969482422,250.9671630859375,251.9187164306641,251.45095825195312,285.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941435419023,5.1792956590190906e-09,0.0009941384196281,-0.0126213291659951,0.0,0.0,0.0,-0.0073804138228297,60.0,-23.22013092041016,-0.0,-6.738414981555253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,0.0001073055755114,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.825904271565378e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,7.257382094394416e-05,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.825907909544183e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.0004660985723603,287.69512939453125,294.1499938964844,251.4499969482422,250.9691162109375,251.9105224609375,251.45079040527344,285.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185886386982474e-09,0.0009941947646439,-0.0126385949552059,0.0,0.0,0.0,-0.0073836813680827,60.0,-23.210235595703125,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,0.0001073055755114,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.825904271565378e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,7.257382094394416e-05,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.825907909544183e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.0004660985723603,287.69512939453125,294.1499938964844,251.4499969482422,250.9691162109375,251.9105224609375,251.45079040527344,285.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185886386982474e-09,0.0009941947646439,-0.0126385949552059,0.0,0.0,0.0,-0.0073836813680827,60.0,-23.210235595703125,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,0.0001073080056812,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,9.82612618827261e-05,289.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,7.257545803440735e-05,289.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,9.82613055384718e-05,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0004661091370508,287.6867980957031,294.1499938964844,251.4499969482422,250.97007751464844,251.906478881836,251.45071411132807,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.188517171461626e-09,0.000994217232801,-0.0126454876735806,0.0,0.0,0.0,-0.0073849856853485,60.0,-23.205167770385746,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.0001073098537744,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,9.82629571808502e-05,289.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,7.257670949911699e-05,289.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,9.826300083659588e-05,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.000466117169708,287.678466796875,294.1499938964844,251.4499969482422,250.9710235595703,251.9024810791016,251.45065307617188,285.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190520457887261e-09,0.0009942343458533,-0.0126507366076111,0.0,0.0,0.0,-0.007385978475213,60.0,-23.19998550415039,-0.0,-6.73971598530443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,0.0001073118764907,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191955566406,0.0,0.0,9.826481255004182e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,7.257807737914845e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.82648489298299e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.0004661259590648,287.6618347167969,294.1499938964844,251.4499969482422,250.97283935546875,251.8945770263672,251.45054626464844,285.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927102617810306e-09,0.0009942530887201,-0.0126564735546708,0.0,0.0,0.0,-0.007387064397335,60.0,-23.18928909301757,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,0.0001073118764907,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191955566406,0.0,0.0,9.826481255004182e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,7.257807737914845e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.82648489298299e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.0004661259590648,287.6618347167969,294.1499938964844,251.4499969482422,250.97283935546875,251.8945770263672,251.45054626464844,285.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927102617810306e-09,0.0009942530887201,-0.0126564735546708,0.0,0.0,0.0,-0.007387064397335,60.0,-23.18928909301757,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
