time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.00010731164366,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.8264601547271e-05,289.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,7.257792458403856e-05,289.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,9.82646452030167e-05,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,0.0004661249695345,287.6451721191406,294.1499938964844,251.4499969482422,250.97457885742188,251.8868103027344,251.450439453125,285.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192460239555885e-09,0.0009942509932443,-0.0126558188349008,0.0,0.0,0.0,-0.0073869405314326,60.0,-23.17813873291016,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.00010731164366,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.8264601547271e-05,289.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,7.257792458403856e-05,289.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,9.82646452030167e-05,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,0.0004661249695345,287.6451721191406,294.1499938964844,251.4499969482422,250.97457885742188,251.8868103027344,251.450439453125,285.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192460239555885e-09,0.0009942509932443,-0.0126558188349008,0.0,0.0,0.0,-0.0073869405314326,60.0,-23.17813873291016,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.0001073087041731,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.826190944295377e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,7.257593097165227e-05,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.826194582274184e-05,290.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,0.0004661121638491,287.6285095214844,294.1499938964844,251.4499969482422,250.9762420654297,251.8791656494141,251.4503631591797,285.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474611461162,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.166454315185547,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.0001073087041731,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.826190944295377e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,7.257593097165227e-05,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.826194582274184e-05,290.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,0.0004661121638491,287.6285095214844,294.1499938964844,251.4499969482422,250.9762420654297,251.8791656494141,251.4503631591797,285.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474611461162,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.166454315185547,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0001073027669917,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,9.825647430261596e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,7.257192191900685e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.825651068240404e-05,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,0.0004660864069592,287.61187744140625,294.1499938964844,251.4499969482422,250.9777984619141,251.8716583251953,251.45030212402344,285.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839935002903e-09,0.0009941688040271,-0.012630614452064,0.0,0.0,0.0,-0.007382171228528,60.0,-23.154170989990234,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0001073027669917,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,9.825647430261596e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,7.257192191900685e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.825651068240404e-05,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,0.0004660864069592,287.61187744140625,294.1499938964844,251.4499969482422,250.9777984619141,251.8716583251953,251.45030212402344,285.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839935002903e-09,0.0009941688040271,-0.012630614452064,0.0,0.0,0.0,-0.007382171228528,60.0,-23.154170989990234,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,0.0001072987506631,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.82527926680632e-05,289.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,7.256920798681676e-05,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,9.825283632380888e-05,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,0.0004660689737647,287.6035461425781,294.1499938964844,251.4499969482422,250.97854614257807,251.86795043945312,251.4502716064453,285.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488748924792e-09,0.0009941315511241,-0.0126192150637507,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.147817611694336,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,0.0001072935338015,290.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,9.824801963986828e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,7.256567914737388e-05,289.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,9.824805601965636e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990539550781,0.0,0.0,0.0004660463018808,287.59521484375,294.1499938964844,251.4499969482422,250.9792633056641,251.86427307128903,251.45025634765625,285.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728363814618206e-09,0.0009940832387655,-0.0126044061034917,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.14122009277344,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,0.0001072807644959,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,9.82363271759823e-05,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,7.255704258568585e-05,289.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,9.823636355577035e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,0.00046599082998,287.5785522460937,294.1499938964844,251.4499969482422,250.9806060791016,251.8570251464844,251.45021057128903,285.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.127561569213867,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,0.0001072807644959,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,9.82363271759823e-05,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,7.255704258568585e-05,289.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,9.823636355577035e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,0.00046599082998,287.5785522460937,294.1499938964844,251.4499969482422,250.9806060791016,251.8570251464844,251.45021057128903,285.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.127561569213867,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.050000000745058,0.0001072628147085,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.050000000745058,9.821989078773186e-05,289.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.050000000745058,7.254489901242778e-05,289.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.050000000745058,9.821992716751991e-05,290.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.050000000745058,0.0004659128608182,287.5618896484375,291.1499938964844,251.4499969482422,250.9818420410156,251.84988403320312,251.45016479492188,285.48358154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395541156296084e-09,0.0009937986033037,-0.0125172119587659,0.0,0.0,0.0,-0.0073607126250863,60.0,-23.11294174194336,-0.0,-6.733808532999319e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.050000000745058,0.0001072628147085,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.050000000745058,9.821989078773186e-05,289.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.050000000745058,7.254489901242778e-05,289.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.050000000745058,9.821992716751991e-05,290.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.050000000745058,0.0004659128608182,287.5618896484375,291.1499938964844,251.4499969482422,250.9818420410156,251.84988403320312,251.45016479492188,285.48358154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395541156296084e-09,0.0009937986033037,-0.0125172119587659,0.0,0.0,0.0,-0.0073607126250863,60.0,-23.11294174194336,-0.0,-6.733808532999319e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.6435482501983643,0.050000000745058,0.0469375140964984,290.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.6435482501983643,0.050000000745058,0.0429803989827632,290.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.6435482501983643,0.050000000745058,0.0317451804876327,289.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.6435482501983643,0.050000000745058,0.0429804027080535,290.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677307128906,0.6435482501983643,0.050000000745058,0.2038805186748504,285.9674377441406,291.1499938964844,251.4499969482422,250.9823608398437,275.2237243652344,281.9330444335937,285.2015380859375,1.0,0.1098952293395996,0.0,0.0,1.0,1.0,-0.4596002697944641,2.5490132316008385e-07,0.4596000015735626,-0.1610402762889862,0.0,0.0,0.0,9.453509330749512,60.0,-1003.7081298828124,-0.0,12.276615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6309706568717957,0.050000000745058,0.0520230866968631,290.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6309706568717957,0.050000000745058,0.0476372316479682,290.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6309706568717957,0.050000000745058,0.035184696316719,289.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6309706568717957,0.050000000745058,0.0476372316479682,290.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6309706568717957,0.050000000745058,0.2259705066680908,284.74755859375,291.1499938964844,251.4499969482422,250.9827575683593,278.8017272949219,290.46124267578125,284.2417907714844,1.0,0.1210972145199775,0.1340844333171844,0.1340844333171844,1.0,1.0,-0.4820091426372528,0.0093504395335912,0.4726587235927582,-0.1380735039710998,0.0,0.0,0.0,12.504364013671877,60.0,-1657.3868408203125,-0.0,16.68282699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50314298196384e-21,6.877854120394272e-21,-2.374710936482041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.0525342412292957,290.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.0481052920222282,290.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.0355304069817066,289.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.0481052920222282,290.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.2281907945871353,283.3085021972656,291.1499938964844,251.4499969482422,250.98318481445312,278.88397216796875,290.91632080078125,283.173828125,1.0,0.1406073123216629,0.1148167550563812,0.1148167550563812,1.0,1.0,-0.4867499470710754,0.0049742329865694,0.48177570104599,-0.1434740424156189,0.0,0.0,1.0,20.01424598693848,60.0,-191.5562744140625,-6537.57275390625,23.193056106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.201416015625,306.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,3186.065185546875,18000.0,0.0,0.0,0.0052375267259776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210436701774597,0.3210450708866119,-1.3907434777138403e-06,0.0,5.315423550200649e-06,0.0,0.0,5.38998556137085,0.0,0.0,0.0,0.2247467786073684,4.0,0.0,1.0
626640,290.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.0525342412292957,290.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.0481052920222282,290.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.0355304069817066,289.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.0481052920222282,290.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36065673828125,0.570762038230896,0.050000000745058,0.2281907945871353,283.3085021972656,291.1499938964844,251.4499969482422,250.98318481445312,278.88397216796875,290.91632080078125,283.173828125,1.0,0.1406073123216629,0.1148167550563812,0.1148167550563812,1.0,1.0,-0.4867499470710754,0.0049742329865694,0.48177570104599,-0.1434740424156189,0.0,0.0,1.0,20.01424598693848,60.0,-191.5562744140625,-6537.57275390625,23.193056106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.201416015625,306.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,3186.065185546875,18000.0,0.0,0.0,0.0052375267259776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210436701774597,0.3210450708866119,-1.3907434777138403e-06,0.0,5.315423550200649e-06,0.0,0.0,5.38998556137085,0.0,0.0,0.0,0.2247467786073684,4.0,0.0,1.0
626700,290.0008850097656,297.1499938964844,293.1499938964844,0.0007361120078712,-70.68009948730469,284.4467163085937,0.5490657091140747,0.050000000745058,0.0526920594274997,290.5338439941406,297.1499938964844,293.1499938964844,0.0005406303680501,-54.43573760986328,284.1666259765625,0.5490657091140747,0.050000000745058,0.0482498034834861,290.03204345703125,297.1499938964844,293.1499938964844,0.0004580690583679,-26.52059936523437,283.7160339355469,0.5490657091140747,0.050000000745058,0.0356371402740478,289.7449035644531,297.1499938964844,293.1499938964844,0.0007451411802321,-75.34249877929688,284.42333984375,0.5490657091140747,0.050000000745058,0.0482498034834861,290.8951110839844,297.1499938964844,293.1499938964844,0.0005079291877336,-230.1251373291016,284.1125793457031,0.5490657091140747,0.050000000745058,0.228876307606697,283.7455139160156,291.1499938964844,251.4499969482422,250.9832305908203,278.8827209472656,290.8994140625,284.45684814453125,1.0,0.1490155309438705,0.1013391688466072,0.1013391688466072,1.0,1.0,-0.4882122576236725,0.0025818445719778,0.4856303930282593,-0.1461792290210724,0.0,0.0,1.0,23.68053436279297,60.0,2318.305419921875,-7596.10498046875,26.34761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6077880859375,308.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,6461.90087890625,19080.0,0.0,0.0,0.0247497372329235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091206550598145,0.809126079082489,-5.436870651465142e-06,0.0,2.5117837139987387e-05,0.0,0.0,59.172645568847656,0.0,0.0,0.0,0.4807176291942596,4.0,0.0,1.0
626760,290.0037841796875,297.1499938964844,293.1499938964844,0.0014114099321886,-129.63320922851562,287.0683288574219,0.5323302745819092,0.050000000745058,0.0528429113328456,290.531982421875,297.1499938964844,293.1499938964844,0.0011238519800826,-108.69775390625,286.6351013183594,0.5323302745819092,0.050000000745058,0.0483879372477531,290.03497314453125,297.1499938964844,293.1499938964844,0.0010157787473872,-72.56344604492188,286.39471435546875,0.5323302745819092,0.050000000745058,0.0357391647994518,289.7437438964844,297.1499938964844,293.1499938964844,0.0014876981731504,-143.8884735107422,287.1587219238281,0.5323302745819092,0.050000000745058,0.0483879372477531,290.89306640625,297.1499938964844,293.1499938964844,0.0009886956540867,-453.6065673828125,286.45068359375,0.5323302745819092,0.050000000745058,0.2295315414667129,285.2038269042969,291.1499938964844,251.4499969482422,250.983154296875,278.88934326171875,290.8930969238281,285.8675231933594,1.0,0.1565869748592376,0.0887688472867012,0.0887688472867012,0.9994446039199828,1.0,-0.4896100163459778,0.0012393899960443,0.4883706271648407,-0.1478236466646194,0.0,0.0,1.0,27.18812370300293,60.0,2850.9951171875,-7603.07080078125,29.382606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3185729980469,307.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,11651.1728515625,19080.0,0.0,0.0,0.0440534837543964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097519874572754,1.0975297689437866,-9.949524610419758e-06,0.0,4.470868589123711e-05,0.0,0.0,147.01173400878906,0.0,0.0,0.0,0.6125448346138,4.0,0.0,1.0
626820,290.03936767578125,297.1499938964844,293.1499938964844,0.0025614239275455,-222.52256774902344,290.7650451660156,0.5099766850471497,0.050000000745058,0.0531115867197513,290.5504150390625,297.1499938964844,293.1499938964844,0.0021182631608098,-193.84796142578125,290.1087951660156,0.5099766850471497,0.050000000745058,0.0486339628696441,290.0649108886719,297.1499938964844,293.1499938964844,0.0021954958792775,-148.3915252685547,290.1839294433594,0.5099766850471497,0.050000000745058,0.0359208807349205,289.7678527832031,297.1499938964844,293.1499938964844,0.0027686785906553,-253.1976776123047,291.0556640625,0.5099766850471497,0.050000000745058,0.0486339628696441,290.91375732421875,297.1499938964844,293.1499938964844,0.0018350363243371,-796.6231689453125,289.70269775390625,0.5099766850471497,0.050000000745058,0.2306985855102539,287.111572265625,291.1499938964844,251.4499969482422,250.9827117919922,278.9193420410156,290.9090881347656,287.4585266113281,1.0,0.1691494435071945,0.0676896423101425,0.0676896423101425,0.9983615279197692,1.0,-0.4920995533466339,0.0002797108900267,0.491819828748703,-0.1493235528469085,0.0,0.0,1.0,33.43581771850586,60.0,2378.99658203125,-7299.03857421875,34.83015060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43927001953125,306.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,16746.712890625,19080.0,0.0,0.0,0.0817224010825157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162181377410889,1.316232442855835,-1.4307425772130957e-05,0.0,8.293784776469693e-05,0.0,0.0,253.53565979003903,0.0,0.0,0.0,0.7224440574645996,4.0,0.0,1.0
626880,290.0405578613281,297.1499938964844,293.1499938964844,0.0025896180886775,-224.71759033203125,290.8410949707031,0.5095361471176147,0.050000000745058,0.0531179793179035,290.5511169433594,297.1499938964844,293.1499938964844,0.0021427066531032,-195.8691253662109,290.1798400878906,0.5095361471176147,0.050000000745058,0.0486398190259933,290.06591796875,297.1499938964844,293.1499938964844,0.0022243331186473,-150.1744842529297,290.26190185546875,0.5095361471176147,0.050000000745058,0.035925205796957,289.7687683105469,297.1499938964844,293.1499938964844,0.0028001912869513,-255.781982421875,291.13641357421875,0.5095361471176147,0.050000000745058,0.0486398190259933,290.91455078125,297.1499938964844,293.1499938964844,0.0018557148287072,-804.7186889648438,289.7684020996094,0.5095361471176147,0.050000000745058,0.2307263612747192,287.14697265625,291.1499938964844,251.4499969482422,250.98269653320312,278.9202575683594,290.9098205566406,287.4906005859375,1.0,0.1694359928369522,0.067208431661129,0.067208431661129,0.998333752155304,1.0,-0.4921588003635406,0.000269354059128,0.4918894469738006,-0.1493467539548874,0.0,0.0,1.0,33.58453369140625,60.0,2362.583251953125,-7291.50732421875,34.960472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4017944335937,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,16817.8515625,19080.0,0.0,0.0,0.082669697701931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319010853767395,1.3190251588821411,-1.4368204574566334e-05,0.0,8.389923459617421e-05,0.0,0.0,255.1529235839844,0.0,0.0,0.0,0.723846435546875,4.0,0.0,1.0
626940,290.09307861328125,297.1499938964844,293.1499938964844,0.0036225349176675,-301.0798034667969,293.4768981933594,0.495417058467865,0.050000000745058,0.0533528849482536,290.5830383300781,297.1499938964844,293.1499938964844,0.0030339274089783,-266.4247436523437,292.6432189941406,0.495417058467865,0.050000000745058,0.0488549210131168,290.11199951171875,297.1499938964844,293.1499938964844,0.0032754587009549,-212.2225799560547,292.9640808105469,0.495417058467865,0.050000000745058,0.0360840782523155,289.8110656738281,297.1499938964844,293.1499938964844,0.0039652199484407,-345.8964538574219,293.94097900390625,0.495417058467865,0.050000000745058,0.0488549210131168,290.9520263671875,297.1499938964844,293.1499938964844,0.0026010905858129,-1084.6314697265625,292.0331115722656,0.495417058467865,0.050000000745058,0.2317467033863067,288.3587646484375,291.1499938964844,251.4499969482422,250.9818420410156,278.9611511230469,290.9454345703125,288.6198425292969,1.0,0.1796169430017471,0.0503274127840995,0.0503274127840995,0.9972229599952698,1.0,-0.4943354427814483,6.45008694846183e-05,0.4942709505558014,-0.1500207632780075,0.0,0.0,1.0,39.04710388183594,60.0,1761.5535888671875,-7059.00830078125,39.76855850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3072509765625,305.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18439.54296875,20160.0,0.0,0.0,0.1190537586808204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811417818069458,1.3811575174331665,-1.5753688785480335e-05,0.0,0.0001208244284498,0.0,0.0,292.9345703125,0.0,0.0,0.0,0.7700307965278625,4.0,0.0,1.0
627000,290.09307861328125,297.1499938964844,293.1499938964844,0.0036225349176675,-301.0798034667969,293.4768981933594,0.495417058467865,0.050000000745058,0.0533528849482536,290.5830383300781,297.1499938964844,293.1499938964844,0.0030339274089783,-266.4247436523437,292.6432189941406,0.495417058467865,0.050000000745058,0.0488549210131168,290.11199951171875,297.1499938964844,293.1499938964844,0.0032754587009549,-212.2225799560547,292.9640808105469,0.495417058467865,0.050000000745058,0.0360840782523155,289.8110656738281,297.1499938964844,293.1499938964844,0.0039652199484407,-345.8964538574219,293.94097900390625,0.495417058467865,0.050000000745058,0.0488549210131168,290.9520263671875,297.1499938964844,293.1499938964844,0.0026010905858129,-1084.6314697265625,292.0331115722656,0.495417058467865,0.050000000745058,0.2317467033863067,288.3587646484375,291.1499938964844,251.4499969482422,250.9818420410156,278.9611511230469,290.9454345703125,288.6198425292969,1.0,0.1796169430017471,0.0503274127840995,0.0503274127840995,0.9972229599952698,1.0,-0.4943354427814483,6.45008694846183e-05,0.4942709505558014,-0.1500207632780075,0.0,0.0,1.0,39.04710388183594,60.0,1761.5535888671875,-7059.00830078125,39.76855850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3072509765625,305.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18439.54296875,20160.0,0.0,0.0,0.1190537586808204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811417818069458,1.3811575174331665,-1.5753688785480335e-05,0.0,0.0001208244284498,0.0,0.0,292.9345703125,0.0,0.0,0.0,0.7700307965278625,4.0,0.0,1.0
627060,290.149658203125,297.1499938964844,293.1499938964844,0.004542535636574,-361.4590759277344,295.5428771972656,0.4857247173786163,0.050000000745058,0.0535473823547363,290.6190490722656,297.1499938964844,293.1499938964844,0.0038111326284706,-322.4860534667969,294.57965087890625,0.4857247173786163,0.050000000745058,0.0490330159664154,290.16278076171875,297.1499938964844,293.1499938964844,0.004199783783406,-261.29107666015625,295.0819091796875,0.4857247173786163,0.050000000745058,0.0362156182527542,289.8590087890625,297.1499938964844,293.1499938964844,0.0050314432010054,-417.5948791503906,296.14605712890625,0.4857247173786163,0.050000000745058,0.0490330159664154,290.9953918457031,297.1499938964844,293.1499938964844,0.0032323603518307,-1302.8428955078125,293.7981262207031,0.4857247173786163,0.050000000745058,0.2325915247201919,289.31884765625,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9882202148437,289.53192138671875,1.0,0.1875945031642913,0.0379383377730846,0.0379383377730846,0.9961963891983032,1.0,-0.4961376488208771,1.980443084903527e-05,0.4961178302764892,-0.1504479050636291,0.0,0.0,1.0,43.57006072998047,48.0,1331.2310791015625,-6990.10205078125,43.7807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9074401855469,304.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19806.703125,20160.0,0.0,0.0,0.1514299213886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431427240371704,1.4314441680908203,-1.692171281320043e-05,0.0,0.0001536821218905,0.0,0.0,326.1098937988281,0.0,0.0,0.0,0.7820001840591431,4.0,0.0,1.0
627120,290.149658203125,297.1499938964844,293.1499938964844,0.004542535636574,-361.4590759277344,295.5428771972656,0.4857247173786163,0.050000000745058,0.0535473823547363,290.6190490722656,297.1499938964844,293.1499938964844,0.0038111326284706,-322.4860534667969,294.57965087890625,0.4857247173786163,0.050000000745058,0.0490330159664154,290.16278076171875,297.1499938964844,293.1499938964844,0.004199783783406,-261.29107666015625,295.0819091796875,0.4857247173786163,0.050000000745058,0.0362156182527542,289.8590087890625,297.1499938964844,293.1499938964844,0.0050314432010054,-417.5948791503906,296.14605712890625,0.4857247173786163,0.050000000745058,0.0490330159664154,290.9953918457031,297.1499938964844,293.1499938964844,0.0032323603518307,-1302.8428955078125,293.7981262207031,0.4857247173786163,0.050000000745058,0.2325915247201919,289.31884765625,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9882202148437,289.53192138671875,1.0,0.1875945031642913,0.0379383377730846,0.0379383377730846,0.9961963891983032,1.0,-0.4961376488208771,1.980443084903527e-05,0.4961178302764892,-0.1504479050636291,0.0,0.0,1.0,43.57006072998047,48.0,1331.2310791015625,-6990.10205078125,43.7807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9074401855469,304.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19806.703125,20160.0,0.0,0.0,0.1514299213886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431427240371704,1.4314441680908203,-1.692171281320043e-05,0.0,0.0001536821218905,0.0,0.0,326.1098937988281,0.0,0.0,0.0,0.7820001840591431,4.0,0.0,1.0
627180,290.2053527832031,297.1499938964844,293.1499938964844,0.0053903460502624,-409.8667907714844,297.2262878417969,0.4834260642528534,0.050000000745058,0.0535961203277111,290.6551818847656,297.1499938964844,293.1499938964844,0.004506766796112,-367.6402893066406,296.1622314453125,0.4834260642528534,0.050000000745058,0.0490776486694812,290.2132568359375,297.1499938964844,293.1499938964844,0.0050431420095264,-300.7123413085937,296.8076477050781,0.4834260642528534,0.050000000745058,0.0362485833466053,289.90692138671875,297.1499938964844,293.1499938964844,0.0060496656224131,-475.5244445800781,297.948974609375,0.4834260642528534,0.050000000745058,0.0490776486694812,291.03961181640625,297.1499938964844,293.1499938964844,0.003776796394959,-1475.4005126953125,295.2304077148437,0.4834260642528534,0.050000000745058,0.2328032255172729,290.1129150390625,291.1499938964844,251.4499969482422,250.97906494140625,279.04205322265625,291.0325012207031,290.2917785644531,1.0,0.1890515238046646,0.0291105881333351,0.0291105881333351,0.995169758796692,1.0,-0.4965895712375641,7.97949996922398e-06,0.4965815842151642,-0.1505257040262222,0.0,0.0,1.0,44.70380783081055,36.0,1049.9298095703125,-7031.40966796875,44.79093933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0617980957031,304.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.166015625,20160.0,0.0,0.0,0.1787082850933075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440700650215149,1.4407178163528442,-1.7141674106824212e-05,0.0,0.000181366194738,0.0,0.0,332.4891357421875,0.0,0.0,0.0,0.7866458296775818,4.0,0.0,1.0
627240,290.2053527832031,297.1499938964844,293.1499938964844,0.0053903460502624,-409.8667907714844,297.2262878417969,0.4834260642528534,0.050000000745058,0.0535961203277111,290.6551818847656,297.1499938964844,293.1499938964844,0.004506766796112,-367.6402893066406,296.1622314453125,0.4834260642528534,0.050000000745058,0.0490776486694812,290.2132568359375,297.1499938964844,293.1499938964844,0.0050431420095264,-300.7123413085937,296.8076477050781,0.4834260642528534,0.050000000745058,0.0362485833466053,289.90692138671875,297.1499938964844,293.1499938964844,0.0060496656224131,-475.5244445800781,297.948974609375,0.4834260642528534,0.050000000745058,0.0490776486694812,291.03961181640625,297.1499938964844,293.1499938964844,0.003776796394959,-1475.4005126953125,295.2304077148437,0.4834260642528534,0.050000000745058,0.2328032255172729,290.1129150390625,291.1499938964844,251.4499969482422,250.97906494140625,279.04205322265625,291.0325012207031,290.2917785644531,1.0,0.1890515238046646,0.0291105881333351,0.0291105881333351,0.995169758796692,1.0,-0.4965895712375641,7.97949996922398e-06,0.4965815842151642,-0.1505257040262222,0.0,0.0,1.0,44.70380783081055,36.0,1049.9298095703125,-7031.40966796875,44.79093933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0617980957031,304.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.166015625,20160.0,0.0,0.0,0.1787082850933075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440700650215149,1.4407178163528442,-1.7141674106824212e-05,0.0,0.000181366194738,0.0,0.0,332.4891357421875,0.0,0.0,0.0,0.7866458296775818,4.0,0.0,1.0
627300,290.2317810058594,297.1499938964844,293.1499938964844,0.0057978918775916,-430.6196899414063,297.9632263183594,0.4846333861351013,0.050000000745058,0.0535704530775547,290.6726379394531,297.1499938964844,293.1499938964844,0.0048325760290026,-387.0165710449219,296.8556213378906,0.4846333861351013,0.050000000745058,0.0490541420876979,290.237548828125,297.1499938964844,293.1499938964844,0.0054454361088573,-317.6052551269531,297.5622253417969,0.4846333861351013,0.050000000745058,0.0362312234938144,289.929931640625,297.1499938964844,293.1499938964844,0.0065528913401067,-500.4526672363281,298.7393493652344,0.4846333861351013,0.050000000745058,0.0490541420876979,291.0611572265625,297.1499938964844,293.1499938964844,0.0040241717360913,-1548.5118408203125,295.85516357421875,0.4846333861351013,0.050000000745058,0.2326917350292205,290.4642639160156,291.1499938964844,251.4499969482422,250.97817993164065,279.0576477050781,291.05419921875,290.63134765625,1.0,0.1878648698329925,0.0256702881306409,0.0256702881306409,0.994656503200531,1.0,-0.4963518381118774,5.508814410859486e-06,0.4963463246822357,-0.1504543572664261,0.0,0.0,1.0,44.10714340209961,36.0,956.1487426757812,-7088.54736328125,44.25909805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3016357421875,305.12725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.21484375,21240.0,0.0,0.0,0.1902609169483184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423530101776123,1.4423701763153076,-1.7181017028633505e-05,0.0,0.0001930906437337,0.0,0.0,333.6344299316406,0.0,0.0,0.0,0.8024735450744629,4.0,0.0,1.0
627360,290.2570495605469,297.1499938964844,293.1499938964844,0.0061974856071174,-449.3551330566406,298.6456298828125,0.4871296882629394,0.050000000745058,0.0535179153084754,290.6895751953125,297.1499938964844,293.1499938964844,0.0051464107818901,-404.5216674804688,297.49822998046875,0.4871296882629394,0.050000000745058,0.0490060374140739,290.2610168457031,297.1499938964844,293.1499938964844,0.0058380798436701,-332.8552551269531,298.26031494140625,0.4871296882629394,0.050000000745058,0.0361956916749477,289.9520874023437,297.1499938964844,293.1499938964844,0.0070558218285441,-523.0057983398438,299.471435546875,0.4871296882629394,0.050000000745058,0.0490060374140739,291.0820617675781,297.1499938964844,293.1499938964844,0.0042576496489346,-1614.060546875,296.4332275390625,0.4871296882629394,0.050000000745058,0.232463538646698,290.7943725585937,291.1499938964844,251.4499969482422,250.97720336914065,279.0713806152344,291.0753479003906,290.9535827636719,1.0,0.1855907589197158,0.0227751433849334,0.0227751433849334,0.9941561818122864,1.0,-0.4958651065826416,4.003927642770577e-06,0.4958611130714416,-0.1503241062164306,0.0,0.0,1.0,42.88570022583008,25.0,891.8984375,-7176.84521484375,43.1718864440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6250915527344,305.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.015625,21240.0,0.0,0.0,0.2004118263721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698405265808103,1.4698582887649536,-1.7842106899479404e-05,0.0,0.0002033925266005,0.0,0.0,353.0749816894531,0.0,0.0,0.0,0.8029651045799255,4.0,0.0,1.0
627420,290.2884216308594,297.1499938964844,293.1499938964844,0.0067124194465577,-471.0882873535156,299.4759216308594,0.4919918179512024,0.050000000745058,0.0534189566969871,290.7108764648437,297.1499938964844,293.1499938964844,0.0055423942394554,-424.839599609375,298.2814636230469,0.4919918179512024,0.050000000745058,0.0489154197275638,290.29058837890625,297.1499938964844,293.1499938964844,0.0063416385091841,-350.55670166015625,299.1087951660156,0.4919918179512024,0.050000000745058,0.0361287631094455,289.97979736328125,297.1499938964844,293.1499938964844,0.0077192783355712,-549.2571411132812,300.36163330078125,0.4919918179512024,0.050000000745058,0.0489154197275638,291.1084899902344,297.1499938964844,293.1499938964844,0.0045451279729604,-1689.4007568359375,297.1377258300781,0.4919918179512024,0.050000000745058,0.2320336997509002,291.2084655761719,291.1499938964844,251.4499969482422,250.975830078125,279.0870056152344,291.10205078125,291.3605651855469,1.0,0.1813600808382034,0.0196875836700201,0.0196875836700201,0.9934972524642944,1.0,-0.4949482679367065,2.826807985911728e-06,0.4949454367160797,-0.150087296962738,0.0,0.0,0.982763409614563,40.58486557006836,25.0,834.923095703125,-7302.6884765625,41.1295051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1517944335937,305.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,21151.884765625,21240.0,0.0,0.0,0.2116598337888717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475824236869812,1.4758422374725342,-1.8009721316047944e-05,0.0,0.0002148078201571,0.0,0.0,357.6996765136719,0.0,0.0,0.0,0.8056026101112366,4.0,0.0,1.0
627480,290.3038635253906,297.1499938964844,293.1499938964844,0.0069753709249198,-481.1736755371094,299.8795166015625,0.4952460825443268,0.050000000745058,0.0533560998737812,290.72149658203125,297.1499938964844,293.1499938964844,0.0057409820146858,-434.2773742675781,298.6629333496094,0.4952460825443268,0.050000000745058,0.0488578639924526,290.3052978515625,297.1499938964844,293.1499938964844,0.0065977959893643,-358.7776794433594,299.5209045410156,0.4952460825443268,0.050000000745058,0.0360862500965595,289.9934997558594,297.1499938964844,293.1499938964844,0.0080652376636862,-561.4801025390625,300.7940979003906,0.4952460825443268,0.050000000745058,0.0488578639924526,291.12164306640625,297.1499938964844,293.1499938964844,0.0046862429007887,-1724.090576171875,297.48101806640625,0.4952460825443268,0.050000000745058,0.2317606657743454,291.41583251953125,291.1499938964844,251.4499969482422,250.9750823974609,279.0941162109375,291.1153869628906,291.5648498535156,1.0,0.1786365211009979,0.0183735787868499,0.0183735787868499,0.9931555390357972,1.0,-0.4943659007549286,2.4312396362802247e-06,0.4943634569644928,-0.1499389410018921,0.0,0.0,0.9477120041847228,39.12339019775391,25.0,813.8483276367188,-7368.89599609375,39.83599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4600524902344,306.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,21524.423828125,21240.0,0.0,0.0,0.2165611088275909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637714624404907,1.4637893438339231,-1.787881956261117e-05,0.0,0.0002197819994762,0.0,0.0,351.1575012207031,0.0,0.0,0.0,0.7992168068885803,4.0,0.0,1.0
627540,290.3460998535156,297.1499938964844,293.1499938964844,0.0077502033673226,-507.5655517578125,300.9698181152344,0.5025382041931152,0.050000000745058,0.0532268807291984,290.7508544921875,297.1499938964844,293.1499938964844,0.0063121188431978,-458.9665222167969,299.69598388671875,0.5025382041931152,0.050000000745058,0.0487395375967025,290.34619140625,297.1499938964844,293.1499938964844,0.007347990758717,-380.24749755859375,300.6326904296875,0.5025382041931152,0.050000000745058,0.0359988585114479,290.0310974121094,297.1499938964844,293.1499938964844,0.0091129662469029,-593.5579223632812,301.9611511230469,0.5025382041931152,0.050000000745058,0.0487395375967025,291.1580505371094,297.1499938964844,293.1499938964844,0.0050813499838113,-1814.005126953125,298.4117431640625,0.5025382041931152,0.050000000745058,0.2311993837356567,291.9974365234375,291.1499938964844,251.4499969482422,250.97271728515625,279.1155090332031,291.1522827148437,292.1361694335937,1.0,0.1732596904039383,0.0159793756902217,0.0159793756902217,0.9921549558639526,1.0,-0.4931684732437134,1.8319452692594496e-06,0.4931666254997253,-0.1496231257915496,0.0,0.0,0.795488715171814,36.11905670166016,25.0,755.4418334960938,-7527.7333984375,37.18622970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45965576171875,307.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,23481.447265625,20160.0,0.0,0.0,0.2273661643266677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102355003356934,1.310251235961914,-1.5735065971966833e-05,0.0,0.0002307477552676,0.0,0.0,268.5909729003906,0.0,0.0,0.0,0.7096996307373047,4.0,0.0,1.0
627600,290.3460998535156,297.1499938964844,293.1499938964844,0.0077502033673226,-507.5655517578125,300.9698181152344,0.5025382041931152,0.050000000745058,0.0532268807291984,290.7508544921875,297.1499938964844,293.1499938964844,0.0063121188431978,-458.9665222167969,299.69598388671875,0.5025382041931152,0.050000000745058,0.0487395375967025,290.34619140625,297.1499938964844,293.1499938964844,0.007347990758717,-380.24749755859375,300.6326904296875,0.5025382041931152,0.050000000745058,0.0359988585114479,290.0310974121094,297.1499938964844,293.1499938964844,0.0091129662469029,-593.5579223632812,301.9611511230469,0.5025382041931152,0.050000000745058,0.0487395375967025,291.1580505371094,297.1499938964844,293.1499938964844,0.0050813499838113,-1814.005126953125,298.4117431640625,0.5025382041931152,0.050000000745058,0.2311993837356567,291.9974365234375,291.1499938964844,251.4499969482422,250.97271728515625,279.1155090332031,291.1522827148437,292.1361694335937,1.0,0.1732596904039383,0.0159793756902217,0.0159793756902217,0.9921549558639526,1.0,-0.4931684732437134,1.8319452692594496e-06,0.4931666254997253,-0.1496231257915496,0.0,0.0,0.795488715171814,36.11905670166016,25.0,755.4418334960938,-7527.7333984375,37.18622970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45965576171875,307.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,23481.447265625,20160.0,0.0,0.0,0.2273661643266677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102355003356934,1.310251235961914,-1.5735065971966833e-05,0.0,0.0002307477552676,0.0,0.0,268.5909729003906,0.0,0.0,0.0,0.7096996307373047,4.0,0.0,1.0
