time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3840026855469,297.1499938964844,293.1499938964844,0.0085577387362718,-531.4998779296875,301.936279296875,0.5087621808052063,0.050000000745058,0.0531293414533138,290.7777099609375,297.1499938964844,293.1499938964844,0.006884719710797,-481.2694396972656,300.6108703613281,0.5087621808052063,0.050000000745058,0.0486502200365066,290.3832397460937,297.1499938964844,293.1499938964844,0.0081240963190793,-399.634033203125,301.616943359375,0.5087621808052063,0.050000000745058,0.0359328873455524,290.06512451171875,297.1499938964844,293.1499938964844,0.0102524980902671,-622.709228515625,302.9969177246094,0.5087621808052063,0.050000000745058,0.0486502200365066,291.1913146972656,297.1499938964844,293.1499938964844,0.0054616532288491,-1894.4541015625,299.2330322265625,0.5087621808052063,0.050000000745058,0.230775699019432,292.5118103027344,291.1499938964844,251.4499969482422,250.9701385498047,279.1369934082031,291.1860656738281,292.6206970214844,1.0,0.1689651906490326,0.0157578065991401,0.0157578065991401,0.9911549091339112,1.0,-0.4922646284103393,1.7688271327642724e-06,0.4922628700733185,-0.149370864033699,0.0,0.0,0.5783898830413818,33.851348876953125,25.0,605.9974365234375,-7394.79052734375,35.19441223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5714111328125,307.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,25236.466796875,20160.0,0.0,0.0,0.2328251451253891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8447933793067932,0.8448033928871155,-1.0041005225502886e-05,0.0,0.0002362879167776,0.0,0.0,98.79183959960938,0.0,0.0,0.0,0.5177710056304932,4.0,0.0,1.0
627720,290.3840026855469,297.1499938964844,293.1499938964844,0.0085577387362718,-531.4998779296875,301.936279296875,0.5087621808052063,0.050000000745058,0.0531293414533138,290.7777099609375,297.1499938964844,293.1499938964844,0.006884719710797,-481.2694396972656,300.6108703613281,0.5087621808052063,0.050000000745058,0.0486502200365066,290.3832397460937,297.1499938964844,293.1499938964844,0.0081240963190793,-399.634033203125,301.616943359375,0.5087621808052063,0.050000000745058,0.0359328873455524,290.06512451171875,297.1499938964844,293.1499938964844,0.0102524980902671,-622.709228515625,302.9969177246094,0.5087621808052063,0.050000000745058,0.0486502200365066,291.1913146972656,297.1499938964844,293.1499938964844,0.0054616532288491,-1894.4541015625,299.2330322265625,0.5087621808052063,0.050000000745058,0.230775699019432,292.5118103027344,291.1499938964844,251.4499969482422,250.9701385498047,279.1369934082031,291.1860656738281,292.6206970214844,1.0,0.1689651906490326,0.0157578065991401,0.0157578065991401,0.9911549091339112,1.0,-0.4922646284103393,1.7688271327642724e-06,0.4922628700733185,-0.149370864033699,0.0,0.0,0.5783898830413818,33.851348876953125,25.0,605.9974365234375,-7394.79052734375,35.19441223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5714111328125,307.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,25236.466796875,20160.0,0.0,0.0,0.2328251451253891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8447933793067932,0.8448033928871155,-1.0041005225502886e-05,0.0,0.0002362879167776,0.0,0.0,98.79183959960938,0.0,0.0,0.0,0.5177710056304932,4.0,0.0,1.0
627780,290.4178771972656,297.1499938964844,293.1499938964844,0.0095645235851407,-562.845458984375,302.7865905761719,0.5141698122024536,0.050000000745058,0.0530531965196132,290.8020324707031,297.1499938964844,293.1499938964844,0.0075653782114386,-510.1089477539063,301.39422607421875,0.5141698122024536,0.050000000745058,0.0485804975032806,290.4163513183594,297.1499938964844,293.1499938964844,0.0090788565576076,-424.4579772949219,302.4786682128906,0.5141698122024536,0.050000000745058,0.0358813889324665,290.0959167480469,297.1499938964844,293.1499938964844,0.0117403594776988,-660.5499267578125,303.9265441894531,0.5141698122024536,0.050000000745058,0.0485804975032806,291.2213439941406,297.1499938964844,293.1499938964844,0.0058969794772565,-2000.198974609375,299.9089050292969,0.5141698122024536,0.050000000745058,0.2304449528455734,292.809814453125,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.822265625,1.0,0.1655285954475402,0.017560264095664,0.017560264095664,0.9901548624038696,1.0,-0.4915590584278106,2.153764398826752e-06,0.4915569126605987,-0.1491614431142807,0.0,0.0,0.3332202732563019,32.08121490478516,25.0,127.0451431274414,-6459.06005859375,33.644569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8503112792969,306.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23583.580078125,20160.0,0.0,0.0,0.2318692356348037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513258695602417,0.3513319790363312,-6.116784788900986e-06,0.0,0.000235317798797,0.0,0.0,21.0545711517334,0.0,0.0,0.0,0.3482978641986847,4.0,0.0,1.0
627840,290.4178771972656,297.1499938964844,293.1499938964844,0.0095645235851407,-562.845458984375,302.7865905761719,0.5141698122024536,0.050000000745058,0.0530531965196132,290.8020324707031,297.1499938964844,293.1499938964844,0.0075653782114386,-510.1089477539063,301.39422607421875,0.5141698122024536,0.050000000745058,0.0485804975032806,290.4163513183594,297.1499938964844,293.1499938964844,0.0090788565576076,-424.4579772949219,302.4786682128906,0.5141698122024536,0.050000000745058,0.0358813889324665,290.0959167480469,297.1499938964844,293.1499938964844,0.0117403594776988,-660.5499267578125,303.9265441894531,0.5141698122024536,0.050000000745058,0.0485804975032806,291.2213439941406,297.1499938964844,293.1499938964844,0.0058969794772565,-2000.198974609375,299.9089050292969,0.5141698122024536,0.050000000745058,0.2304449528455734,292.809814453125,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.822265625,1.0,0.1655285954475402,0.017560264095664,0.017560264095664,0.9901548624038696,1.0,-0.4915590584278106,2.153764398826752e-06,0.4915569126605987,-0.1491614431142807,0.0,0.0,0.3332202732563019,32.08121490478516,25.0,127.0451431274414,-6459.06005859375,33.644569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8503112792969,306.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23583.580078125,20160.0,0.0,0.0,0.2318692356348037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513258695602417,0.3513319790363312,-6.116784788900986e-06,0.0,0.000235317798797,0.0,0.0,21.0545711517334,0.0,0.0,0.0,0.3482978641986847,4.0,0.0,1.0
627900,290.4334411621094,297.1499938964844,293.1499938964844,0.0102808093652129,-587.6771850585938,303.17578125,0.5182663202285767,0.050000000745058,0.0530001707375049,290.8132019042969,297.1499938964844,293.1499938964844,0.0080285798758268,-532.7770385742188,301.7291259765625,0.5182663202285767,0.050000000745058,0.0485319383442401,290.43145751953125,297.1499938964844,293.1499938964844,0.0097479280084371,-443.7550659179688,302.8685913085937,0.5182663202285767,0.050000000745058,0.0358455255627632,290.1119384765625,297.1499938964844,293.1499938964844,0.0158396065235137,-790.541015625,304.0601806640625,0.556800365447998,0.0752160474658012,0.0578540042042732,291.2350158691406,297.1499938964844,293.1499938964844,0.0061850505881011,-2085.099853515625,300.1681213378906,0.5182663202285767,0.050000000745058,0.2302146255970001,292.7740478515625,291.1499938964844,251.4499969482422,250.9659423828125,279.1929626464844,291.2306213378906,292.7040100097656,1.0,0.1641973555088043,0.0219254456460475,0.0219254456460475,0.9896548390388488,1.0,-0.5022443532943726,3.3186272503371583e-06,0.5022410154342651,-0.1517687886953354,0.0,0.0,0.2276234030723571,30.92976760864257,25.0,-287.21026611328125,-5770.708984375,33.69752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.587646484375,305.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22103.44140625,19080.0,0.0,0.0,0.228368267416954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197992652654647,0.2198046296834945,-5.369986411096761e-06,0.0,0.0002317647595191,0.0,0.0,11.084696769714355,0.0,0.0,0.0,0.2986809611320495,4.0,0.0,1.0
627960,290.4482727050781,297.1499938964844,293.1499938964844,0.0112699270248413,-622.84912109375,303.5545959472656,0.5261333584785461,0.050000000745058,0.0529078766703605,290.82379150390625,297.1499938964844,293.1499938964844,0.0086413463577628,-564.755615234375,302.02886962890625,0.5261333584785461,0.050000000745058,0.0484474301338195,290.4459228515625,297.1499938964844,293.1499938964844,0.0106603419408202,-470.8564147949219,303.2429504394531,0.5261333584785461,0.050000000745058,0.0357831045985221,290.1488037109375,297.1499938964844,293.1499938964844,0.0358026064932346,-1216.624267578125,304.0399475097656,0.6540912389755249,0.1064844503998756,0.0871035531163215,291.24835205078125,297.1499938964844,293.1499938964844,0.0065524512901902,-2205.2724609375,300.3634948730469,0.5261333584785461,0.050000000745058,0.229813739657402,292.54608154296875,291.1499938964844,251.4499969482422,250.9644775390625,279.3778381347656,291.2442932128906,292.37548828125,1.0,0.1634392142295837,0.0468327812850475,0.0468327812850475,0.9891548752784728,1.0,-0.5365898013114929,4.068410271429457e-05,0.5365491509437561,-0.1595149785280227,0.0,0.0,0.1560914069414138,29.051733016967773,28.0,-813.8623046875,-5178.83935546875,35.3807487487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3791198730469,304.41461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20188.6015625,19080.0,0.0,0.0,0.2227977365255355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481638848781585,0.1481686681509018,-4.786284080182668e-06,0.0,0.0002261113841086,0.0,0.0,6.547120094299316,0.0,0.0,0.0,0.290498286485672,4.0,0.0,1.0
628020,290.478271484375,297.1499938964844,293.1499938964844,0.0165472254157066,-787.7882080078125,304.0973205566406,0.5673260688781738,0.0689169913530349,0.0593327581882476,290.8435974121094,297.1499938964844,293.1499938964844,0.0104687986895442,-656.0067749023438,302.59552001953125,0.5404242277145386,0.050000000745058,0.0483170934021472,290.47393798828125,297.1499938964844,293.1499938964844,0.0135546838864684,-547.548583984375,304.0208435058594,0.5404242277145386,0.050000000745058,0.0356868393719196,290.26904296875,297.1499938964844,293.1499938964844,0.0834625363349914,-2102.455810546875,303.99822998046875,0.7823435664176941,0.1582184880971908,0.1387800127267837,291.2767944335937,297.1499938964844,293.1499938964844,0.0075722467154264,-2549.652099609375,300.62066650390625,0.5404242277145386,0.050000000745058,0.2291954904794693,291.5555419921875,291.1499938964844,251.4499969482422,250.9614715576172,279.7655944824219,291.2728271484375,291.3490295410156,1.0,0.1642807573080063,0.1279395818710327,0.1279395818710327,0.9881548881530762,1.0,-0.6042891144752502,0.0091239605098962,0.5951651334762573,-0.1649641394615173,0.0,0.0,0.1642234623432159,26.297739028930664,25.0,-1296.7947998046875,-5219.26220703125,39.67321395874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12567138671875,304.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19223.9453125,19080.0,0.0,0.0,0.2049770653247833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231668218970298,0.1231713518500328,-4.524452378973365e-06,0.0,0.0002080256672343,0.0,0.0,5.121288776397705,0.0,0.0,0.0,0.2817113697528839,4.0,0.0,1.0
628080,290.478271484375,297.1499938964844,293.1499938964844,0.0165472254157066,-787.7882080078125,304.0973205566406,0.5673260688781738,0.0689169913530349,0.0593327581882476,290.8435974121094,297.1499938964844,293.1499938964844,0.0104687986895442,-656.0067749023438,302.59552001953125,0.5404242277145386,0.050000000745058,0.0483170934021472,290.47393798828125,297.1499938964844,293.1499938964844,0.0135546838864684,-547.548583984375,304.0208435058594,0.5404242277145386,0.050000000745058,0.0356868393719196,290.26904296875,297.1499938964844,293.1499938964844,0.0834625363349914,-2102.455810546875,303.99822998046875,0.7823435664176941,0.1582184880971908,0.1387800127267837,291.2767944335937,297.1499938964844,293.1499938964844,0.0075722467154264,-2549.652099609375,300.62066650390625,0.5404242277145386,0.050000000745058,0.2291954904794693,291.5555419921875,291.1499938964844,251.4499969482422,250.9614715576172,279.7655944824219,291.2728271484375,291.3490295410156,1.0,0.1642807573080063,0.1279395818710327,0.1279395818710327,0.9881548881530762,1.0,-0.6042891144752502,0.0091239605098962,0.5951651334762573,-0.1649641394615173,0.0,0.0,0.1642234623432159,26.297739028930664,25.0,-1296.7947998046875,-5219.26220703125,39.67321395874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12567138671875,304.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19223.9453125,19080.0,0.0,0.0,0.2049770653247833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231668218970298,0.1231713518500328,-4.524452378973365e-06,0.0,0.0002080256672343,0.0,0.0,5.121288776397705,0.0,0.0,0.0,0.2817113697528839,4.0,0.0,1.0
628140,290.58111572265625,297.1499938964844,293.1499938964844,0.0576422922313213,-1535.819580078125,304.0465393066406,0.746602475643158,0.1159489527344703,0.1096277385950088,290.8645935058594,297.1499938964844,293.1499938964844,0.0125581426545977,-736.2532958984375,303.2724609375,0.5811666250228882,0.050000000745058,0.0480449646711349,290.5308837890625,297.1499938964844,293.1499938964844,0.0423306114971637,-994.4359130859376,304.0665283203125,0.7037528157234192,0.1003768220543861,0.061647742986679,290.4044494628906,297.1499938964844,293.1499938964844,0.1252781152725219,-2928.783447265625,303.9794616699219,0.9105722904205322,0.2037636786699295,0.1826800554990768,291.3123779296875,297.1499938964844,293.1499938964844,0.0085780723020434,-2846.008056640625,300.97412109375,0.5811666250228882,0.050000000745058,0.2279046326875686,290.74871826171875,291.1499938964844,251.4499969482422,250.9583740234375,280.4555969238281,291.3080749511719,290.6727294921875,1.0,0.1663431525230407,0.2910087406635284,0.2910087406635284,0.9871549010276794,1.0,-0.7387286424636841,0.0765106454491615,0.6622179746627808,-0.1238424479961395,0.0,0.0,0.2774870693683624,20.62062644958496,28.0,-856.3565063476562,-6805.888671875,48.93244171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57281494140625,306.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18852.451171875,18000.0,0.0,0.0,0.1834056377410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779860109090805,0.1779905557632446,-4.541780072031543e-06,0.0,0.0001861334167188,0.0,0.0,7.532337188720703,0.0,0.0,0.0,0.2743060290813446,4.0,0.0,1.0
628200,290.58111572265625,297.1499938964844,293.1499938964844,0.0576422922313213,-1535.819580078125,304.0465393066406,0.746602475643158,0.1159489527344703,0.1096277385950088,290.8645935058594,297.1499938964844,293.1499938964844,0.0125581426545977,-736.2532958984375,303.2724609375,0.5811666250228882,0.050000000745058,0.0480449646711349,290.5308837890625,297.1499938964844,293.1499938964844,0.0423306114971637,-994.4359130859376,304.0665283203125,0.7037528157234192,0.1003768220543861,0.061647742986679,290.4044494628906,297.1499938964844,293.1499938964844,0.1252781152725219,-2928.783447265625,303.9794616699219,0.9105722904205322,0.2037636786699295,0.1826800554990768,291.3123779296875,297.1499938964844,293.1499938964844,0.0085780723020434,-2846.008056640625,300.97412109375,0.5811666250228882,0.050000000745058,0.2279046326875686,290.74871826171875,291.1499938964844,251.4499969482422,250.9583740234375,280.4555969238281,291.3080749511719,290.6727294921875,1.0,0.1663431525230407,0.2910087406635284,0.2910087406635284,0.9871549010276794,1.0,-0.7387286424636841,0.0765106454491615,0.6622179746627808,-0.1238424479961395,0.0,0.0,0.2774870693683624,20.62062644958496,28.0,-856.3565063476562,-6805.888671875,48.93244171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57281494140625,306.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18852.451171875,18000.0,0.0,0.0,0.1834056377410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779860109090805,0.1779905557632446,-4.541780072031543e-06,0.0,0.0001861334167188,0.0,0.0,7.532337188720703,0.0,0.0,0.0,0.2743060290813446,4.0,0.0,1.0
628260,290.72418212890625,297.1499938964844,293.1499938964844,0.0881670862436294,-2092.716552734375,304.0309753417969,0.8614777326583862,0.1520464122295379,0.1485466510057449,290.8892822265625,297.1499938964844,293.1499938964844,0.0144565533846616,-782.8312377929688,304.0245056152344,0.6103363633155823,0.050000000745058,0.0479005612432956,290.6505126953125,297.1499938964844,293.1499938964844,0.0797524899244308,-1505.0340576171875,304.0332946777344,0.8399487137794495,0.1425412148237228,0.0928850993514061,290.5274658203125,297.1499938964844,293.1499938964844,0.1393619775772094,-3182.326904296875,304.0171203613281,0.9807292222976683,0.2482663094997406,0.196509838104248,291.3612670898437,297.1499938964844,293.1499938964844,0.0093242852017283,-3002.77734375,301.4715881347656,0.6103363633155823,0.050000000745058,0.2272196412086486,290.6134033203125,291.1499938964844,251.4499969482422,250.9552154541016,280.61639404296875,291.3563842773437,290.63677978515625,1.0,0.1715499311685562,0.4628386199474334,0.4628386199474334,0.987003743648529,1.0,-0.8326340317726135,0.2261195480823516,0.6065144538879395,0.0084886560216546,0.0,0.0,0.3653199970722198,17.93215560913086,31.0,-136.80615234375,-8451.23828125,58.23406600952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8460998535156,307.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17671.87109375,18000.0,0.0,0.0,0.1700513660907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550514638423919,0.2550559341907501,-4.459032879822189e-06,0.0,0.0001725805195746,0.0,0.0,10.911500930786133,0.0,0.0,0.0,0.297158271074295,4.0,0.0,1.0
628320,290.72418212890625,297.1499938964844,293.1499938964844,0.0881670862436294,-2092.716552734375,304.0309753417969,0.8614777326583862,0.1520464122295379,0.1485466510057449,290.8892822265625,297.1499938964844,293.1499938964844,0.0144565533846616,-782.8312377929688,304.0245056152344,0.6103363633155823,0.050000000745058,0.0479005612432956,290.6505126953125,297.1499938964844,293.1499938964844,0.0797524899244308,-1505.0340576171875,304.0332946777344,0.8399487137794495,0.1425412148237228,0.0928850993514061,290.5274658203125,297.1499938964844,293.1499938964844,0.1393619775772094,-3182.326904296875,304.0171203613281,0.9807292222976683,0.2482663094997406,0.196509838104248,291.3612670898437,297.1499938964844,293.1499938964844,0.0093242852017283,-3002.77734375,301.4715881347656,0.6103363633155823,0.050000000745058,0.2272196412086486,290.6134033203125,291.1499938964844,251.4499969482422,250.9552154541016,280.61639404296875,291.3563842773437,290.63677978515625,1.0,0.1715499311685562,0.4628386199474334,0.4628386199474334,0.987003743648529,1.0,-0.8326340317726135,0.2261195480823516,0.6065144538879395,0.0084886560216546,0.0,0.0,0.3653199970722198,17.93215560913086,31.0,-136.80615234375,-8451.23828125,58.23406600952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8460998535156,307.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17671.87109375,18000.0,0.0,0.0,0.1700513660907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550514638423919,0.2550559341907501,-4.459032879822189e-06,0.0,0.0001725805195746,0.0,0.0,10.911500930786133,0.0,0.0,0.0,0.297158271074295,4.0,0.0,1.0
628380,290.8681640625,297.1499938964844,293.1499938964844,0.114151544868946,-2575.42333984375,304.0273132324219,0.9549334049224854,0.1843137145042419,0.1826283186674118,290.93701171875,297.1499938964844,293.1499938964844,0.0356413908302784,-1232.156494140625,304.0967712402344,0.730960488319397,0.0905638560652732,0.0757773369550705,290.7805480957031,297.1499938964844,293.1499938964844,0.1092806980013847,-1934.6793212890625,304.0231018066406,0.9428463578224182,0.1795064061880111,0.1193369477987289,290.5696105957031,297.1499938964844,293.1499938964844,0.1202728897333145,-2816.483154296875,304.0931701660156,0.9658440351486206,0.3060033917427063,0.172782227396965,291.41619873046875,297.1499938964844,293.1499938964844,0.0100481938570737,-3134.431396484375,301.96337890625,0.626297116279602,0.050000000745058,0.2268859446048736,290.6145935058594,291.1499938964844,251.4499969482422,250.95204162597656,279.80322265625,291.4115905761719,290.596923828125,1.0,0.1783694624900818,0.4821628034114837,0.4821628034114837,0.9868526458740234,1.0,-0.904342770576477,0.2636755108833313,0.6406672596931458,0.0328326486051082,0.0,0.0,0.4327455759048462,16.930755615234375,51.0,-104.4836196899414,-9710.908203125,68.1093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2479248046875,308.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17554.60546875,18000.0,0.0,0.0,0.16623455286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32242551445961,0.3224301636219024,-4.645090484700631e-06,0.0,0.0001687069307081,0.0,0.0,14.79332447052002,0.0,0.0,0.0,0.3135096132755279,4.0,0.0,1.0
628440,290.8681640625,297.1499938964844,293.1499938964844,0.114151544868946,-2575.42333984375,304.0273132324219,0.9549334049224854,0.1843137145042419,0.1826283186674118,290.93701171875,297.1499938964844,293.1499938964844,0.0356413908302784,-1232.156494140625,304.0967712402344,0.730960488319397,0.0905638560652732,0.0757773369550705,290.7805480957031,297.1499938964844,293.1499938964844,0.1092806980013847,-1934.6793212890625,304.0231018066406,0.9428463578224182,0.1795064061880111,0.1193369477987289,290.5696105957031,297.1499938964844,293.1499938964844,0.1202728897333145,-2816.483154296875,304.0931701660156,0.9658440351486206,0.3060033917427063,0.172782227396965,291.41619873046875,297.1499938964844,293.1499938964844,0.0100481938570737,-3134.431396484375,301.96337890625,0.626297116279602,0.050000000745058,0.2268859446048736,290.6145935058594,291.1499938964844,251.4499969482422,250.95204162597656,279.80322265625,291.4115905761719,290.596923828125,1.0,0.1783694624900818,0.4821628034114837,0.4821628034114837,0.9868526458740234,1.0,-0.904342770576477,0.2636755108833313,0.6406672596931458,0.0328326486051082,0.0,0.0,0.4327455759048462,16.930755615234375,51.0,-104.4836196899414,-9710.908203125,68.1093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2479248046875,308.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17554.60546875,18000.0,0.0,0.0,0.16623455286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32242551445961,0.3224301636219024,-4.645090484700631e-06,0.0,0.0001687069307081,0.0,0.0,14.79332447052002,0.0,0.0,0.0,0.3135096132755279,4.0,0.0,1.0
628500,290.9382629394531,297.1499938964844,293.1499938964844,0.1272208541631698,-2810.32763671875,304.02587890625,0.986084520816803,0.1994542330503463,0.1985643059015274,290.9852600097656,297.1499938964844,293.1499938964844,0.0538861937820911,-1549.5506591796875,304.073486328125,0.790991485118866,0.1091345325112342,0.0948873683810234,290.8446350097656,297.1499938964844,293.1499938964844,0.1240409389138221,-2142.791259765625,304.01934814453125,0.9806072115898132,0.1969368606805801,0.1317172944545745,290.57244873046875,297.1499938964844,293.1499938964844,0.1169972792267799,-2753.404541015625,304.109130859375,0.9622472524642944,0.3381353914737701,0.1681194901466369,291.44384765625,297.1499938964844,293.1499938964844,0.0104689327999949,-3210.290283203125,302.1927490234375,0.6294600963592529,0.050000000745058,0.2268233448266983,290.5604553222656,291.1499938964844,251.4499969482422,250.9504547119141,279.581787109375,291.439453125,290.55230712890625,1.0,0.1853986829519271,0.4867876768112182,0.4867876768112182,0.9867770671844482,1.0,-0.9530885815620422,0.2833595275878906,0.6697290539741516,0.0434149466454982,0.0,0.0,0.477647989988327,17.153844833374023,51.0,-81.18749237060547,-10473.52734375,77.04036712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7192687988281,308.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17336.1796875,18000.0,0.0,0.0,0.1678287237882614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756805062294006,0.375685304403305,-4.803686351806391e-06,0.0,0.0001703248126432,0.0,0.0,18.284177780151367,0.0,0.0,0.0,0.3280249238014221,4.0,0.0,1.0
628560,291.0033569335937,297.1499938964844,293.1499938964844,0.1330113112926483,-2911.20849609375,304.0385131835937,0.9866458177566528,0.2146719694137573,0.2052790373563766,291.04150390625,297.1499938964844,293.1499938964844,0.0685756653547287,-1820.58642578125,304.0608215332031,0.8254914283752441,0.1255198270082473,0.1114172115921974,290.9075012207031,297.1499938964844,293.1499938964844,0.1382372379302978,-2337.91015625,304.017333984375,0.9953643083572388,0.2137916386127472,0.1435589492321014,290.5824584960937,297.1499938964844,293.1499938964844,0.1248314455151557,-2902.073974609375,304.101806640625,0.9689422249794006,0.3688340187072754,0.177064836025238,291.4717102050781,297.1499938964844,293.1499938964844,0.0108923679217696,-3279.86572265625,302.422119140625,0.6234327554702759,0.050000000745058,0.2269409298896789,290.5385131835937,291.1499938964844,251.4499969482422,250.94888305664065,279.43212890625,291.467529296875,290.53570556640625,1.0,0.1944475471973419,0.4894210696220398,0.4894210696220398,0.9877211451530457,1.0,-1.0047723054885864,0.3027800321578979,0.7019922733306885,0.0532535128295421,0.0,0.0,0.5207276940345764,18.401517868041992,71.0,-49.1104850769043,-11207.1865234375,89.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0507202148437,307.8918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17142.84765625,18000.0,0.0,0.0,0.1720247715711593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377632141113281,0.4377682507038116,-5.051037533121416e-06,0.0,0.0001745832705637,0.0,0.0,23.090314865112305,0.0,0.0,0.0,0.3466376960277557,4.0,0.0,1.0
628620,291.112060546875,297.1499938964844,293.1499938964844,0.1562123000621795,-3310.728515625,304.03546142578125,0.988201141357422,0.2470717281103134,0.2326534241437912,291.1630554199219,297.1499938964844,293.1499938964844,0.092703141272068,-2292.982666015625,304.0506896972656,0.8542923927307129,0.1543100476264953,0.1399541944265365,291.0113220214844,297.1499938964844,293.1499938964844,0.1560712158679962,-2573.99755859375,304.0300598144531,0.988201141357422,0.2495120465755462,0.1573501378297805,290.6534423828125,297.1499938964844,293.1499938964844,0.1569794416427612,-3493.795654296875,304.0647888183594,0.988201141357422,0.4196048378944397,0.2130393534898758,291.5292053222656,297.1499938964844,293.1499938964844,0.0118007147684693,-3419.236572265625,302.8623962402344,0.598700225353241,0.050000000745058,0.2274679690599441,290.4967956542969,291.1499938964844,251.4499969482422,250.9457550048828,279.2552490234375,291.5252990722656,290.4860534667969,1.0,0.2179950624704361,0.4901356995105743,0.4901356995105743,0.9896093010902404,1.0,-1.128190517425537,0.3458754122257232,0.7823150753974915,0.0728815644979476,0.0,0.0,0.6098044514656067,22.809043884277344,91.0,-78.43435668945312,-12587.08984375,125.39598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4410705566406,307.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,16724.8046875,18000.0,0.0,0.0,0.1876434832811355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823951363563538,0.5824010372161865,-5.841999154654332e-06,0.0,0.0001904342789202,0.0,0.0,38.01630401611328,0.0,0.0,0.0,0.3960597515106201,4.0,0.0,1.0
628680,291.112060546875,297.1499938964844,293.1499938964844,0.1562123000621795,-3310.728515625,304.03546142578125,0.988201141357422,0.2470717281103134,0.2326534241437912,291.1630554199219,297.1499938964844,293.1499938964844,0.092703141272068,-2292.982666015625,304.0506896972656,0.8542923927307129,0.1543100476264953,0.1399541944265365,291.0113220214844,297.1499938964844,293.1499938964844,0.1560712158679962,-2573.99755859375,304.0300598144531,0.988201141357422,0.2495120465755462,0.1573501378297805,290.6534423828125,297.1499938964844,293.1499938964844,0.1569794416427612,-3493.795654296875,304.0647888183594,0.988201141357422,0.4196048378944397,0.2130393534898758,291.5292053222656,297.1499938964844,293.1499938964844,0.0118007147684693,-3419.236572265625,302.8623962402344,0.598700225353241,0.050000000745058,0.2274679690599441,290.4967956542969,291.1499938964844,251.4499969482422,250.9457550048828,279.2552490234375,291.5252990722656,290.4860534667969,1.0,0.2179950624704361,0.4901356995105743,0.4901356995105743,0.9896093010902404,1.0,-1.128190517425537,0.3458754122257232,0.7823150753974915,0.0728815644979476,0.0,0.0,0.6098044514656067,22.809043884277344,91.0,-78.43435668945312,-12587.08984375,125.39598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4410705566406,307.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,16724.8046875,18000.0,0.0,0.0,0.1876434832811355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823951363563538,0.5824010372161865,-5.841999154654332e-06,0.0,0.0001904342789202,0.0,0.0,38.01630401611328,0.0,0.0,0.0,0.3960597515106201,4.0,0.0,1.0
628740,291.2565002441406,297.1499938964844,293.1499938964844,0.1939354091882705,-3941.079345703125,304.0111389160156,0.9954050779342652,0.2695057094097137,0.2739614248275757,291.2888488769531,297.1499938964844,293.1499938964844,0.114937238395214,-2728.45263671875,304.0468139648437,0.8616284728050232,0.17916040122509,0.1645044684410095,291.130859375,297.1499938964844,293.1499938964844,0.1967479735612869,-3102.77978515625,304.00164794921875,0.9985594153404236,0.2795302271842956,0.1877145767211914,290.7612609863281,297.1499938964844,293.1499938964844,0.197532057762146,-4208.046875,304.0251159667969,0.9985594153404236,0.461061418056488,0.2541503310203552,291.5922241210937,297.1499938964844,293.1499938964844,0.0128966262564063,-3585.421875,303.2593688964844,0.5683950185775757,0.050000000745058,0.2282402366399765,290.3305053710937,291.1499938964844,251.4499969482422,250.9427185058593,279.1636047363281,291.5884094238281,290.3104248046875,1.0,0.2482487708330154,0.4863931536674499,0.4863931536674499,0.9914974570274352,1.0,-1.2874462604522705,0.3989225029945373,0.8885236978530884,0.0951101332902908,0.0,0.0,0.7289193272590637,29.259464263916016,111.0,-209.6300201416016,-14090.44140625,185.36911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5996398925781,306.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,15846.4990234375,18000.0,0.0,0.0,0.2125207483768463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879409193992615,0.7879482507705688,-7.353789442277048e-06,0.0,0.0002156815462512,0.0,0.0,70.29351806640625,0.0,0.0,0.0,0.4780803620815277,4.0,0.0,1.0
628800,291.2565002441406,297.1499938964844,293.1499938964844,0.1939354091882705,-3941.079345703125,304.0111389160156,0.9954050779342652,0.2695057094097137,0.2739614248275757,291.2888488769531,297.1499938964844,293.1499938964844,0.114937238395214,-2728.45263671875,304.0468139648437,0.8616284728050232,0.17916040122509,0.1645044684410095,291.130859375,297.1499938964844,293.1499938964844,0.1967479735612869,-3102.77978515625,304.00164794921875,0.9985594153404236,0.2795302271842956,0.1877145767211914,290.7612609863281,297.1499938964844,293.1499938964844,0.197532057762146,-4208.046875,304.0251159667969,0.9985594153404236,0.461061418056488,0.2541503310203552,291.5922241210937,297.1499938964844,293.1499938964844,0.0128966262564063,-3585.421875,303.2593688964844,0.5683950185775757,0.050000000745058,0.2282402366399765,290.3305053710937,291.1499938964844,251.4499969482422,250.9427185058593,279.1636047363281,291.5884094238281,290.3104248046875,1.0,0.2482487708330154,0.4863931536674499,0.4863931536674499,0.9914974570274352,1.0,-1.2874462604522705,0.3989225029945373,0.8885236978530884,0.0951101332902908,0.0,0.0,0.7289193272590637,29.259464263916016,111.0,-209.6300201416016,-14090.44140625,185.36911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5996398925781,306.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,15846.4990234375,18000.0,0.0,0.0,0.2125207483768463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879409193992615,0.7879482507705688,-7.353789442277048e-06,0.0,0.0002156815462512,0.0,0.0,70.29351806640625,0.0,0.0,0.0,0.4780803620815277,4.0,0.0,1.0
628860,291.3929443359375,297.1499938964844,293.1499938964844,0.2174332290887832,-4317.06396484375,304.0179748535156,0.9535037875175476,0.2897577583789825,0.2948105931282043,291.4169006347656,297.1499938964844,293.1499938964844,0.1364959627389907,-3135.0380859375,304.0453491210937,0.8366671204566956,0.2003640234470367,0.185802012681961,291.2623291015625,297.1499938964844,293.1499938964844,0.2293095141649246,-3506.619873046875,303.99786376953125,0.968450963497162,0.303986519575119,0.208547756075859,290.9090576171875,297.1499938964844,293.1499938964844,0.2630788087844848,-5305.5458984375,303.9573059082031,0.9990000128746032,0.4917184710502624,0.3164782226085663,291.6629943847656,297.1499938964844,293.1499938964844,0.0142360059544444,-3776.510986328125,303.6163330078125,0.5223664045333862,0.050000000745058,0.2299750000238418,290.093017578125,291.1499938964844,251.4499969482422,250.9397735595703,279.12359619140625,291.65924072265625,290.0701599121094,1.0,0.2825897932052612,0.481476366519928,0.481476366519928,0.9926786422729492,1.0,-1.4366700649261477,0.4482821524143219,0.988387942314148,0.1148590371012687,0.0,0.0,0.8851897120475769,40.99898910522461,131.0,-307.4153747558594,-15328.7080078125,268.7481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7051696777344,305.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,15090.392578125,18000.0,0.0,0.0,0.2454877346754074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053301453590393,1.0533115863800049,-1.0149773515877314e-05,0.0,0.0002491388295311,0.0,0.0,139.35745239257812,0.0,0.0,0.0,0.5968577265739441,4.0,0.0,1.0
628920,291.3929443359375,297.1499938964844,293.1499938964844,0.2174332290887832,-4317.06396484375,304.0179748535156,0.9535037875175476,0.2897577583789825,0.2948105931282043,291.4169006347656,297.1499938964844,293.1499938964844,0.1364959627389907,-3135.0380859375,304.0453491210937,0.8366671204566956,0.2003640234470367,0.185802012681961,291.2623291015625,297.1499938964844,293.1499938964844,0.2293095141649246,-3506.619873046875,303.99786376953125,0.968450963497162,0.303986519575119,0.208547756075859,290.9090576171875,297.1499938964844,293.1499938964844,0.2630788087844848,-5305.5458984375,303.9573059082031,0.9990000128746032,0.4917184710502624,0.3164782226085663,291.6629943847656,297.1499938964844,293.1499938964844,0.0142360059544444,-3776.510986328125,303.6163330078125,0.5223664045333862,0.050000000745058,0.2299750000238418,290.093017578125,291.1499938964844,251.4499969482422,250.9397735595703,279.12359619140625,291.65924072265625,290.0701599121094,1.0,0.2825897932052612,0.481476366519928,0.481476366519928,0.9926786422729492,1.0,-1.4366700649261477,0.4482821524143219,0.988387942314148,0.1148590371012687,0.0,0.0,0.8851897120475769,40.99898910522461,131.0,-307.4153747558594,-15328.7080078125,268.7481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7051696777344,305.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,15090.392578125,18000.0,0.0,0.0,0.2454877346754074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053301453590393,1.0533115863800049,-1.0149773515877314e-05,0.0,0.0002491388295311,0.0,0.0,139.35745239257812,0.0,0.0,0.0,0.5968577265739441,4.0,0.0,1.0
628980,291.51397705078125,297.1499938964844,293.1499938964844,0.2447885274887085,-4746.6708984375,304.0162048339844,0.909227967262268,0.3097249269485473,0.3162194490432739,291.54461669921875,297.1499938964844,293.1499938964844,0.1579201221466064,-3527.34716796875,304.0444641113281,0.8103185296058655,0.2183709889650344,0.2039344161748886,291.37762451171875,297.1499938964844,293.1499938964844,0.2616710066795349,-3896.389892578125,303.99444580078125,0.9287537336349488,0.3284240067005157,0.2260623276233673,291.0912780761719,297.1499938964844,293.1499938964844,0.3434894680976867,-6578.0849609375,303.887451171875,0.9990000128746032,0.5116106867790222,0.3845691680908203,291.7400207519531,297.1499938964844,293.1499938964844,0.0159242004156112,-4002.765869140625,303.9375305175781,0.4879518747329712,0.050000000745058,0.2323582172393798,289.7466735839844,291.1499938964844,251.4499969482422,250.9369659423828,279.1053771972656,291.73638916015625,289.7132873535156,1.0,0.3190654218196869,0.4759733378887176,0.4759733378887176,0.9938598275184632,1.0,-1.5864605903625488,0.4978001415729522,1.0886603593826294,0.1338370889425277,0.0,0.0,1.0,56.51371765136719,151.0,-469.8225402832031,-16144.3544921875,379.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0338439941406,304.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,15867.810546875,18000.0,0.0,0.0,0.2834401130676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2764689922332764,1.2764824628829956,-1.3482850590662563e-05,0.0,0.0002876556827686,0.0,0.0,231.5592498779297,0.0,0.0,0.0,0.7011616230010986,4.0,0.0,1.0
629040,291.51397705078125,297.1499938964844,293.1499938964844,0.2447885274887085,-4746.6708984375,304.0162048339844,0.909227967262268,0.3097249269485473,0.3162194490432739,291.54461669921875,297.1499938964844,293.1499938964844,0.1579201221466064,-3527.34716796875,304.0444641113281,0.8103185296058655,0.2183709889650344,0.2039344161748886,291.37762451171875,297.1499938964844,293.1499938964844,0.2616710066795349,-3896.389892578125,303.99444580078125,0.9287537336349488,0.3284240067005157,0.2260623276233673,291.0912780761719,297.1499938964844,293.1499938964844,0.3434894680976867,-6578.0849609375,303.887451171875,0.9990000128746032,0.5116106867790222,0.3845691680908203,291.7400207519531,297.1499938964844,293.1499938964844,0.0159242004156112,-4002.765869140625,303.9375305175781,0.4879518747329712,0.050000000745058,0.2323582172393798,289.7466735839844,291.1499938964844,251.4499969482422,250.9369659423828,279.1053771972656,291.73638916015625,289.7132873535156,1.0,0.3190654218196869,0.4759733378887176,0.4759733378887176,0.9938598275184632,1.0,-1.5864605903625488,0.4978001415729522,1.0886603593826294,0.1338370889425277,0.0,0.0,1.0,56.51371765136719,151.0,-469.8225402832031,-16144.3544921875,379.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0338439941406,304.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,15867.810546875,18000.0,0.0,0.0,0.2834401130676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2764689922332764,1.2764824628829956,-1.3482850590662563e-05,0.0,0.0002876556827686,0.0,0.0,231.5592498779297,0.0,0.0,0.0,0.7011616230010986,4.0,0.0,1.0
629100,291.57196044921875,297.1499938964844,293.1499938964844,0.2601442337036133,-4984.4765625,304.0126037597656,0.8918816447257996,0.3190653324127197,0.3263798952102661,291.6058349609375,297.1499938964844,293.1499938964844,0.1695006936788559,-3735.854248046875,304.0425720214844,0.7975252866744995,0.2266846597194671,0.2122753113508224,291.4327392578125,297.1499938964844,293.1499938964844,0.2798861265182495,-4112.24365234375,303.98956298828125,0.910986304283142,0.34005206823349,0.2345173209905624,291.1895751953125,297.1499938964844,293.1499938964844,0.3899472951889038,-7284.97802734375,303.8507080078125,0.9990000128746032,0.5183882117271423,0.4195026159286499,291.7804260253906,297.1499938964844,293.1499938964844,0.0169904548674821,-4139.66162109375,304.08660888671875,0.4726015627384186,0.050000000745058,0.2337609082460403,289.4977111816406,291.1499938964844,251.4499969482422,250.9356231689453,279.1011047363281,291.7768249511719,289.45733642578125,1.0,0.3376166522502899,0.4731981754302978,0.4731981754302978,0.9944504499435424,1.0,-1.660855054855347,0.5224522948265076,1.138402819633484,0.1430588364601135,0.0,0.0,1.0,65.50723266601562,151.0,-591.2507934570312,-16343.736328125,445.5391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3664855957031,303.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,16812.978515625,19080.0,0.0,0.0,0.3030369281768799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318646788597107,1.318661093711853,-1.436127149645472e-05,0.0,0.0003075439599342,0.0,0.0,254.95362854003903,0.0,0.0,0.0,0.7368779182434082,4.0,0.0,1.0
629160,291.6285095214844,297.1499938964844,293.1499938964844,0.2760027945041656,-5226.7236328125,304.0087585449219,0.8786066770553589,0.3279450535774231,0.3360742926597595,291.6651306152344,297.1499938964844,293.1499938964844,0.1814140379428863,-3947.294921875,304.0404663085937,0.7876362204551697,0.2345989048480987,0.220230370759964,291.4866943359375,297.1499938964844,293.1499938964844,0.2987871766090393,-4332.82177734375,303.9844055175781,0.8984991908073425,0.3512094020843506,0.2426587641239166,291.2900390625,297.1499938964844,293.1499938964844,0.4363287389278412,-7969.7822265625,303.8211975097656,0.9990000128746032,0.5234984755516052,0.4513396322727203,291.8221130371094,297.1499938964844,293.1499938964844,0.0190071873366832,-4397.71044921875,304.1396179199219,0.4652346670627594,0.0555795840919017,0.2436959594488144,289.2265014648437,291.1499938964844,251.4499969482422,250.934326171875,279.0965270996094,291.8185119628906,289.18817138671875,1.0,0.3563325405120849,0.4702110588550567,0.4702110588550567,0.9952702522277832,1.0,-1.7404286861419678,0.548926591873169,1.1915020942687988,0.1525526940822601,0.0,0.0,1.0,74.58740234375,169.0,-661.4794311523438,-16640.771484375,520.5951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8240966796875,302.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.720703125,19080.0,0.0,0.0,0.3225907683372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3680862188339231,1.368101716041565,-1.5457297195098363e-05,0.0,0.000327388610458,0.0,0.0,284.7060546875,0.0,0.0,0.0,0.7484803199768066,4.0,0.0,1.0
629220,291.73876953125,297.1499938964844,293.1499938964844,0.3092337250709533,-5724.2255859375,304.00048828125,0.8638167381286621,0.3441365957260132,0.3537923395633697,291.7792358398437,297.1499938964844,293.1499938964844,0.2062336355447769,-4378.84326171875,304.0356140136719,0.7775309681892395,0.2490808516740799,0.234802559018135,291.5933837890625,297.1499938964844,293.1499938964844,0.3385575413703918,-4786.56787109375,303.9733581542969,0.8857312202453613,0.3717220425605774,0.2577064335346222,291.4747009277344,297.1499938964844,293.1499938964844,0.5210416316986084,-9169.4853515625,303.7889404296875,0.9990000128746032,0.5331517457962036,0.4997007548809051,291.9252014160156,297.1499938964844,293.1499938964844,0.0333621390163898,-5777.1201171875,304.1192321777344,0.491406112909317,0.0683870613574981,0.3079655170440674,288.6214599609375,291.1499938964844,251.4499969482422,250.931884765625,279.0893859863281,291.9208984375,288.58428955078125,1.0,0.3944045007228851,0.4636119306087494,0.4636119306087494,0.9969099164009094,1.0,-1.92971420288086,0.6123018860816956,1.317412257194519,0.1755060255527496,0.0,0.0,1.0,91.25670623779295,187.0,-780.6114501953125,-17304.66796875,708.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0692443847656,302.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18804.515625,19080.0,0.0,0.0,0.3610914945602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947433233261108,1.3947592973709106,-1.606550176802557e-05,0.0,0.0003664619580376,0.0,0.0,301.6745910644531,0.0,0.0,0.0,0.7618550658226013,4.0,0.0,1.0
629280,291.73876953125,297.1499938964844,293.1499938964844,0.3092337250709533,-5724.2255859375,304.00048828125,0.8638167381286621,0.3441365957260132,0.3537923395633697,291.7792358398437,297.1499938964844,293.1499938964844,0.2062336355447769,-4378.84326171875,304.0356140136719,0.7775309681892395,0.2490808516740799,0.234802559018135,291.5933837890625,297.1499938964844,293.1499938964844,0.3385575413703918,-4786.56787109375,303.9733581542969,0.8857312202453613,0.3717220425605774,0.2577064335346222,291.4747009277344,297.1499938964844,293.1499938964844,0.5210416316986084,-9169.4853515625,303.7889404296875,0.9990000128746032,0.5331517457962036,0.4997007548809051,291.9252014160156,297.1499938964844,293.1499938964844,0.0333621390163898,-5777.1201171875,304.1192321777344,0.491406112909317,0.0683870613574981,0.3079655170440674,288.6214599609375,291.1499938964844,251.4499969482422,250.931884765625,279.0893859863281,291.9208984375,288.58428955078125,1.0,0.3944045007228851,0.4636119306087494,0.4636119306087494,0.9969099164009094,1.0,-1.92971420288086,0.6123018860816956,1.317412257194519,0.1755060255527496,0.0,0.0,1.0,91.25670623779295,187.0,-780.6114501953125,-17304.66796875,708.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0692443847656,302.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18804.515625,19080.0,0.0,0.0,0.3610914945602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947433233261108,1.3947592973709106,-1.606550176802557e-05,0.0,0.0003664619580376,0.0,0.0,301.6745910644531,0.0,0.0,0.0,0.7618550658226013,4.0,0.0,1.0
629340,291.8453674316406,297.1499938964844,293.1499938964844,0.3398365378379822,-6166.5888671875,303.9996643066406,0.8368312120437622,0.3582800924777984,0.3698047995567322,291.8879699707031,297.1499938964844,293.1499938964844,0.2294021397829055,-4768.0634765625,304.0353698730469,0.7551334500312805,0.2617612779140472,0.2480822056531906,291.69903564453125,297.1499938964844,293.1499938964844,0.3755507469177246,-5193.025390625,303.970947265625,0.8589255213737488,0.3897421360015869,0.2712920308113098,291.6212158203125,297.1499938964844,293.1499938964844,0.5672891139984131,-9760.33984375,303.8329467773437,0.9684975147247314,0.5457652807235718,0.5143543481826782,292.0420837402344,297.1499938964844,293.1499938964844,0.045020081102848,-6753.169921875,304.1103820800781,0.4886811971664428,0.0757324993610382,0.3497289419174194,288.1424560546875,291.1499938964844,251.4499969482422,250.9296722412109,279.1083068847656,292.0379333496094,288.1207275390625,1.0,0.4290170073509216,0.460397869348526,0.460397869348526,0.9985495805740356,1.0,-2.046525716781616,0.6524151563644409,1.3941106796264648,0.1908473074436187,0.0,0.0,1.0,116.28887176513672,190.0,-647.0003662109375,-17722.380859375,892.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.76324462890625,301.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,19003.81640625,20160.0,0.0,0.0,0.3972454369068146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021148681640625,1.4021310806274414,-1.6235771909123287e-05,0.0,0.0004031536227557,0.0,0.0,306.4832458496094,0.0,0.0,0.0,0.7805532217025757,4.0,0.0,1.0
