time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8453674316406,297.1499938964844,293.1499938964844,0.3398365378379822,-6166.5888671875,303.9996643066406,0.8368312120437622,0.3582800924777984,0.3698047995567322,291.8879699707031,297.1499938964844,293.1499938964844,0.2294021397829055,-4768.0634765625,304.0353698730469,0.7551334500312805,0.2617612779140472,0.2480822056531906,291.69903564453125,297.1499938964844,293.1499938964844,0.3755507469177246,-5193.025390625,303.970947265625,0.8589255213737488,0.3897421360015869,0.2712920308113098,291.6212158203125,297.1499938964844,293.1499938964844,0.5672891139984131,-9760.33984375,303.8329467773437,0.9684975147247314,0.5457652807235718,0.5143543481826782,292.0420837402344,297.1499938964844,293.1499938964844,0.045020081102848,-6753.169921875,304.1103820800781,0.4886811971664428,0.0757324993610382,0.3497289419174194,288.1424560546875,291.1499938964844,251.4499969482422,250.9296722412109,279.1083068847656,292.0379333496094,288.1207275390625,1.0,0.4290170073509216,0.460397869348526,0.460397869348526,0.9985495805740356,1.0,-2.046525716781616,0.6524151563644409,1.3941106796264648,0.1908473074436187,0.0,0.0,1.0,116.28887176513672,190.0,-647.0003662109375,-17722.380859375,892.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.76324462890625,301.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,19003.81640625,20160.0,0.0,0.0,0.3972454369068146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021148681640625,1.4021310806274414,-1.6235771909123287e-05,0.0,0.0004031536227557,0.0,0.0,306.4832458496094,0.0,0.0,0.0,0.7805532217025757,4.0,0.0,1.0
629460,291.9471130371094,297.1499938964844,293.1499938964844,0.3641058504581451,-6503.92724609375,304.0094909667969,0.8235021829605103,0.3706920444965362,0.3836731910705566,291.9915771484375,297.1499938964844,293.1499938964844,0.2479019463062286,-5067.59228515625,304.0428466796875,0.744633138179779,0.2727182507514953,0.2594131529331207,291.80108642578125,297.1499938964844,293.1499938964844,0.4057359993457794,-5511.490234375,303.9804992675781,0.8463983535766602,0.4058052599430084,0.2832293808460235,291.7301025390625,297.1499938964844,293.1499938964844,0.6066306829452515,-10247.0068359375,303.872802734375,0.9489196538925172,0.5623834729194641,0.5301192402839661,292.1534118652344,297.1499938964844,293.1499938964844,0.0530714131891727,-7429.33642578125,304.1102905273437,0.4871482253074646,0.0812100768089294,0.3787356913089752,287.88458251953125,291.1499938964844,251.4499969482422,250.9277191162109,279.12139892578125,292.1498413085937,287.8738708496094,1.0,0.4550589025020599,0.4582497477531433,0.4582497477531433,0.9991297125816344,1.0,-2.142719268798828,0.6863932013511658,1.4563260078430176,0.2038341909646988,0.0,0.0,1.0,136.05581665039062,178.0,-411.4847717285156,-18378.265625,1055.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8412780761719,301.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,19963.0625,20160.0,0.0,0.0,0.4299646615982055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370661973953247,1.4370832443237305,-1.7055297576007433e-05,0.0,0.0004363594634924,0.0,0.0,329.9791259765625,0.0,0.0,0.0,0.7848257422447205,4.0,0.0,1.0
629520,291.9471130371094,297.1499938964844,293.1499938964844,0.3641058504581451,-6503.92724609375,304.0094909667969,0.8235021829605103,0.3706920444965362,0.3836731910705566,291.9915771484375,297.1499938964844,293.1499938964844,0.2479019463062286,-5067.59228515625,304.0428466796875,0.744633138179779,0.2727182507514953,0.2594131529331207,291.80108642578125,297.1499938964844,293.1499938964844,0.4057359993457794,-5511.490234375,303.9804992675781,0.8463983535766602,0.4058052599430084,0.2832293808460235,291.7301025390625,297.1499938964844,293.1499938964844,0.6066306829452515,-10247.0068359375,303.872802734375,0.9489196538925172,0.5623834729194641,0.5301192402839661,292.1534118652344,297.1499938964844,293.1499938964844,0.0530714131891727,-7429.33642578125,304.1102905273437,0.4871482253074646,0.0812100768089294,0.3787356913089752,287.88458251953125,291.1499938964844,251.4499969482422,250.9277191162109,279.12139892578125,292.1498413085937,287.8738708496094,1.0,0.4550589025020599,0.4582497477531433,0.4582497477531433,0.9991297125816344,1.0,-2.142719268798828,0.6863932013511658,1.4563260078430176,0.2038341909646988,0.0,0.0,1.0,136.05581665039062,178.0,-411.4847717285156,-18378.265625,1055.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8412780761719,301.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,19963.0625,20160.0,0.0,0.0,0.4299646615982055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370661973953247,1.4370832443237305,-1.7055297576007433e-05,0.0,0.0004363594634924,0.0,0.0,329.9791259765625,0.0,0.0,0.0,0.7848257422447205,4.0,0.0,1.0
629580,292.0409545898437,297.1499938964844,293.1499938964844,0.3840059638023376,-6772.32373046875,304.0232238769531,0.8242294192314148,0.382128357887268,0.3958941102027893,292.0852966308594,297.1499938964844,293.1499938964844,0.2633693218231201,-5311.130859375,304.0528259277344,0.7468966245651245,0.283044695854187,0.269489586353302,291.8954162597656,297.1499938964844,293.1499938964844,0.4313213527202606,-5773.2412109375,303.99444580078125,0.8487789034843445,0.4208413362503052,0.2939898371696472,291.8246154785156,297.1499938964844,293.1499938964844,0.6414068341255188,-10667.2509765625,303.9071655273437,0.9493563175201416,0.5791769623756409,0.546134352684021,292.2518615722656,297.1499938964844,293.1499938964844,0.0595004372298717,-7982.40283203125,304.11285400390625,0.4932659864425659,0.0864751562476158,0.4035473763942718,287.7484741210937,291.1499938964844,251.4499969482422,250.92605590820312,279.1289367675781,292.2488708496094,287.7442932128906,1.0,0.4708634614944458,0.4565590023994446,0.4565590023994446,0.9997099041938782,1.0,-2.229550838470459,0.7174566388130188,1.512094259262085,0.2157960087060928,0.0,0.0,1.0,144.73583984375,166.0,-231.05105590820312,-19081.5625,1179.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1949768066406,302.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,20106.634765625,20160.0,0.0,0.0,0.4590285122394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442224621772766,1.4422417879104614,-1.717795748845674e-05,0.0,0.0004658555844798,0.0,0.0,333.5453186035156,0.0,0.0,0.0,0.787409245967865,4.0,0.0,1.0
629640,292.0409545898437,297.1499938964844,293.1499938964844,0.3840059638023376,-6772.32373046875,304.0232238769531,0.8242294192314148,0.382128357887268,0.3958941102027893,292.0852966308594,297.1499938964844,293.1499938964844,0.2633693218231201,-5311.130859375,304.0528259277344,0.7468966245651245,0.283044695854187,0.269489586353302,291.8954162597656,297.1499938964844,293.1499938964844,0.4313213527202606,-5773.2412109375,303.99444580078125,0.8487789034843445,0.4208413362503052,0.2939898371696472,291.8246154785156,297.1499938964844,293.1499938964844,0.6414068341255188,-10667.2509765625,303.9071655273437,0.9493563175201416,0.5791769623756409,0.546134352684021,292.2518615722656,297.1499938964844,293.1499938964844,0.0595004372298717,-7982.40283203125,304.11285400390625,0.4932659864425659,0.0864751562476158,0.4035473763942718,287.7484741210937,291.1499938964844,251.4499969482422,250.92605590820312,279.1289367675781,292.2488708496094,287.7442932128906,1.0,0.4708634614944458,0.4565590023994446,0.4565590023994446,0.9997099041938782,1.0,-2.229550838470459,0.7174566388130188,1.512094259262085,0.2157960087060928,0.0,0.0,1.0,144.73583984375,166.0,-231.05105590820312,-19081.5625,1179.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1949768066406,302.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,20106.634765625,20160.0,0.0,0.0,0.4590285122394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442224621772766,1.4422417879104614,-1.717795748845674e-05,0.0,0.0004658555844798,0.0,0.0,333.5453186035156,0.0,0.0,0.0,0.787409245967865,4.0,0.0,1.0
629700,292.0846862792969,297.1499938964844,293.1499938964844,0.3925491273403168,-6885.2236328125,304.0307312011719,0.8279445767402649,0.3875857293605804,0.4015796184539795,292.1282653808594,297.1499938964844,293.1499938964844,0.2702163755893707,-5416.98681640625,304.0580444335937,0.7511600852012634,0.2880949079990387,0.2742762565612793,291.9393310546875,297.1499938964844,293.1499938964844,0.4426397085189819,-5886.7353515625,304.00213623046875,0.853560209274292,0.4281072616577148,0.2990836501121521,291.8683166503906,297.1499938964844,293.1499938964844,0.656761884689331,-10849.2060546875,303.9233703613281,0.9543291926383972,0.5873855948448181,0.5538826584815979,292.2962341308594,297.1499938964844,293.1499938964844,0.0623680092394351,-8232.990234375,304.1143798828125,0.4984176754951477,0.089135505259037,0.4154265820980072,287.7179870605469,291.1499938964844,251.4499969482422,250.9253387451172,279.1312255859375,292.29351806640625,287.7161560058594,1.0,0.476321280002594,0.4557953774929046,0.4557953774929046,1.0,1.0,-2.2709338665008545,0.7323191165924072,1.5386148691177368,0.221504807472229,0.0,0.0,1.0,145.89859008789062,166.0,-156.595458984375,-19469.3984375,1230.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4410705566406,302.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.314453125,21240.0,0.0,0.0,0.4722355604171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431452751159668,1.443162441253662,-1.7199896319652908e-05,0.0,0.0004792590625584,0.0,0.0,334.1845397949219,0.0,0.0,0.0,0.8028704524040222,4.0,0.0,1.0
629760,292.12646484375,297.1499938964844,293.1499938964844,0.3997290730476379,-6978.09716796875,304.0393981933594,0.8332561254501343,0.3928757309913635,0.4070278704166412,292.1687927246094,297.1499938964844,293.1499938964844,0.2761850357055664,-5507.67724609375,304.0639038085937,0.7570078372955322,0.2930746376514435,0.2789370119571686,291.981201171875,297.1499938964844,293.1499938964844,0.452488511800766,-5983.6396484375,304.0111389160156,0.8601412177085876,0.4352180659770965,0.3040239810943603,291.9100341796875,297.1499938964844,293.1499938964844,0.6699627041816711,-11001.9130859375,303.9405822753906,0.9613130688667296,0.5954254865646362,0.5614261627197266,292.33770751953125,297.1499938964844,293.1499938964844,0.0649576634168624,-8459.9453125,304.1161499023437,0.5047200918197632,0.0918060764670372,0.4270904660224914,287.726318359375,291.1499938964844,251.4499969482422,250.9247131347656,279.13287353515625,292.335205078125,287.7281494140625,1.0,0.4806024134159088,0.4550637602806091,0.4550637602806091,1.0,1.0,-2.311230659484864,0.7468088865280151,1.564421772956848,0.2270605117082595,0.0,0.0,1.0,145.52203369140625,154.0,-65.46782684326172,-19967.490234375,1274.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7031555175781,302.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,20895.583984375,21240.0,0.0,0.0,0.4847722351551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470247507095337,1.4702653884887695,-1.785198946890887e-05,0.0,0.0004919821512885,0.0,0.0,353.3683776855469,0.0,0.0,0.0,0.803168773651123,4.0,0.0,1.0
629820,292.2045593261719,297.1499938964844,293.1499938964844,0.4127087593078613,-7144.728515625,304.0545654296875,0.8478854298591614,0.4029613733291626,0.4172633588314056,292.243408203125,297.1499938964844,293.1499938964844,0.2873507738113403,-5676.00341796875,304.0739440917969,0.772764265537262,0.3027944564819336,0.2879080772399902,292.0592956542969,297.1499938964844,293.1499938964844,0.4707947075366974,-6162.3701171875,304.02685546875,0.8778801560401917,0.4489830434322357,0.3134832382202148,291.9882202148437,297.1499938964844,293.1499938964844,0.6941831111907959,-11280.8935546875,303.9698791503906,0.9788342118263244,0.6109732389450073,0.5758795142173767,292.4129638671875,297.1499938964844,293.1499938964844,0.0698080286383628,-8891.06640625,304.1193542480469,0.5206792950630188,0.0971095710992813,0.4497371613979339,287.7614440917969,291.1499938964844,251.4499969482422,250.9237365722656,279.1351318359375,292.41082763671875,287.7641906738281,1.0,0.4865964353084564,0.4536974132061004,0.4536974132061004,1.0,1.0,-2.388631582260132,0.7746550440788269,1.6139764785766602,0.2376998364925384,0.0,0.0,1.0,141.39230346679688,142.0,20.39957427978516,-20815.732421875,1350.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26922607421875,302.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.509765625,21240.0,0.0,0.0,0.5077804327011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479118824005127,1.479136943817139,-1.806807449611369e-05,0.0,0.0005153326201252,0.0,0.0,359.8037109375,0.0,0.0,0.0,0.8076080679893494,4.0,0.0,1.0
629880,292.2045593261719,297.1499938964844,293.1499938964844,0.4127087593078613,-7144.728515625,304.0545654296875,0.8478854298591614,0.4029613733291626,0.4172633588314056,292.243408203125,297.1499938964844,293.1499938964844,0.2873507738113403,-5676.00341796875,304.0739440917969,0.772764265537262,0.3027944564819336,0.2879080772399902,292.0592956542969,297.1499938964844,293.1499938964844,0.4707947075366974,-6162.3701171875,304.02685546875,0.8778801560401917,0.4489830434322357,0.3134832382202148,291.9882202148437,297.1499938964844,293.1499938964844,0.6941831111907959,-11280.8935546875,303.9698791503906,0.9788342118263244,0.6109732389450073,0.5758795142173767,292.4129638671875,297.1499938964844,293.1499938964844,0.0698080286383628,-8891.06640625,304.1193542480469,0.5206792950630188,0.0971095710992813,0.4497371613979339,287.7614440917969,291.1499938964844,251.4499969482422,250.9237365722656,279.1351318359375,292.41082763671875,287.7641906738281,1.0,0.4865964353084564,0.4536974132061004,0.4536974132061004,1.0,1.0,-2.388631582260132,0.7746550440788269,1.6139764785766602,0.2376998364925384,0.0,0.0,1.0,141.39230346679688,142.0,20.39957427978516,-20815.732421875,1350.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26922607421875,302.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.509765625,21240.0,0.0,0.0,0.5077804327011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479118824005127,1.479136943817139,-1.806807449611369e-05,0.0,0.0005153326201252,0.0,0.0,359.8037109375,0.0,0.0,0.0,0.8076080679893494,4.0,0.0,1.0
629940,292.276123046875,297.1499938964844,293.1499938964844,0.4238606095314026,-7286.248046875,304.0677185058594,0.8675242066383362,0.4123959839344024,0.4267031252384186,292.310546875,297.1499938964844,293.1499938964844,0.2974275946617126,-5826.18505859375,304.0824584960937,0.7932552099227905,0.3121400773525238,0.2964255511760711,292.1306457519531,297.1499938964844,293.1499938964844,0.4872252941131592,-6321.037109375,304.0404663085937,0.9009243845939636,0.4621410369873047,0.3224352300167084,292.06011962890625,297.1499938964844,293.1499938964844,0.7154756784439087,-11524.6025390625,303.99432373046875,0.997816264629364,0.6258260607719421,0.5895609855651855,292.4796142578125,297.1499938964844,293.1499938964844,0.0741924867033958,-9285.5947265625,304.12225341796875,0.540959358215332,0.1022601276636123,0.4712813198566437,287.8192749023437,291.1499938964844,251.4499969482422,250.9231414794922,279.1367492675781,292.4777526855469,287.8228454589844,1.0,0.4902746677398681,0.4524569809436798,0.4524569809436798,1.0,1.0,-2.461752653121948,0.8009676933288574,1.6607850790023804,0.247721642255783,0.0,0.0,1.0,134.27786254882812,130.0,66.44134521484375,-21646.333984375,1411.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8617553710937,303.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9609375,22320.0,0.0,0.0,0.528194010257721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814757108688354,1.4814938306808472,-1.812570189940743e-05,0.0,0.0005360497743822,0.0,0.0,361.5263977050781,0.0,0.0,0.0,0.8237870931625366,4.0,0.0,1.0
630000,292.276123046875,297.1499938964844,293.1499938964844,0.4238606095314026,-7286.248046875,304.0677185058594,0.8675242066383362,0.4123959839344024,0.4267031252384186,292.310546875,297.1499938964844,293.1499938964844,0.2974275946617126,-5826.18505859375,304.0824584960937,0.7932552099227905,0.3121400773525238,0.2964255511760711,292.1306457519531,297.1499938964844,293.1499938964844,0.4872252941131592,-6321.037109375,304.0404663085937,0.9009243845939636,0.4621410369873047,0.3224352300167084,292.06011962890625,297.1499938964844,293.1499938964844,0.7154756784439087,-11524.6025390625,303.99432373046875,0.997816264629364,0.6258260607719421,0.5895609855651855,292.4796142578125,297.1499938964844,293.1499938964844,0.0741924867033958,-9285.5947265625,304.12225341796875,0.540959358215332,0.1022601276636123,0.4712813198566437,287.8192749023437,291.1499938964844,251.4499969482422,250.9231414794922,279.1367492675781,292.4777526855469,287.8228454589844,1.0,0.4902746677398681,0.4524569809436798,0.4524569809436798,1.0,1.0,-2.461752653121948,0.8009676933288574,1.6607850790023804,0.247721642255783,0.0,0.0,1.0,134.27786254882812,130.0,66.44134521484375,-21646.333984375,1411.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8617553710937,303.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9609375,22320.0,0.0,0.0,0.528194010257721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814757108688354,1.4814938306808472,-1.812570189940743e-05,0.0,0.0005360497743822,0.0,0.0,361.5263977050781,0.0,0.0,0.0,0.8237870931625366,4.0,0.0,1.0
630060,292.3417663574219,297.1499938964844,293.1499938964844,0.4319536387920379,-7385.38427734375,304.0816345214844,0.8843658566474915,0.4212225079536438,0.4356407523155212,292.3710021972656,297.1499938964844,293.1499938964844,0.3055637180805206,-5944.52197265625,304.0914001464844,0.8106412887573242,0.3211430609226227,0.3047283887863159,292.1958312988281,297.1499938964844,293.1499938964844,0.5002955198287964,-6444.107421875,304.0551452636719,0.9219605326652528,0.4747458100318908,0.3310809731483459,292.1060485839844,297.1499938964844,293.1499938964844,0.6942552924156189,-11190.908203125,304.0826110839844,0.9990000128746032,0.6440207362174988,0.5739443302154541,292.5382385253906,297.1499938964844,293.1499938964844,0.078080914914608,-9634.5966796875,304.125,0.5594250559806824,0.1073426306247711,0.4928637742996216,287.9484558105469,291.1499938964844,251.45005798339844,250.9228515625,279.1441650390625,292.5366516113281,287.9553527832031,1.0,0.4908120632171631,0.4522463381290436,0.4522463381290436,1.0,1.0,-2.4987056255340576,0.8149357438087463,1.683769941329956,0.2538771331310272,0.0,0.0,1.0,128.9072723388672,118.0,152.81353759765625,-22415.861328125,1436.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4349670410156,303.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.99609375,22320.0,0.0,0.0,0.5464733839035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137014389038086,1.5137203931808472,-1.8922833987744525e-05,0.0,0.0005546010215766,0.0,0.0,385.6357116699219,0.0,0.0,0.0,0.826609194278717,4.0,0.0,1.0
630120,292.3417663574219,297.1499938964844,293.1499938964844,0.4319536387920379,-7385.38427734375,304.0816345214844,0.8843658566474915,0.4212225079536438,0.4356407523155212,292.3710021972656,297.1499938964844,293.1499938964844,0.3055637180805206,-5944.52197265625,304.0914001464844,0.8106412887573242,0.3211430609226227,0.3047283887863159,292.1958312988281,297.1499938964844,293.1499938964844,0.5002955198287964,-6444.107421875,304.0551452636719,0.9219605326652528,0.4747458100318908,0.3310809731483459,292.1060485839844,297.1499938964844,293.1499938964844,0.6942552924156189,-11190.908203125,304.0826110839844,0.9990000128746032,0.6440207362174988,0.5739443302154541,292.5382385253906,297.1499938964844,293.1499938964844,0.078080914914608,-9634.5966796875,304.125,0.5594250559806824,0.1073426306247711,0.4928637742996216,287.9484558105469,291.1499938964844,251.45005798339844,250.9228515625,279.1441650390625,292.5366516113281,287.9553527832031,1.0,0.4908120632171631,0.4522463381290436,0.4522463381290436,1.0,1.0,-2.4987056255340576,0.8149357438087463,1.683769941329956,0.2538771331310272,0.0,0.0,1.0,128.9072723388672,118.0,152.81353759765625,-22415.861328125,1436.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4349670410156,303.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.99609375,22320.0,0.0,0.0,0.5464733839035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137014389038086,1.5137203931808472,-1.8922833987744525e-05,0.0,0.0005546010215766,0.0,0.0,385.6357116699219,0.0,0.0,0.0,0.826609194278717,4.0,0.0,1.0
630180,292.4027709960937,297.1499938964844,293.1499938964844,0.4382889866828918,-7461.623046875,304.09381103515625,0.9038926362991332,0.4293200671672821,0.4437999725341797,292.42645263671875,297.1499938964844,293.1499938964844,0.3125485777854919,-6044.91162109375,304.0992736816406,0.8288367986679077,0.3296239674091339,0.3125354051589966,292.256103515625,297.1499938964844,293.1499938964844,0.5115106105804443,-6548.73681640625,304.0680236816406,0.9469464421272278,0.4866867363452911,0.3392459452152252,292.1114501953125,297.1499938964844,293.1499938964844,0.6564684510231018,-10657.8330078125,304.16766357421875,0.9990000128746032,0.6693057417869568,0.5486557483673096,292.5894775390625,297.1499938964844,293.1499938964844,0.081730380654335,-9963.544921875,304.1272277832031,0.5797327756881714,0.1124418899416923,0.5142401456832886,288.0934143066406,291.1499938964844,251.4503173828125,250.9228057861328,279.1490173339844,292.5881042480469,288.10089111328125,1.0,0.48875692486763,0.4524093270301819,0.4524093270301819,1.0,1.0,-2.5217268466949463,0.8242669105529785,1.6974599361419678,0.2581480145454407,0.0,0.0,1.0,122.08052825927734,121.0,189.925521850586,-23021.33203125,1436.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.029296875,304.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.865234375,22320.0,0.0,0.0,0.5622037649154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180305242538452,1.5180494785308838,-1.9031223928323016e-05,0.0,0.0005705654039047,0.0,0.0,388.9538879394531,0.0,0.0,0.0,0.8287720680236816,4.0,0.0,1.0
630240,292.4027709960937,297.1499938964844,293.1499938964844,0.4382889866828918,-7461.623046875,304.09381103515625,0.9038926362991332,0.4293200671672821,0.4437999725341797,292.42645263671875,297.1499938964844,293.1499938964844,0.3125485777854919,-6044.91162109375,304.0992736816406,0.8288367986679077,0.3296239674091339,0.3125354051589966,292.256103515625,297.1499938964844,293.1499938964844,0.5115106105804443,-6548.73681640625,304.0680236816406,0.9469464421272278,0.4866867363452911,0.3392459452152252,292.1114501953125,297.1499938964844,293.1499938964844,0.6564684510231018,-10657.8330078125,304.16766357421875,0.9990000128746032,0.6693057417869568,0.5486557483673096,292.5894775390625,297.1499938964844,293.1499938964844,0.081730380654335,-9963.544921875,304.1272277832031,0.5797327756881714,0.1124418899416923,0.5142401456832886,288.0934143066406,291.1499938964844,251.4503173828125,250.9228057861328,279.1490173339844,292.5881042480469,288.10089111328125,1.0,0.48875692486763,0.4524093270301819,0.4524093270301819,1.0,1.0,-2.5217268466949463,0.8242669105529785,1.6974599361419678,0.2581480145454407,0.0,0.0,1.0,122.08052825927734,121.0,189.925521850586,-23021.33203125,1436.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.029296875,304.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.865234375,22320.0,0.0,0.0,0.5622037649154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180305242538452,1.5180494785308838,-1.9031223928323016e-05,0.0,0.0005705654039047,0.0,0.0,388.9538879394531,0.0,0.0,0.0,0.8287720680236816,4.0,0.0,1.0
630300,292.4317321777344,297.1499938964844,293.1499938964844,0.4409963488578796,-7493.9912109375,304.0990905761719,0.912727415561676,0.4331003725528717,0.4476523995399475,292.45263671875,297.1499938964844,293.1499938964844,0.3157313466072082,-6090.4189453125,304.1026916503906,0.8366257548332214,0.3336510956287384,0.3162859678268432,292.2846374511719,297.1499938964844,293.1499938964844,0.516632080078125,-6596.42333984375,304.0736083984375,0.9572401642799376,0.4924108386039734,0.3431897461414337,292.10595703125,297.1499938964844,293.1499938964844,0.6401138305664062,-10435.24609375,304.1939697265625,0.9990000128746032,0.683539628982544,0.5388180613517761,292.6126403808594,297.1499938964844,293.1499938964844,0.0835571885108947,-10129.001953125,304.1280517578125,0.5887275338172913,0.1149932742118835,0.5251826643943787,288.1677551269531,291.1499938964844,251.45057678222656,250.9229278564453,279.14923095703125,292.6113586425781,288.1747741699219,1.0,0.4892097115516662,0.4523904919624328,0.4523904919624328,1.0,1.0,-2.5363121032714844,0.8299892544746399,1.7063229084014893,0.2604614496231079,0.0,0.0,1.0,119.6983413696289,121.0,196.1106414794922,-23337.3125,1445.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32666015625,304.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.533203125,23400.0,0.0,0.0,0.5691728591918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768548965454,1.5187876224517822,-1.9049735783482905e-05,0.0,0.000577638100367,0.0,0.0,389.5215148925781,0.0,0.0,0.0,0.8441408276557922,4.0,0.0,1.0
630360,292.459716796875,297.1499938964844,293.1499938964844,0.4428909420967102,-7515.24560546875,304.1049194335937,0.9205806851387024,0.4367021918296814,0.4513448178768158,292.4778137207031,297.1499938964844,293.1499938964844,0.3183301091194153,-6126.64892578125,304.1065673828125,0.8434074521064758,0.3375365138053894,0.3199231624603271,292.3121337890625,297.1499938964844,293.1499938964844,0.520839512348175,-6634.662109375,304.0798645019531,0.9656604528427124,0.497970849275589,0.3470356166362762,292.1003723144531,297.1499938964844,293.1499938964844,0.6256226301193237,-10241.185546875,304.21221923828125,0.9990000128746032,0.6978597044944763,0.5312265157699585,292.63446044921875,297.1499938964844,293.1499938964844,0.0852607414126396,-10282.0615234375,304.1289367675781,0.5966247916221619,0.1175151020288467,0.5361568927764893,288.25860595703125,291.1499938964844,251.450912475586,250.92315673828125,279.1488342285156,292.6332397460937,288.2666320800781,1.0,0.4903106391429901,0.4523040056228637,0.4523040056228637,1.0,1.0,-2.5532219409942627,0.8364622592926025,1.7167598009109497,0.2631089389324188,0.0,0.0,1.0,118.0894546508789,139.0,222.43243408203125,-23762.140625,1460.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5986022949219,304.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,23072.31640625,23400.0,0.0,0.0,0.5758234262466431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449299812316897,1.544949650764465,-1.9711664208443835e-05,0.0,0.0005843875696882,0.0,0.0,409.9993286132813,0.0,0.0,0.0,0.8438973426818848,4.0,0.0,1.0
630420,292.5133056640625,297.1499938964844,293.1499938964844,0.4479512870311737,-7577.41845703125,304.1113586425781,0.9244115948677064,0.4433226883411407,0.4583587646484375,292.52587890625,297.1499938964844,293.1499938964844,0.3244942128658294,-6215.5869140625,304.11065673828125,0.8479964733123779,0.3448195159435272,0.3269550204277038,292.3646545410156,297.1499938964844,293.1499938964844,0.5308042764663696,-6728.90185546875,304.0864562988281,0.9709434509277344,0.508543074131012,0.3545022904872894,292.1023254394531,297.1499938964844,293.1499938964844,0.6214880347251892,-10202.0400390625,304.19696044921875,0.9990000128746032,0.7241137027740479,0.533743679523468,292.6755676269531,297.1499938964844,293.1499938964844,0.0889627337455749,-10621.0419921875,304.1297607421875,0.6044580340385437,0.1222374737262725,0.5580160021781921,288.3802185058594,291.1499938964844,251.45196533203125,250.92401123046875,279.14453125,292.6744689941406,288.384521484375,1.0,0.4995377659797668,0.4515528082847595,0.4515528082847595,1.0,1.0,-2.607234001159668,0.8561968803405762,1.7510371208190918,0.2704314887523651,0.0,0.0,1.0,120.6193618774414,157.0,171.89926147460938,-24477.822265625,1544.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0793762207031,305.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,23316.11328125,23400.0,0.0,0.0,0.5882299542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553070902824402,1.5530908107757568,-1.991995122807566e-05,0.0,0.0005969786434434,0.0,0.0,416.5150146484375,0.0,0.0,0.0,0.8479604721069336,4.0,0.0,1.0
630480,292.5133056640625,297.1499938964844,293.1499938964844,0.4479512870311737,-7577.41845703125,304.1113586425781,0.9244115948677064,0.4433226883411407,0.4583587646484375,292.52587890625,297.1499938964844,293.1499938964844,0.3244942128658294,-6215.5869140625,304.11065673828125,0.8479964733123779,0.3448195159435272,0.3269550204277038,292.3646545410156,297.1499938964844,293.1499938964844,0.5308042764663696,-6728.90185546875,304.0864562988281,0.9709434509277344,0.508543074131012,0.3545022904872894,292.1023254394531,297.1499938964844,293.1499938964844,0.6214880347251892,-10202.0400390625,304.19696044921875,0.9990000128746032,0.7241137027740479,0.533743679523468,292.6755676269531,297.1499938964844,293.1499938964844,0.0889627337455749,-10621.0419921875,304.1297607421875,0.6044580340385437,0.1222374737262725,0.5580160021781921,288.3802185058594,291.1499938964844,251.45196533203125,250.92401123046875,279.14453125,292.6744689941406,288.384521484375,1.0,0.4995377659797668,0.4515528082847595,0.4515528082847595,1.0,1.0,-2.607234001159668,0.8561968803405762,1.7510371208190918,0.2704314887523651,0.0,0.0,1.0,120.6193618774414,157.0,171.89926147460938,-24477.822265625,1544.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0793762207031,305.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,23316.11328125,23400.0,0.0,0.0,0.5882299542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553070902824402,1.5530908107757568,-1.991995122807566e-05,0.0,0.0005969786434434,0.0,0.0,416.5150146484375,0.0,0.0,0.0,0.8479604721069336,4.0,0.0,1.0
630540,292.563720703125,297.1499938964844,293.1499938964844,0.4541973173618316,-7657.31640625,304.1137390136719,0.9175648093223572,0.4492252171039581,0.4648153185844421,292.5709228515625,297.1499938964844,293.1499938964844,0.3315352499485016,-6318.99365234375,304.11199951171875,0.8444507718086243,0.3514973521232605,0.3335822224617004,292.4140014648437,297.1499938964844,293.1499938964844,0.542293131351471,-6839.73583984375,304.08837890625,0.9667089581489564,0.5184290409088135,0.361616849899292,292.1328125,297.1499938964844,293.1499938964844,0.6404256224632263,-10476.1083984375,304.14923095703125,0.9990000128746032,0.7445304989814758,0.551755428314209,292.71490478515625,297.1499938964844,293.1499938964844,0.0926339030265808,-10961.4755859375,304.1304016113281,0.6048896908760071,0.1262806504964828,0.5779809355735779,288.4389038085937,291.1499938964844,251.4535980224609,250.9254608154297,279.140625,292.7138671875,288.4406433105469,1.0,0.5137463808059692,0.4504078924655914,0.4504078924655914,1.0,1.0,-2.6761152744293213,0.8808111548423767,1.7953040599822998,0.2794755101203918,0.0,0.0,1.0,128.22508239746094,175.0,99.23197174072266,-25173.05078125,1675.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46734619140625,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7890625,24480.0,0.0,0.0,0.5998251438140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.555176854133606,-1.9973498638137244e-05,0.0,0.0006087462534196,0.0,0.0,418.1955871582031,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
630600,292.563720703125,297.1499938964844,293.1499938964844,0.4541973173618316,-7657.31640625,304.1137390136719,0.9175648093223572,0.4492252171039581,0.4648153185844421,292.5709228515625,297.1499938964844,293.1499938964844,0.3315352499485016,-6318.99365234375,304.11199951171875,0.8444507718086243,0.3514973521232605,0.3335822224617004,292.4140014648437,297.1499938964844,293.1499938964844,0.542293131351471,-6839.73583984375,304.08837890625,0.9667089581489564,0.5184290409088135,0.361616849899292,292.1328125,297.1499938964844,293.1499938964844,0.6404256224632263,-10476.1083984375,304.14923095703125,0.9990000128746032,0.7445304989814758,0.551755428314209,292.71490478515625,297.1499938964844,293.1499938964844,0.0926339030265808,-10961.4755859375,304.1304016113281,0.6048896908760071,0.1262806504964828,0.5779809355735779,288.4389038085937,291.1499938964844,251.4535980224609,250.9254608154297,279.140625,292.7138671875,288.4406433105469,1.0,0.5137463808059692,0.4504078924655914,0.4504078924655914,1.0,1.0,-2.6761152744293213,0.8808111548423767,1.7953040599822998,0.2794755101203918,0.0,0.0,1.0,128.22508239746094,175.0,99.23197174072266,-25173.05078125,1675.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46734619140625,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7890625,24480.0,0.0,0.0,0.5998251438140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.555176854133606,-1.9973498638137244e-05,0.0,0.0006087462534196,0.0,0.0,418.1955871582031,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
630660,292.61151123046875,297.1499938964844,293.1499938964844,0.460219144821167,-7734.359375,304.1156616210937,0.90466046333313,0.4543865621089935,0.4706654548645019,292.61334228515625,297.1499938964844,293.1499938964844,0.3384195864200592,-6419.83203125,304.11309814453125,0.8358880281448364,0.3575618863105774,0.3397703468799591,292.4608154296875,297.1499938964844,293.1499938964844,0.5536658763885498,-6949.1181640625,304.0898132324219,0.9559645652770996,0.5275833606719971,0.3683312833309173,292.1895751953125,297.1499938964844,293.1499938964844,0.6749504804611206,-10951.9658203125,304.0916748046875,0.9990000128746032,0.7588449120521545,0.5804595947265625,292.75347900390625,297.1499938964844,293.1499938964844,0.0957995429635047,-11254.5517578125,304.13165283203125,0.6000687479972839,0.1294813752174377,0.5949397087097168,288.4808044433594,291.1499938964844,251.4559326171875,250.9276428222656,279.1383361816406,292.75250244140625,288.48114013671875,1.0,0.5311342477798462,0.4491117596626282,0.4491117596626282,1.0,1.0,-2.7526004314422607,0.9079054594039916,1.8446948528289795,0.2893567085266113,0.0,0.0,1.0,139.63137817382812,193.0,57.77679443359375,-25945.8125,1841.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7276306152344,305.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6113975048065186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.0006204907549545,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.61151123046875,297.1499938964844,293.1499938964844,0.460219144821167,-7734.359375,304.1156616210937,0.90466046333313,0.4543865621089935,0.4706654548645019,292.61334228515625,297.1499938964844,293.1499938964844,0.3384195864200592,-6419.83203125,304.11309814453125,0.8358880281448364,0.3575618863105774,0.3397703468799591,292.4608154296875,297.1499938964844,293.1499938964844,0.5536658763885498,-6949.1181640625,304.0898132324219,0.9559645652770996,0.5275833606719971,0.3683312833309173,292.1895751953125,297.1499938964844,293.1499938964844,0.6749504804611206,-10951.9658203125,304.0916748046875,0.9990000128746032,0.7588449120521545,0.5804595947265625,292.75347900390625,297.1499938964844,293.1499938964844,0.0957995429635047,-11254.5517578125,304.13165283203125,0.6000687479972839,0.1294813752174377,0.5949397087097168,288.4808044433594,291.1499938964844,251.4559326171875,250.9276428222656,279.1383361816406,292.75250244140625,288.48114013671875,1.0,0.5311342477798462,0.4491117596626282,0.4491117596626282,1.0,1.0,-2.7526004314422607,0.9079054594039916,1.8446948528289795,0.2893567085266113,0.0,0.0,1.0,139.63137817382812,193.0,57.77679443359375,-25945.8125,1841.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7276306152344,305.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6113975048065186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.0006204907549545,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.6567687988281,297.1499938964844,293.1499938964844,0.4676166772842407,-7830.78857421875,304.11474609375,0.8896996378898621,0.4588511884212494,0.4758993089199066,292.6534118652344,297.1499938964844,293.1499938964844,0.3463238179683685,-6536.72119140625,304.1122131347656,0.8248242139816284,0.3630303144454956,0.3454956114292145,292.5052185058594,297.1499938964844,293.1499938964844,0.5668404698371887,-7076.89208984375,304.087890625,0.9410021901130676,0.5360386967658997,0.3746282160282135,292.2665100097656,297.1499938964844,293.1499938964844,0.723033607006073,-11594.923828125,304.03106689453125,0.9990000128746032,0.7676167488098145,0.6160662770271301,292.7914123535156,297.1499938964844,293.1499938964844,0.0987364128232002,-11529.3642578125,304.13287353515625,0.5917754769325256,0.1318391114473343,0.6085723042488098,288.46014404296875,291.1499938964844,251.45909118652344,250.9306640625,279.1376647949219,292.7904663085937,288.4587707519531,1.0,0.5502970814704895,0.4478322863578796,0.4478322863578796,1.0,1.0,-2.8316919803619385,0.935842514038086,1.8958494663238523,0.2995402216911316,0.0,0.0,1.0,153.91561889648438,211.0,-9.145480155944824,-26538.146484375,2035.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9144592285156,305.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05859375,24480.0,0.0,0.0,0.6228270530700684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062975883484,1.5900838375091553,-2.08801866392605e-05,0.0,0.000632090261206,0.0,0.0,446.99224853515625,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
630840,292.6567687988281,297.1499938964844,293.1499938964844,0.4676166772842407,-7830.78857421875,304.11474609375,0.8896996378898621,0.4588511884212494,0.4758993089199066,292.6534118652344,297.1499938964844,293.1499938964844,0.3463238179683685,-6536.72119140625,304.1122131347656,0.8248242139816284,0.3630303144454956,0.3454956114292145,292.5052185058594,297.1499938964844,293.1499938964844,0.5668404698371887,-7076.89208984375,304.087890625,0.9410021901130676,0.5360386967658997,0.3746282160282135,292.2665100097656,297.1499938964844,293.1499938964844,0.723033607006073,-11594.923828125,304.03106689453125,0.9990000128746032,0.7676167488098145,0.6160662770271301,292.7914123535156,297.1499938964844,293.1499938964844,0.0987364128232002,-11529.3642578125,304.13287353515625,0.5917754769325256,0.1318391114473343,0.6085723042488098,288.46014404296875,291.1499938964844,251.45909118652344,250.9306640625,279.1376647949219,292.7904663085937,288.4587707519531,1.0,0.5502970814704895,0.4478322863578796,0.4478322863578796,1.0,1.0,-2.8316919803619385,0.935842514038086,1.8958494663238523,0.2995402216911316,0.0,0.0,1.0,153.91561889648438,211.0,-9.145480155944824,-26538.146484375,2035.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9144592285156,305.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05859375,24480.0,0.0,0.0,0.6228270530700684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062975883484,1.5900838375091553,-2.08801866392605e-05,0.0,0.000632090261206,0.0,0.0,446.99224853515625,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
630900,292.6784973144531,297.1499938964844,293.1499938964844,0.4714860320091247,-7881.2041015625,304.1141357421875,0.8818160891532898,0.4608329534530639,0.4782911241054535,292.672607421875,297.1499938964844,293.1499938964844,0.3503988683223724,-6596.88916015625,304.1116638183594,0.8188453316688538,0.3655488193035126,0.3481844365596771,292.52655029296875,297.1499938964844,293.1499938964844,0.5737058520317078,-7143.25927734375,304.0867004394531,0.9326714873313904,0.5400149822235107,0.3776235580444336,292.310546875,297.1499938964844,293.1499938964844,0.7506110072135925,-11956.0263671875,304.0025939941406,0.9990000128746032,0.7701612114906311,0.6354885101318359,292.8099975585937,297.1499938964844,293.1499938964844,0.1000583842396736,-11653.3525390625,304.1335754394531,0.5867985486984253,0.1327303647994995,0.6142023801803589,288.4378967285156,291.1499938964844,251.4610290527344,250.9325256347656,279.1377868652344,292.80908203125,288.43603515625,1.0,0.5602148175239563,0.4472309350967407,0.4472309350967407,1.0,1.0,-2.871133327484131,0.9497724771499634,1.921360850334168,0.3046290576457977,0.0,0.0,1.0,161.8892822265625,211.0,-34.34503936767578,-26810.69921875,2139.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9906616210937,305.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0546875,25560.0,0.0,0.0,0.6284580826759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907132625579834,1.5907341241836548,-2.08972687687492e-05,0.0,0.0006378050311468,0.0,0.0,447.5409240722656,0.0,0.0,0.0,0.8834077715873718,4.0,0.0,1.0
630960,292.6996765136719,297.1499938964844,293.1499938964844,0.4745573401451111,-7920.2666015625,304.1150817871094,0.8739362359046936,0.4626444578170776,0.4805314242839813,292.6913146972656,297.1499938964844,293.1499938964844,0.3538704216480255,-6647.31884765625,304.1123352050781,0.8126732110977173,0.3679248988628387,0.3507573306560516,292.5473937988281,297.1499938964844,293.1499938964844,0.5796635746955872,-7199.814453125,304.0873718261719,0.9241794347763062,0.5438205599784851,0.3805162608623504,292.357421875,297.1499938964844,293.1499938964844,0.7786564230918884,-12317.48828125,303.9784545898437,0.9990000128746032,0.771592915058136,0.6555759310722351,292.8282775878906,297.1499938964844,293.1499938964844,0.1011041328310966,-11749.8154296875,304.1346740722656,0.581476628780365,0.1334506273269653,0.619113564491272,288.43438720703125,291.1499938964844,251.4632110595703,250.9346466064453,279.1381530761719,292.8273620605469,288.433349609375,1.0,0.570221483707428,0.4466654360294342,0.4466654360294342,1.0,1.0,-2.9100914001464844,0.9635407328605652,1.9465506076812744,0.3096711337566376,0.0,0.0,1.0,170.30039978027344,229.0,-23.72576713562012,-27185.75,2247.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0409545898437,306.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.02734375,25560.0,0.0,0.0,0.634219765663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160683631896973,1.616089940071106,-2.156875962100457e-05,0.0,0.0006436523981392,0.0,0.0,469.28466796875,0.0,0.0,0.0,0.882698118686676,4.0,0.0,1.0
631020,292.7403869628906,297.1499938964844,293.1499938964844,0.4817328751087188,-8012.89990234375,304.11474609375,0.858721137046814,0.4657963514328003,0.4845514595508575,292.7271728515625,297.1499938964844,293.1499938964844,0.3615965545177459,-6760.43212890625,304.11199951171875,0.7998077273368835,0.3722718060016632,0.355551540851593,292.5874328613281,297.1499938964844,293.1499938964844,0.59297776222229,-7327.08935546875,304.0860595703125,0.9079166650772096,0.550963819026947,0.3859908282756805,292.4573059082031,297.1499938964844,293.1499938964844,0.8403529524803162,-13098.138671875,303.9330444335937,0.9990000128746032,0.7714376449584961,0.6968184113502502,292.86358642578125,297.1499938964844,293.1499938964844,0.103137582540512,-11940.158203125,304.1363830566406,0.5702704787254333,0.134439542889595,0.6269932389259338,288.3831787109375,291.1499938964844,251.4684295654297,250.939697265625,279.13934326171875,292.8627319335937,288.3808898925781,1.0,0.5902002453804016,0.4456572830677032,0.4456572830677032,1.0,1.0,-2.985683917999268,0.9903032779693604,1.9953807592391968,0.3195145726203918,0.0,0.0,1.0,188.1381072998047,232.0,-61.17530059814453,-27678.732421875,2473.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11798095703125,306.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.845703125,25560.0,0.0,0.0,0.6457274556159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623630404472351,1.623652100563049,-2.1771083993371576e-05,0.0,0.0006553312996402,0.0,0.0,475.9033203125,0.0,0.0,0.0,0.8864630460739136,4.0,0.0,1.0
631080,292.7403869628906,297.1499938964844,293.1499938964844,0.4817328751087188,-8012.89990234375,304.11474609375,0.858721137046814,0.4657963514328003,0.4845514595508575,292.7271728515625,297.1499938964844,293.1499938964844,0.3615965545177459,-6760.43212890625,304.11199951171875,0.7998077273368835,0.3722718060016632,0.355551540851593,292.5874328613281,297.1499938964844,293.1499938964844,0.59297776222229,-7327.08935546875,304.0860595703125,0.9079166650772096,0.550963819026947,0.3859908282756805,292.4573059082031,297.1499938964844,293.1499938964844,0.8403529524803162,-13098.138671875,303.9330444335937,0.9990000128746032,0.7714376449584961,0.6968184113502502,292.86358642578125,297.1499938964844,293.1499938964844,0.103137582540512,-11940.158203125,304.1363830566406,0.5702704787254333,0.134439542889595,0.6269932389259338,288.3831787109375,291.1499938964844,251.4684295654297,250.939697265625,279.13934326171875,292.8627319335937,288.3808898925781,1.0,0.5902002453804016,0.4456572830677032,0.4456572830677032,1.0,1.0,-2.985683917999268,0.9903032779693604,1.9953807592391968,0.3195145726203918,0.0,0.0,1.0,188.1381072998047,232.0,-61.17530059814453,-27678.732421875,2473.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11798095703125,306.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.845703125,25560.0,0.0,0.0,0.6457274556159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623630404472351,1.623652100563049,-2.1771083993371576e-05,0.0,0.0006553312996402,0.0,0.0,475.9033203125,0.0,0.0,0.0,0.8864630460739136,4.0,0.0,1.0
