time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7783508300781,297.1499938964844,293.1499938964844,0.4882190525531769,-8095.55078125,304.1157531738281,0.8488345146179199,0.4684711694717407,0.4878952205181122,292.7605285644531,297.1499938964844,293.1499938964844,0.3687565326690674,-6864.2119140625,304.11279296875,0.7914377450942993,0.3762160241603851,0.3597946166992187,292.6247863769531,297.1499938964844,293.1499938964844,0.6057100296020508,-7447.26806640625,304.0862121582031,0.8985812067985535,0.557640790939331,0.3910143971443176,292.5546569824219,297.1499938964844,293.1499938964844,0.8903288841247559,-13695.5849609375,303.9230651855469,0.9990000128746032,0.7692304253578186,0.7265846133232117,292.8962707519531,297.1499938964844,293.1499938964844,0.1046517118811607,-12081.72265625,304.1383972167969,0.5623310208320618,0.1350651681423187,0.632246196269989,288.3306884765625,291.1499938964844,251.474838256836,250.94595336914065,279.1426696777344,292.8955078125,288.3291931152344,1.0,0.6046950221061707,0.4450847208499908,0.4450847208499908,1.0,1.0,-3.0424838066101074,1.010649800300598,2.031834125518799,0.3274674713611603,0.0,0.0,1.0,201.925537109375,235.0,-65.91355895996094,-28050.302734375,2651.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2047424316406,306.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.046875,26640.0,0.0,0.0,0.6568248271942139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254833936691284,1.6255052089691162,-2.1820807887706906e-05,0.0,0.0006665936671197,0.0,0.0,477.53466796875,0.0,0.0,0.0,0.9023855328559875,4.0,0.0,1.0
631200,292.7783508300781,297.1499938964844,293.1499938964844,0.4882190525531769,-8095.55078125,304.1157531738281,0.8488345146179199,0.4684711694717407,0.4878952205181122,292.7605285644531,297.1499938964844,293.1499938964844,0.3687565326690674,-6864.2119140625,304.11279296875,0.7914377450942993,0.3762160241603851,0.3597946166992187,292.6247863769531,297.1499938964844,293.1499938964844,0.6057100296020508,-7447.26806640625,304.0862121582031,0.8985812067985535,0.557640790939331,0.3910143971443176,292.5546569824219,297.1499938964844,293.1499938964844,0.8903288841247559,-13695.5849609375,303.9230651855469,0.9990000128746032,0.7692304253578186,0.7265846133232117,292.8962707519531,297.1499938964844,293.1499938964844,0.1046517118811607,-12081.72265625,304.1383972167969,0.5623310208320618,0.1350651681423187,0.632246196269989,288.3306884765625,291.1499938964844,251.474838256836,250.94595336914065,279.1426696777344,292.8955078125,288.3291931152344,1.0,0.6046950221061707,0.4450847208499908,0.4450847208499908,1.0,1.0,-3.0424838066101074,1.010649800300598,2.031834125518799,0.3274674713611603,0.0,0.0,1.0,201.925537109375,235.0,-65.91355895996094,-28050.302734375,2651.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2047424316406,306.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.046875,26640.0,0.0,0.0,0.6568248271942139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254833936691284,1.6255052089691162,-2.1820807887706906e-05,0.0,0.0006665936671197,0.0,0.0,477.53466796875,0.0,0.0,0.0,0.9023855328559875,4.0,0.0,1.0
631260,292.81402587890625,297.1499938964844,293.1499938964844,0.4916391670703888,-8135.87646484375,304.1214599609375,0.839604914188385,0.4706565737724304,0.490789920091629,292.7914733886719,297.1499938964844,293.1499938964844,0.3736268877983093,-6932.1748046875,304.1170654296875,0.7834997773170471,0.37980717420578,0.3637345135211944,292.6595764160156,297.1499938964844,293.1499938964844,0.6149116158485413,-7530.728515625,304.0921325683594,0.8899127244949341,0.5638933777809143,0.395766407251358,292.6241760253906,297.1499938964844,293.1499938964844,0.9026584029197692,-13781.62109375,303.9781799316406,0.9908448457717896,0.7701407670974731,0.7294477224349976,292.92510986328125,297.1499938964844,293.1499938964844,0.1055291518568992,-12159.2890625,304.1407775878906,0.5547568798065186,0.1356389224529266,0.6370472311973572,288.3503112792969,291.1499938964844,251.4825897216797,250.9534912109375,279.14923095703125,292.9244689941406,288.3510131835937,1.0,0.6144161224365234,0.4452897608280182,0.4452897608280182,1.0,1.0,-3.065093278884888,1.019232153892517,2.04586124420166,0.3314397931098938,0.0,0.0,1.0,214.7237091064453,238.0,-0.1018605232238769,-28409.361328125,2762.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30419921875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.66743004322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009082525969e-05,0.0,0.0006773566128686,0.0,0.0,504.3456726074219,0.0,0.0,0.0,0.9038903713226318,4.0,0.0,1.0
631320,292.81402587890625,297.1499938964844,293.1499938964844,0.4916391670703888,-8135.87646484375,304.1214599609375,0.839604914188385,0.4706565737724304,0.490789920091629,292.7914733886719,297.1499938964844,293.1499938964844,0.3736268877983093,-6932.1748046875,304.1170654296875,0.7834997773170471,0.37980717420578,0.3637345135211944,292.6595764160156,297.1499938964844,293.1499938964844,0.6149116158485413,-7530.728515625,304.0921325683594,0.8899127244949341,0.5638933777809143,0.395766407251358,292.6241760253906,297.1499938964844,293.1499938964844,0.9026584029197692,-13781.62109375,303.9781799316406,0.9908448457717896,0.7701407670974731,0.7294477224349976,292.92510986328125,297.1499938964844,293.1499938964844,0.1055291518568992,-12159.2890625,304.1407775878906,0.5547568798065186,0.1356389224529266,0.6370472311973572,288.3503112792969,291.1499938964844,251.4825897216797,250.9534912109375,279.14923095703125,292.9244689941406,288.3510131835937,1.0,0.6144161224365234,0.4452897608280182,0.4452897608280182,1.0,1.0,-3.065093278884888,1.019232153892517,2.04586124420166,0.3314397931098938,0.0,0.0,1.0,214.7237091064453,238.0,-0.1018605232238769,-28409.361328125,2762.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30419921875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.66743004322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009082525969e-05,0.0,0.0006773566128686,0.0,0.0,504.3456726074219,0.0,0.0,0.0,0.9038903713226318,4.0,0.0,1.0
631380,292.8480224609375,297.1499938964844,293.1499938964844,0.4941055178642273,-8164.14013671875,304.1268615722656,0.8343555331230164,0.4722756445407867,0.4929024279117584,292.8209533691406,297.1499938964844,293.1499938964844,0.3777476847171783,-6989.21484375,304.1211853027344,0.7794430255889893,0.382917046546936,0.3670606911182403,292.6924133300781,297.1499938964844,293.1499938964844,0.6232396364212036,-7605.8984375,304.0975341796875,0.8857917785644531,0.5696579217910767,0.4000483155250549,292.66925048828125,297.1499938964844,293.1499938964844,0.9133694171905518,-13867.9912109375,304.01708984375,0.9856694340705872,0.7743002772331238,0.7331534624099731,292.9504699707031,297.1499938964844,293.1499938964844,0.1062261462211608,-12220.4912109375,304.1427001953125,0.5505657196044922,0.1361865103244781,0.6409221887588501,288.36871337890625,291.1499938964844,251.4917907714844,250.96246337890625,279.1500549316406,292.9499206542969,288.3696594238281,1.0,0.6215214729309082,0.4452857971191406,0.4452857971191406,1.0,1.0,-3.0856292247772217,1.0275332927703855,2.058095932006836,0.3349911868572235,0.0,0.0,1.0,223.18072509765625,241.0,19.061655044555664,-28675.5078125,2847.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4601745605469,306.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6769571304321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589467525482178,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006870254292152,0.0,0.0,507.6388244628906,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.8480224609375,297.1499938964844,293.1499938964844,0.4941055178642273,-8164.14013671875,304.1268615722656,0.8343555331230164,0.4722756445407867,0.4929024279117584,292.8209533691406,297.1499938964844,293.1499938964844,0.3777476847171783,-6989.21484375,304.1211853027344,0.7794430255889893,0.382917046546936,0.3670606911182403,292.6924133300781,297.1499938964844,293.1499938964844,0.6232396364212036,-7605.8984375,304.0975341796875,0.8857917785644531,0.5696579217910767,0.4000483155250549,292.66925048828125,297.1499938964844,293.1499938964844,0.9133694171905518,-13867.9912109375,304.01708984375,0.9856694340705872,0.7743002772331238,0.7331534624099731,292.9504699707031,297.1499938964844,293.1499938964844,0.1062261462211608,-12220.4912109375,304.1427001953125,0.5505657196044922,0.1361865103244781,0.6409221887588501,288.36871337890625,291.1499938964844,251.4917907714844,250.96246337890625,279.1500549316406,292.9499206542969,288.3696594238281,1.0,0.6215214729309082,0.4452857971191406,0.4452857971191406,1.0,1.0,-3.0856292247772217,1.0275332927703855,2.058095932006836,0.3349911868572235,0.0,0.0,1.0,223.18072509765625,241.0,19.061655044555664,-28675.5078125,2847.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4601745605469,306.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6769571304321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589467525482178,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006870254292152,0.0,0.0,507.6388244628906,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.8641662597656,297.1499938964844,293.1499938964844,0.4949356019496918,-8173.12841796875,304.1295471191406,0.8325201272964478,0.4729255437850952,0.4937423467636108,292.8349609375,297.1499938964844,293.1499938964844,0.3794812262058258,-7012.953125,304.1232604980469,0.7781872749328613,0.384331464767456,0.3685435354709625,292.7079162597656,297.1499938964844,293.1499938964844,0.6269910931587219,-7639.52587890625,304.1002502441406,0.8846552968025208,0.5724025964736938,0.4020589888095855,292.68817138671875,297.1499938964844,293.1499938964844,0.9185622334480286,-13912.99609375,304.0317687988281,0.984086275100708,0.7766664624214172,0.7354186773300171,292.9619445800781,297.1499938964844,293.1499938964844,0.1065119206905365,-12245.25390625,304.1434936523437,0.549189031124115,0.1364602148532867,0.6426845788955688,288.3807983398437,291.1499938964844,251.4969787597656,250.967514038086,279.150634765625,292.96142578125,288.3819274902344,1.0,0.6244811415672302,0.4453600347042084,0.4453600347042084,1.0,1.0,-3.095550060272217,1.0314916372299194,2.064058303833008,0.336725503206253,0.0,0.0,1.0,226.429443359375,241.0,26.10473251342773,-28813.427734375,2884.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55279541015625,306.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.96484375,27720.0,0.0,0.0,0.6813158988952637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595228910446167,1.659545660018921,-2.2744281523046084e-05,0.0,0.0006914490368217,0.0,0.0,508.1678771972656,0.0,0.0,0.0,0.9209645986557008,4.0,0.0,1.0
631560,292.8798522949219,297.1499938964844,293.1499938964844,0.4946967959403991,-8167.580078125,304.1336975097656,0.8309684991836548,0.473465234041214,0.4944610297679901,292.8485107421875,297.1499938964844,293.1499938964844,0.3803809285163879,-7023.92138671875,304.1264953613281,0.7772106528282166,0.3856598734855652,0.3699304759502411,292.7227783203125,297.1499938964844,293.1499938964844,0.6294695734977722,-7660.2998046875,304.10479736328125,0.8838632702827454,0.5750860571861267,0.4040051102638244,292.7060241699219,297.1499938964844,293.1499938964844,0.9219148755073548,-13936.5751953125,304.047119140625,0.9828643798828124,0.7790148854255676,0.7377194762229919,292.97271728515625,297.1499938964844,293.1499938964844,0.1065834090113639,-12248.4423828125,304.1445617675781,0.5480806827545166,0.1367241591215133,0.6443512439727783,288.41802978515625,291.1499938964844,251.5025787353516,250.9729766845703,279.1510009765625,292.97222900390625,288.4201965332031,1.0,0.6271697282791138,0.4454399049282074,0.4454399049282074,1.0,1.0,-3.105079174041748,1.035312533378601,2.0697667598724365,0.3384134471416473,0.0,0.0,1.0,229.2754821777344,244.0,61.20383834838867,-29068.681640625,2919.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6331481933594,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.107421875,27720.0,0.0,0.0,0.6856245994567871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841545104980469,1.6841779947280884,-2.34244598686928e-05,0.0,0.0006958218291401,0.0,0.0,531.1331787109375,0.0,0.0,0.0,0.9198368787765504,4.0,0.0,1.0
631620,292.9098815917969,297.1499938964844,293.1499938964844,0.4948170781135559,-8166.029296875,304.1388854980469,0.8283165693283081,0.4742208123207092,0.4955175817012787,292.87420654296875,297.1499938964844,293.1499938964844,0.3826879560947418,-7054.63623046875,304.13043212890625,0.7757201790809631,0.388081431388855,0.3724424242973327,292.750244140625,297.1499938964844,293.1499938964844,0.6354969143867493,-7713.89599609375,304.1097412109375,0.8829262852668762,0.5803347826004028,0.4077861309051513,292.7392578125,297.1499938964844,293.1499938964844,0.9294646382331848,-14001.8740234375,304.0686340332031,0.98101544380188,0.7835178971290588,0.7421362400054932,292.9925231933594,297.1499938964844,293.1499938964844,0.1068990305066108,-12273.5546875,304.14581298828125,0.546306848526001,0.1371957212686538,0.6473349928855896,288.4599609375,291.1499938964844,251.5150756835937,250.9851226806641,279.1515197753906,292.9920959472656,288.46148681640625,1.0,0.6319277286529541,0.4456195831298828,0.4456195831298828,1.0,1.0,-3.1226489543914795,1.0424323081970217,2.080216646194458,0.3416010737419128,0.0,0.0,1.0,234.1748809814453,247.0,57.435638427734375,-29348.890625,2981.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7977905273437,306.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.693359375,27720.0,0.0,0.0,0.6937201619148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.0007040377822704,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631680,292.9098815917969,297.1499938964844,293.1499938964844,0.4948170781135559,-8166.029296875,304.1388854980469,0.8283165693283081,0.4742208123207092,0.4955175817012787,292.87420654296875,297.1499938964844,293.1499938964844,0.3826879560947418,-7054.63623046875,304.13043212890625,0.7757201790809631,0.388081431388855,0.3724424242973327,292.750244140625,297.1499938964844,293.1499938964844,0.6354969143867493,-7713.89599609375,304.1097412109375,0.8829262852668762,0.5803347826004028,0.4077861309051513,292.7392578125,297.1499938964844,293.1499938964844,0.9294646382331848,-14001.8740234375,304.0686340332031,0.98101544380188,0.7835178971290588,0.7421362400054932,292.9925231933594,297.1499938964844,293.1499938964844,0.1068990305066108,-12273.5546875,304.14581298828125,0.546306848526001,0.1371957212686538,0.6473349928855896,288.4599609375,291.1499938964844,251.5150756835937,250.9851226806641,279.1515197753906,292.9920959472656,288.46148681640625,1.0,0.6319277286529541,0.4456195831298828,0.4456195831298828,1.0,1.0,-3.1226489543914795,1.0424323081970217,2.080216646194458,0.3416010737419128,0.0,0.0,1.0,234.1748809814453,247.0,57.435638427734375,-29348.890625,2981.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7977905273437,306.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.693359375,27720.0,0.0,0.0,0.6937201619148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.0007040377822704,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631740,292.937744140625,297.1499938964844,293.1499938964844,0.4945517778396606,-8160.19287109375,304.1430053710937,0.8259748220443726,0.4746476411819458,0.4961896240711212,292.89813232421875,297.1499938964844,293.1499938964844,0.3846990466117859,-7081.498046875,304.13360595703125,0.7745288014411926,0.3902188241481781,0.37465900182724,292.77569580078125,297.1499938964844,293.1499938964844,0.6412656903266907,-7765.56298828125,304.113525390625,0.8824145793914795,0.5853005051612854,0.4113786220550537,292.7696533203125,297.1499938964844,293.1499938964844,0.9360776543617249,-14061.712890625,304.0846252441406,0.9795949459075928,0.7877564430236816,0.7462929487228394,293.0103454589844,297.1499938964844,293.1499938964844,0.1071400046348571,-12292.369140625,304.1468200683594,0.5447964668273926,0.1375693380832672,0.6498005986213684,288.4964904785156,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.00994873046875,288.4979858398437,1.0,0.6360922455787659,0.4458256065845489,0.4458256065845489,1.0,1.0,-3.138299465179444,1.0488821268081665,2.0894174575805664,0.3445479273796081,0.0,0.0,1.0,238.42388916015625,250.0,52.878700256347656,-29604.755859375,3036.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9771728515625,306.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.265625,28800.0,0.0,0.0,0.7009783983230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928898096084597,1.6929134130477903,-2.36680825764779e-05,0.0,0.000711403961759,0.0,0.0,539.440673828125,0.0,0.0,0.0,0.9391760230064392,4.0,0.0,1.0
631800,292.937744140625,297.1499938964844,293.1499938964844,0.4945517778396606,-8160.19287109375,304.1430053710937,0.8259748220443726,0.4746476411819458,0.4961896240711212,292.89813232421875,297.1499938964844,293.1499938964844,0.3846990466117859,-7081.498046875,304.13360595703125,0.7745288014411926,0.3902188241481781,0.37465900182724,292.77569580078125,297.1499938964844,293.1499938964844,0.6412656903266907,-7765.56298828125,304.113525390625,0.8824145793914795,0.5853005051612854,0.4113786220550537,292.7696533203125,297.1499938964844,293.1499938964844,0.9360776543617249,-14061.712890625,304.0846252441406,0.9795949459075928,0.7877564430236816,0.7462929487228394,293.0103454589844,297.1499938964844,293.1499938964844,0.1071400046348571,-12292.369140625,304.1468200683594,0.5447964668273926,0.1375693380832672,0.6498005986213684,288.4964904785156,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.00994873046875,288.4979858398437,1.0,0.6360922455787659,0.4458256065845489,0.4458256065845489,1.0,1.0,-3.138299465179444,1.0488821268081665,2.0894174575805664,0.3445479273796081,0.0,0.0,1.0,238.42388916015625,250.0,52.878700256347656,-29604.755859375,3036.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9771728515625,306.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.265625,28800.0,0.0,0.0,0.7009783983230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928898096084597,1.6929134130477903,-2.36680825764779e-05,0.0,0.000711403961759,0.0,0.0,539.440673828125,0.0,0.0,0.0,0.9391760230064392,4.0,0.0,1.0
631860,292.96392822265625,297.1499938964844,293.1499938964844,0.4926987886428833,-8133.380859375,304.1483154296875,0.8236892223358154,0.474717229604721,0.4965054988861084,292.9205627441406,297.1499938964844,293.1499938964844,0.3854454755783081,-7089.525390625,304.1377258300781,0.7733745574951172,0.3920491933822632,0.3765888810157776,292.7998046875,297.1499938964844,293.1499938964844,0.6450774669647217,-7798.0556640625,304.1191711425781,0.8819754123687744,0.5898959636688232,0.4147190451622009,292.7980041503906,297.1499938964844,293.1499938964844,0.9396360516548156,-14087.7841796875,304.1001892089844,0.9782960414886476,0.7916446328163147,0.7501338720321655,293.0265197753906,297.1499938964844,293.1499938964844,0.1070343703031539,-12277.2509765625,304.14801025390625,0.5433096289634705,0.1378290951251983,0.6517253518104553,288.5629272460937,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0261535644531,288.56475830078125,1.0,0.6398201584815979,0.4460631012916565,0.4460631012916565,1.0,1.0,-3.1519007682800293,1.0546258687973022,2.0972750186920166,0.3472504913806915,0.0,0.0,1.0,242.3400421142578,253.0,74.38236999511719,-29968.830078125,3086.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.124267578125,306.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7078995704650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007184280548244,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.96392822265625,297.1499938964844,293.1499938964844,0.4926987886428833,-8133.380859375,304.1483154296875,0.8236892223358154,0.474717229604721,0.4965054988861084,292.9205627441406,297.1499938964844,293.1499938964844,0.3854454755783081,-7089.525390625,304.1377258300781,0.7733745574951172,0.3920491933822632,0.3765888810157776,292.7998046875,297.1499938964844,293.1499938964844,0.6450774669647217,-7798.0556640625,304.1191711425781,0.8819754123687744,0.5898959636688232,0.4147190451622009,292.7980041503906,297.1499938964844,293.1499938964844,0.9396360516548156,-14087.7841796875,304.1001892089844,0.9782960414886476,0.7916446328163147,0.7501338720321655,293.0265197753906,297.1499938964844,293.1499938964844,0.1070343703031539,-12277.2509765625,304.14801025390625,0.5433096289634705,0.1378290951251983,0.6517253518104553,288.5629272460937,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0261535644531,288.56475830078125,1.0,0.6398201584815979,0.4460631012916565,0.4460631012916565,1.0,1.0,-3.1519007682800293,1.0546258687973022,2.0972750186920166,0.3472504913806915,0.0,0.0,1.0,242.3400421142578,253.0,74.38236999511719,-29968.830078125,3086.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.124267578125,306.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7078995704650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007184280548244,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.9886474609375,297.1499938964844,293.1499938964844,0.4911964535713196,-8112.396484375,304.1513366699219,0.821309506893158,0.4744151830673218,0.4964255690574646,292.9418334960937,297.1499938964844,293.1499938964844,0.3864540457725525,-7102.3701171875,304.1401062011719,0.7721120119094849,0.3935489356517792,0.3782025575637817,292.8225402832031,297.1499938964844,293.1499938964844,0.6494569778442383,-7837.14990234375,304.12213134765625,0.8814700841903687,0.5941527485847473,0.4178135395050049,292.8242492675781,297.1499938964844,293.1499938964844,0.9437674283981324,-14125.84375,304.1098327636719,0.9769835472106934,0.7952320575714111,0.7536712884902954,293.0412292480469,297.1499938964844,293.1499938964844,0.1070081368088722,-12271.552734375,304.1487121582031,0.5417351126670837,0.1379705071449279,0.65310138463974,288.603759765625,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0409240722656,288.60528564453125,1.0,0.6431896090507507,0.4463361799716949,0.4463361799716949,1.0,1.0,-3.1633875370025635,1.0596511363983154,2.103736400604248,0.3497050106525421,0.0,0.0,1.0,246.0792694091797,256.0,61.28832626342773,-30188.47265625,3130.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27557373046875,307.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.748046875,28800.0,0.0,0.0,0.7141883969306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250773906707764,1.7251019477844238,-2.457666050759144e-05,0.0,0.0007248104084283,0.0,0.0,570.7994995117188,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632040,292.9886474609375,297.1499938964844,293.1499938964844,0.4911964535713196,-8112.396484375,304.1513366699219,0.821309506893158,0.4744151830673218,0.4964255690574646,292.9418334960937,297.1499938964844,293.1499938964844,0.3864540457725525,-7102.3701171875,304.1401062011719,0.7721120119094849,0.3935489356517792,0.3782025575637817,292.8225402832031,297.1499938964844,293.1499938964844,0.6494569778442383,-7837.14990234375,304.12213134765625,0.8814700841903687,0.5941527485847473,0.4178135395050049,292.8242492675781,297.1499938964844,293.1499938964844,0.9437674283981324,-14125.84375,304.1098327636719,0.9769835472106934,0.7952320575714111,0.7536712884902954,293.0412292480469,297.1499938964844,293.1499938964844,0.1070081368088722,-12271.552734375,304.1487121582031,0.5417351126670837,0.1379705071449279,0.65310138463974,288.603759765625,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0409240722656,288.60528564453125,1.0,0.6431896090507507,0.4463361799716949,0.4463361799716949,1.0,1.0,-3.1633875370025635,1.0596511363983154,2.103736400604248,0.3497050106525421,0.0,0.0,1.0,246.0792694091797,256.0,61.28832626342773,-30188.47265625,3130.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27557373046875,307.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.748046875,28800.0,0.0,0.0,0.7141883969306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250773906707764,1.7251019477844238,-2.457666050759144e-05,0.0,0.0007248104084283,0.0,0.0,570.7994995117188,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632100,293.0004577636719,297.1499938964844,293.1499938964844,0.4903222322463989,-8100.43994140625,304.1526794433594,0.8200783133506775,0.4741399884223938,0.4962550401687622,292.9519958496094,297.1499938964844,293.1499938964844,0.3868458569049835,-7107.255859375,304.1412048339844,0.7714322209358215,0.3941837549209595,0.3788977563381195,292.8334655761719,297.1499938964844,293.1499938964844,0.6515229344367981,-7855.61328125,304.1234436035156,0.881181538105011,0.596153199672699,0.41927370429039,292.836669921875,297.1499938964844,293.1499938964844,0.9456247091293336,-14143.384765625,304.1137390136719,0.9763116240501404,0.7969163656234741,0.7553386092185974,293.048095703125,297.1499938964844,293.1499938964844,0.1069649010896682,-12266.078125,304.1490173339844,0.5409069061279297,0.1379987150430679,0.6535923480987549,288.6226806640625,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.0477905273437,288.6241455078125,1.0,0.6447578072547913,0.4464859962463379,0.4464859962463379,1.0,1.0,-3.1683969497680664,1.061916708946228,2.106480121612549,0.3508490920066833,0.0,0.0,1.0,247.9019470214844,256.0,57.410118103027344,-30291.62890625,3151.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3546142578125,307.1592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,28783.810546875,29880.0,0.0,0.0,0.7170652747154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255889177322388,1.7256134748458862,-2.459123788867145e-05,0.0,0.0007277301046997,0.0,0.0,571.3074340820312,0.0,0.0,0.0,0.957024097442627,4.0,0.0,1.0
632160,293.011962890625,297.1499938964844,293.1499938964844,0.4885390698909759,-8075.990234375,304.1554260253906,0.8188101053237915,0.4737745523452759,0.4959990680217743,292.9618835449219,297.1499938964844,293.1499938964844,0.386510282754898,-7101.00341796875,304.1434020996094,0.7707186341285706,0.3947534263134002,0.3795286417007446,292.84429931640625,297.1499938964844,293.1499938964844,0.6524084210395813,-7862.17041015625,304.12664794921875,0.8808523416519165,0.5980386137962341,0.4206661283969879,292.8487854003906,297.1499938964844,293.1499938964844,0.945861279964447,-14140.765625,304.1199035644531,0.9756162762641908,0.7985082864761353,0.7569324970245361,293.0546569824219,297.1499938964844,293.1499938964844,0.1067225188016891,-12240.5908203125,304.149658203125,0.5400474667549133,0.1379995495080948,0.6539620757102966,288.6639099121094,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.05438232421875,288.66619873046875,1.0,0.6462556719779968,0.4466452598571777,0.4466452598571777,1.0,1.0,-3.172924041748047,1.0640217065811155,2.1089022159576416,0.3519415259361267,0.0,0.0,1.0,249.705810546875,259.0,82.74934387207031,-30503.921875,3170.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4172668457031,307.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0546875,29880.0,0.0,0.0,0.7199645042419434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495596408843994,1.7495849132537842,-2.527919241401833e-05,0.0,0.0007306724437512,0.0,0.0,595.4485473632812,0.0,0.0,0.0,0.9555151462554932,4.0,0.0,1.0
632220,293.0340270996094,297.1499938964844,293.1499938964844,0.4859006404876709,-8040.73388671875,304.1579895019531,0.8161353468894958,0.4727936089038849,0.4952170848846435,292.9808349609375,297.1499938964844,293.1499938964844,0.3865939378738403,-7100.79443359375,304.1454467773437,0.769173800945282,0.3956745266914367,0.3805941343307495,292.8652038574219,297.1499938964844,293.1499938964844,0.655375599861145,-7888.2392578125,304.12945556640625,0.8800498247146606,0.6015403866767883,0.4232387244701385,292.8718566894531,297.1499938964844,293.1499938964844,0.9479882717132568,-14159.5439453125,304.12628173828125,0.9741272926330566,0.8014578223228455,0.7598761916160583,293.06695556640625,297.1499938964844,293.1499938964844,0.1064468696713447,-12211.8330078125,304.15020751953125,0.538223147392273,0.13792085647583,0.6543375253677368,288.7099914550781,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0663757324219,288.7115478515625,1.0,0.6490451693534851,0.4469875991344452,0.4469875991344452,1.0,1.0,-3.180473566055298,1.067719578742981,2.112753868103028,0.3539482653141022,0.0,0.0,1.0,253.27540588378903,262.0,67.45687103271484,-30695.0,3206.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5394897460937,307.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7254306674003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007362198666669,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632280,293.0340270996094,297.1499938964844,293.1499938964844,0.4859006404876709,-8040.73388671875,304.1579895019531,0.8161353468894958,0.4727936089038849,0.4952170848846435,292.9808349609375,297.1499938964844,293.1499938964844,0.3865939378738403,-7100.79443359375,304.1454467773437,0.769173800945282,0.3956745266914367,0.3805941343307495,292.8652038574219,297.1499938964844,293.1499938964844,0.655375599861145,-7888.2392578125,304.12945556640625,0.8800498247146606,0.6015403866767883,0.4232387244701385,292.8718566894531,297.1499938964844,293.1499938964844,0.9479882717132568,-14159.5439453125,304.12628173828125,0.9741272926330566,0.8014578223228455,0.7598761916160583,293.06695556640625,297.1499938964844,293.1499938964844,0.1064468696713447,-12211.8330078125,304.15020751953125,0.538223147392273,0.13792085647583,0.6543375253677368,288.7099914550781,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0663757324219,288.7115478515625,1.0,0.6490451693534851,0.4469875991344452,0.4469875991344452,1.0,1.0,-3.180473566055298,1.067719578742981,2.112753868103028,0.3539482653141022,0.0,0.0,1.0,253.27540588378903,262.0,67.45687103271484,-30695.0,3206.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5394897460937,307.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7254306674003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007362198666669,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632340,293.0549011230469,297.1499938964844,293.1499938964844,0.4831263720989227,-8004.0546875,304.1599426269531,0.8132926821708679,0.4714960157871246,0.4941118061542511,292.9991760253906,297.1499938964844,293.1499938964844,0.3864801228046417,-7097.998046875,304.14715576171875,0.7674460411071777,0.3962393403053283,0.3813413083553314,292.8848876953125,297.1499938964844,293.1499938964844,0.6582602262496948,-7913.90673828125,304.1314697265625,0.8791258931159973,0.6047642827033997,0.4256093800067901,292.8933410644531,297.1499938964844,293.1499938964844,0.9500068426132202,-14178.853515625,304.1307983398437,0.972546398639679,0.8041437864303589,0.762570858001709,293.07818603515625,297.1499938964844,293.1499938964844,0.1061405092477798,-12180.8876953125,304.1506652832031,0.5362834334373474,0.1377461850643158,0.654272198677063,288.7479553222656,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.076904296875,288.7494201660156,1.0,0.6515839695930481,0.4473610520362854,0.4473610520362854,1.0,1.0,-3.186229944229126,1.0708088874816897,2.1154210567474365,0.3557465970516205,0.0,0.0,1.0,256.7900085449219,265.0,57.03099822998047,-30859.05078125,3238.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6719055175781,307.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.921875,30960.0,0.0,0.0,0.7302843928337097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696509361267,1.757722020149231,-2.551487705204636e-05,0.0,0.000741145806387,0.0,0.0,603.7952270507812,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
632400,293.0549011230469,297.1499938964844,293.1499938964844,0.4831263720989227,-8004.0546875,304.1599426269531,0.8132926821708679,0.4714960157871246,0.4941118061542511,292.9991760253906,297.1499938964844,293.1499938964844,0.3864801228046417,-7097.998046875,304.14715576171875,0.7674460411071777,0.3962393403053283,0.3813413083553314,292.8848876953125,297.1499938964844,293.1499938964844,0.6582602262496948,-7913.90673828125,304.1314697265625,0.8791258931159973,0.6047642827033997,0.4256093800067901,292.8933410644531,297.1499938964844,293.1499938964844,0.9500068426132202,-14178.853515625,304.1307983398437,0.972546398639679,0.8041437864303589,0.762570858001709,293.07818603515625,297.1499938964844,293.1499938964844,0.1061405092477798,-12180.8876953125,304.1506652832031,0.5362834334373474,0.1377461850643158,0.654272198677063,288.7479553222656,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.076904296875,288.7494201660156,1.0,0.6515839695930481,0.4473610520362854,0.4473610520362854,1.0,1.0,-3.186229944229126,1.0708088874816897,2.1154210567474365,0.3557465970516205,0.0,0.0,1.0,256.7900085449219,265.0,57.03099822998047,-30859.05078125,3238.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6719055175781,307.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.921875,30960.0,0.0,0.0,0.7302843928337097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696509361267,1.757722020149231,-2.551487705204636e-05,0.0,0.000741145806387,0.0,0.0,603.7952270507812,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
632460,293.0749206542969,297.1499938964844,293.1499938964844,0.4789608120918274,-7948.50048828125,304.1634521484375,0.81023108959198,0.4698483645915985,0.4926594197750091,293.0169677734375,297.1499938964844,293.1499938964844,0.3851542770862579,-7076.99462890625,304.15020751953125,0.765511691570282,0.3964549601078033,0.3817572891712188,292.9035339355469,297.1499938964844,293.1499938964844,0.6594247817993164,-7922.66748046875,304.13555908203125,0.8780654072761536,0.6076981425285339,0.4277847707271576,292.91375732421875,297.1499938964844,293.1499938964844,0.9496468901634216,-14169.556640625,304.1375732421875,0.9708349108695984,0.8065094947814941,0.7649843096733093,293.08843994140625,297.1499938964844,293.1499938964844,0.1055455729365348,-12121.37109375,304.1513977050781,0.5342322587966919,0.1374843865633011,0.6538184285163879,288.8130798339844,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0871276855469,288.8148193359375,1.0,0.6538869142532349,0.4477867186069488,0.4477867186069488,1.0,1.0,-3.190185546875,1.0733392238616943,2.1168463230133057,0.3573901951313019,0.0,0.0,1.0,260.2779541015625,268.0,74.37272644042969,-31126.173828125,3265.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77313232421875,307.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7349781394004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007459093467332,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632520,293.0749206542969,297.1499938964844,293.1499938964844,0.4789608120918274,-7948.50048828125,304.1634521484375,0.81023108959198,0.4698483645915985,0.4926594197750091,293.0169677734375,297.1499938964844,293.1499938964844,0.3851542770862579,-7076.99462890625,304.15020751953125,0.765511691570282,0.3964549601078033,0.3817572891712188,292.9035339355469,297.1499938964844,293.1499938964844,0.6594247817993164,-7922.66748046875,304.13555908203125,0.8780654072761536,0.6076981425285339,0.4277847707271576,292.91375732421875,297.1499938964844,293.1499938964844,0.9496468901634216,-14169.556640625,304.1375732421875,0.9708349108695984,0.8065094947814941,0.7649843096733093,293.08843994140625,297.1499938964844,293.1499938964844,0.1055455729365348,-12121.37109375,304.1513977050781,0.5342322587966919,0.1374843865633011,0.6538184285163879,288.8130798339844,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0871276855469,288.8148193359375,1.0,0.6538869142532349,0.4477867186069488,0.4477867186069488,1.0,1.0,-3.190185546875,1.0733392238616943,2.1168463230133057,0.3573901951313019,0.0,0.0,1.0,260.2779541015625,268.0,74.37272644042969,-31126.173828125,3265.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77313232421875,307.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7349781394004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007459093467332,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632580,293.093994140625,297.1499938964844,293.1499938964844,0.4752494692802429,-7899.798828125,304.1651611328125,0.8069385290145874,0.4678798317909241,0.4908688068389892,293.0340881347656,297.1499938964844,293.1499938964844,0.3841347694396972,-7061.30029296875,304.1518249511719,0.7634023427963257,0.3963534533977508,0.3818685412406921,292.921142578125,297.1499938964844,293.1499938964844,0.6613375544548035,-7939.6064453125,304.1371765136719,0.8768914937973022,0.6103689074516296,0.4297786951065063,292.932861328125,297.1499938964844,293.1499938964844,0.9503045082092284,-14175.087890625,304.1405944824219,0.9690106511116028,0.8086196184158325,0.7671393752098083,293.0978088378906,297.1499938964844,293.1499938964844,0.1050719916820526,-12074.99609375,304.1517333984375,0.5320919156074524,0.1371450871229171,0.6530100703239441,288.8531799316406,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.09625244140625,288.8546447753906,1.0,0.6559671759605408,0.448250949382782,0.448250949382782,1.0,1.0,-3.192465543746948,1.07532799243927,2.117137670516968,0.3588640391826629,0.0,0.0,1.0,263.7308654785156,271.0,60.62586212158203,-31257.54296875,3289.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8809814453125,307.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7391937971115112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007501877262257,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632640,293.093994140625,297.1499938964844,293.1499938964844,0.4752494692802429,-7899.798828125,304.1651611328125,0.8069385290145874,0.4678798317909241,0.4908688068389892,293.0340881347656,297.1499938964844,293.1499938964844,0.3841347694396972,-7061.30029296875,304.1518249511719,0.7634023427963257,0.3963534533977508,0.3818685412406921,292.921142578125,297.1499938964844,293.1499938964844,0.6613375544548035,-7939.6064453125,304.1371765136719,0.8768914937973022,0.6103689074516296,0.4297786951065063,292.932861328125,297.1499938964844,293.1499938964844,0.9503045082092284,-14175.087890625,304.1405944824219,0.9690106511116028,0.8086196184158325,0.7671393752098083,293.0978088378906,297.1499938964844,293.1499938964844,0.1050719916820526,-12074.99609375,304.1517333984375,0.5320919156074524,0.1371450871229171,0.6530100703239441,288.8531799316406,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.09625244140625,288.8546447753906,1.0,0.6559671759605408,0.448250949382782,0.448250949382782,1.0,1.0,-3.192465543746948,1.07532799243927,2.117137670516968,0.3588640391826629,0.0,0.0,1.0,263.7308654785156,271.0,60.62586212158203,-31257.54296875,3289.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8809814453125,307.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7391937971115112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007501877262257,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632700,293.10321044921875,297.1499938964844,293.1499938964844,0.4732965528964996,-7874.1923828125,304.1659545898437,0.8051972985267639,0.4667752385139465,0.4898518323898315,293.0423889160156,297.1499938964844,293.1499938964844,0.3835231959819793,-7052.02294921875,304.1526184082031,0.7622858881950378,0.3961855471134186,0.3818151950836181,292.9298095703125,297.1499938964844,293.1499938964844,0.6621845960617065,-7947.0634765625,304.1379699707031,0.8762481212615967,0.6115642189979553,0.4306881427764892,292.9419250488281,297.1499938964844,293.1499938964844,0.9505559206008912,-14177.20703125,304.141845703125,0.9680596590042114,0.8095830082893372,0.7681331634521484,293.1021423339844,297.1499938964844,293.1499938964844,0.1048219427466392,-12050.6787109375,304.15185546875,0.5309934616088867,0.1369493305683136,0.6524883508682251,288.8718566894531,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.1000671386719,288.873291015625,1.0,0.6569280624389648,0.4484922885894775,0.4484922885894775,1.0,1.0,-3.193000078201294,1.0761123895645142,2.1168875694274902,0.3595273196697235,0.0,0.0,1.0,265.4468994140625,271.0,56.820587158203125,-31318.3984375,3299.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9392395019531,307.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.287109375,32040.0,0.0,0.0,0.7410886287689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.789232850074768,-2.643787956913002e-05,0.0,0.0007521107327193,0.0,0.0,636.8535766601562,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1123046875,297.1499938964844,293.1499938964844,0.4704992771148681,-7836.80810546875,304.1681213378906,0.803400993347168,0.4655828773975372,0.4887520670890808,293.0506286621094,297.1499938964844,293.1499938964844,0.3822034001350403,-7031.84716796875,304.154541015625,0.7611244916915894,0.3959313929080963,0.3816875517368316,292.9383850097656,297.1499938964844,293.1499938964844,0.6618860363960266,-7942.96240234375,304.14068603515625,0.8755607604980469,0.6126686334609985,0.4315348863601684,292.95086669921875,297.1499938964844,293.1499938964844,0.949303150177002,-14160.2177734375,304.1455993652344,0.9670758247375488,0.8104666471481323,0.7690655589103699,293.1063232421875,297.1499938964844,293.1499938964844,0.1043924614787101,-12008.138671875,304.1523132324219,0.5298764109611511,0.1367370784282684,0.6518961787223816,288.9120178222656,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1036376953125,288.9141845703125,1.0,0.6578382849693298,0.448742926120758,0.448742926120758,1.0,1.0,-3.193125009536743,1.076763153076172,2.116361856460572,0.3601497411727905,0.0,0.0,1.0,267.1612548828125,274.0,80.97391510009766,-31484.06640625,3309.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9824523925781,307.8309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7430325746536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007540835649706,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1299743652344,297.1499938964844,293.1499938964844,0.4657956063747406,-7775.0087890625,304.1698913574219,0.7996604442596436,0.4629546403884887,0.4862903952598572,293.0668640136719,297.1499938964844,293.1499938964844,0.380231648683548,-7002.38671875,304.1562805175781,0.7586508393287659,0.3951588273048401,0.3811812996864319,292.9549560546875,297.1499938964844,293.1499938964844,0.6625610589981079,-7948.33935546875,304.14263916015625,0.8740718960762024,0.6146707534790039,0.4330645501613617,292.9679870605469,297.1499938964844,293.1499938964844,0.9485906958580016,-14150.810546875,304.148193359375,0.96499764919281,0.8120379447937012,0.7707231044769287,293.1141052246094,297.1499938964844,293.1499938964844,0.1037625446915626,-11946.962890625,304.152587890625,0.5275887846946716,0.1362662017345428,0.6505034565925598,288.9576416015625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1105651855469,288.95916748046875,1.0,0.6595029830932617,0.4492866098880768,0.4492866098880768,1.0,1.0,-3.1921019554138184,1.0776779651641846,2.114423990249634,0.36129030585289,0.0,0.0,1.0,270.58404541015625,277.0,66.78825378417969,-31594.04296875,3325.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0691223144531,307.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7466660737991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007577711367048,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632880,293.1299743652344,297.1499938964844,293.1499938964844,0.4657956063747406,-7775.0087890625,304.1698913574219,0.7996604442596436,0.4629546403884887,0.4862903952598572,293.0668640136719,297.1499938964844,293.1499938964844,0.380231648683548,-7002.38671875,304.1562805175781,0.7586508393287659,0.3951588273048401,0.3811812996864319,292.9549560546875,297.1499938964844,293.1499938964844,0.6625610589981079,-7948.33935546875,304.14263916015625,0.8740718960762024,0.6146707534790039,0.4330645501613617,292.9679870605469,297.1499938964844,293.1499938964844,0.9485906958580016,-14150.810546875,304.148193359375,0.96499764919281,0.8120379447937012,0.7707231044769287,293.1141052246094,297.1499938964844,293.1499938964844,0.1037625446915626,-11946.962890625,304.152587890625,0.5275887846946716,0.1362662017345428,0.6505034565925598,288.9576416015625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1105651855469,288.95916748046875,1.0,0.6595029830932617,0.4492866098880768,0.4492866098880768,1.0,1.0,-3.1921019554138184,1.0776779651641846,2.114423990249634,0.36129030585289,0.0,0.0,1.0,270.58404541015625,277.0,66.78825378417969,-31594.04296875,3325.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0691223144531,307.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7466660737991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007577711367048,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
