time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1473083496094,297.1499938964844,293.1499938964844,0.4609119892120361,-7710.8837890625,304.1714172363281,0.7957376837730408,0.4599467813968658,0.483472466468811,293.0829772949219,297.1499938964844,293.1499938964844,0.3780183792114258,-6969.560546875,304.15789794921875,0.755990207195282,0.3939954340457916,0.3803313970565796,292.9705505371094,297.1499938964844,293.1499938964844,0.663205087184906,-7953.708984375,304.1440124511719,0.8724921345710754,0.6164476275444031,0.4344348013401031,292.9840393066406,297.1499938964844,293.1499938964844,0.9479246139526368,-14142.669921875,304.14990234375,0.9628216624259948,0.8133934140205383,0.7721781134605408,293.12115478515625,297.1499938964844,293.1499938964844,0.1031355336308479,-11886.484375,304.1527709960937,0.5252577662467957,0.1357417553663253,0.6488699913024902,288.9965515136719,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1175231933594,288.998046875,1.0,0.6609741449356079,0.4498909413814544,0.4498909413814544,1.0,1.0,-3.189568519592285,1.078157901763916,2.111410617828369,0.3623359203338623,0.0,0.0,1.0,273.982421875,280.0,57.98330307006836,-31682.78515625,3338.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1690979003906,308.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7497920393943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007609436288475,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1473083496094,297.1499938964844,293.1499938964844,0.4609119892120361,-7710.8837890625,304.1714172363281,0.7957376837730408,0.4599467813968658,0.483472466468811,293.0829772949219,297.1499938964844,293.1499938964844,0.3780183792114258,-6969.560546875,304.15789794921875,0.755990207195282,0.3939954340457916,0.3803313970565796,292.9705505371094,297.1499938964844,293.1499938964844,0.663205087184906,-7953.708984375,304.1440124511719,0.8724921345710754,0.6164476275444031,0.4344348013401031,292.9840393066406,297.1499938964844,293.1499938964844,0.9479246139526368,-14142.669921875,304.14990234375,0.9628216624259948,0.8133934140205383,0.7721781134605408,293.12115478515625,297.1499938964844,293.1499938964844,0.1031355336308479,-11886.484375,304.1527709960937,0.5252577662467957,0.1357417553663253,0.6488699913024902,288.9965515136719,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1175231933594,288.998046875,1.0,0.6609741449356079,0.4498909413814544,0.4498909413814544,1.0,1.0,-3.189568519592285,1.078157901763916,2.111410617828369,0.3623359203338623,0.0,0.0,1.0,273.982421875,280.0,57.98330307006836,-31682.78515625,3338.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1690979003906,308.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7497920393943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007609436288475,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1644592285156,297.1499938964844,293.1499938964844,0.4551343023777008,-7634.4248046875,304.173828125,0.7915704846382141,0.4565392732620239,0.4802258312702179,293.09930419921875,297.1499938964844,293.1499938964844,0.3749497830867767,-6923.89111328125,304.1603088378906,0.7530773282051086,0.3923845291137695,0.3790614008903503,292.9853820800781,297.1499938964844,293.1499938964844,0.6629275679588318,-7950.0947265625,304.1463623046875,0.8707976937294006,0.6179869771003723,0.4356454908847809,292.99932861328125,297.1499938964844,293.1499938964844,0.9460729956626892,-14120.056640625,304.15289306640625,0.9605084657669068,0.8144979476928711,0.7734103798866272,293.12762451171875,297.1499938964844,293.1499938964844,0.1023739501833915,-11812.576171875,304.1531066894531,0.5228732228279114,0.1351637840270996,0.6470119953155518,289.0477294921875,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1246643066406,289.0492248535156,1.0,0.6622486114501953,0.4505647718906402,0.4505647718906402,1.0,1.0,-3.185352325439453,1.0781551599502563,2.1071970462799072,0.3632770478725433,0.0,0.0,1.0,277.3866882324219,283.0,63.21331405639648,-31808.041015625,3347.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2608947753906,308.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.752616286277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007638098322786,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1644592285156,297.1499938964844,293.1499938964844,0.4551343023777008,-7634.4248046875,304.173828125,0.7915704846382141,0.4565392732620239,0.4802258312702179,293.09930419921875,297.1499938964844,293.1499938964844,0.3749497830867767,-6923.89111328125,304.1603088378906,0.7530773282051086,0.3923845291137695,0.3790614008903503,292.9853820800781,297.1499938964844,293.1499938964844,0.6629275679588318,-7950.0947265625,304.1463623046875,0.8707976937294006,0.6179869771003723,0.4356454908847809,292.99932861328125,297.1499938964844,293.1499938964844,0.9460729956626892,-14120.056640625,304.15289306640625,0.9605084657669068,0.8144979476928711,0.7734103798866272,293.12762451171875,297.1499938964844,293.1499938964844,0.1023739501833915,-11812.576171875,304.1531066894531,0.5228732228279114,0.1351637840270996,0.6470119953155518,289.0477294921875,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1246643066406,289.0492248535156,1.0,0.6622486114501953,0.4505647718906402,0.4505647718906402,1.0,1.0,-3.185352325439453,1.0781551599502563,2.1071970462799072,0.3632770478725433,0.0,0.0,1.0,277.3866882324219,283.0,63.21331405639648,-31808.041015625,3347.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2608947753906,308.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.752616286277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007638098322786,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1806640625,297.1499938964844,293.1499938964844,0.4494099617004394,-7558.92578125,304.1754150390625,0.7872777581214905,0.4528842270374298,0.4766954779624939,293.1153869628906,297.1499938964844,293.1499938964844,0.3717513978481293,-6876.6376953125,304.1622009277344,0.7499876618385315,0.3904101550579071,0.3774326741695404,292.9993591308594,297.1499938964844,293.1499938964844,0.6628591418266296,-7948.9384765625,304.147705078125,0.869034469127655,0.6193198561668396,0.4367082417011261,293.01373291015625,297.1499938964844,293.1499938964844,0.9445649981498718,-14102.521484375,304.1544494628906,0.9581029415130616,0.8153891563415527,0.7744344472885132,293.13348388671875,297.1499938964844,293.1499938964844,0.1016550436615943,-11743.3837890625,304.1532592773437,0.5204649567604065,0.1345376372337341,0.6449340581893921,289.0877990722656,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1319885253906,289.0893859863281,1.0,0.6633400321006775,0.4513067007064819,0.4513067007064819,1.0,1.0,-3.1797149181365967,1.0777637958526611,2.1019511222839355,0.3641442358493805,0.0,0.0,1.0,280.757568359375,286.0,58.40985107421875,-31874.71875,3353.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636779785156,308.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.754939615726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661677664145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1806640625,297.1499938964844,293.1499938964844,0.4494099617004394,-7558.92578125,304.1754150390625,0.7872777581214905,0.4528842270374298,0.4766954779624939,293.1153869628906,297.1499938964844,293.1499938964844,0.3717513978481293,-6876.6376953125,304.1622009277344,0.7499876618385315,0.3904101550579071,0.3774326741695404,292.9993591308594,297.1499938964844,293.1499938964844,0.6628591418266296,-7948.9384765625,304.147705078125,0.869034469127655,0.6193198561668396,0.4367082417011261,293.01373291015625,297.1499938964844,293.1499938964844,0.9445649981498718,-14102.521484375,304.1544494628906,0.9581029415130616,0.8153891563415527,0.7744344472885132,293.13348388671875,297.1499938964844,293.1499938964844,0.1016550436615943,-11743.3837890625,304.1532592773437,0.5204649567604065,0.1345376372337341,0.6449340581893921,289.0877990722656,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1319885253906,289.0893859863281,1.0,0.6633400321006775,0.4513067007064819,0.4513067007064819,1.0,1.0,-3.1797149181365967,1.0777637958526611,2.1019511222839355,0.3641442358493805,0.0,0.0,1.0,280.757568359375,286.0,58.40985107421875,-31874.71875,3353.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636779785156,308.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.754939615726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661677664145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1883850097656,297.1499938964844,293.1499938964844,0.4464307725429535,-7519.560546875,304.1762084960937,0.7850995063781738,0.4509731531143188,0.474843293428421,293.1232604980469,297.1499938964844,293.1499938964844,0.3699847161769867,-6850.5380859375,304.1631774902344,0.74838787317276,0.3892941772937774,0.3764954805374145,293.0060729980469,297.1499938964844,293.1499938964844,0.662683367729187,-7947.02001953125,304.1484375,0.8681318163871765,0.6199079155921936,0.4371858537197113,293.0206604003906,297.1499938964844,293.1499938964844,0.9436440467834472,-14091.7822265625,304.1553039550781,0.9568700790405272,0.815752387046814,0.7748709917068481,293.13623046875,297.1499938964844,293.1499938964844,0.1012773215770721,-11707.0107421875,304.1533508300781,0.5192578434944153,0.1342088729143142,0.6438219547271729,289.1085510253906,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1356811523437,289.1101379394531,1.0,0.6638221144676208,0.4517031013965606,0.4517031013965606,1.0,1.0,-3.176414251327514,1.0774400234222412,2.098974227905273,0.3645579814910888,0.0,0.0,1.0,282.4281311035156,286.0,58.21219253540039,-31907.30859375,3355.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.417236328125,308.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7559173703193665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671600906178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1958923339844,297.1499938964844,293.1499938964844,0.4433844983577728,-7479.2568359375,304.1769714355469,0.782903790473938,0.4490119814872741,0.4729393720626831,293.1310729980469,297.1499938964844,293.1499938964844,0.368119865655899,-6822.98583984375,304.1641845703125,0.7467569708824158,0.3881007134914398,0.3754852414131164,293.0125732421875,297.1499938964844,293.1499938964844,0.6624216437339783,-7944.29443359375,304.1492004394531,0.8672167062759399,0.6204484701156616,0.4376305937767029,293.02740478515625,297.1499938964844,293.1499938964844,0.9426205158233644,-14079.8427734375,304.1561889648437,0.9556178450584412,0.8160650134086609,0.7752604484558105,293.1388244628906,297.1499938964844,293.1499938964844,0.1008899211883544,-11669.6884765625,304.1534423828125,0.5180515646934509,0.1338716298341751,0.6426709890365601,289.129638671875,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1394348144531,289.1312561035156,1.0,0.6642674803733826,0.4521162807941437,0.4521162807941437,1.0,1.0,-3.1728286743164062,1.0770436525344849,2.095785140991211,0.3649631142616272,0.0,0.0,1.0,284.0910949707031,289.0,58.56997680664063,-31938.552734375,3356.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4711303710937,308.3040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.75678950548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768045138102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.21026611328125,297.1499938964844,293.1499938964844,0.4370952546596527,-7395.8837890625,304.178466796875,0.778458833694458,0.4449365139007568,0.4689725637435913,293.1463928222656,297.1499938964844,293.1499938964844,0.3640921413898468,-6763.46337890625,304.1661682128906,0.7433955669403076,0.385472297668457,0.3732367753982544,293.025146484375,297.1499938964844,293.1499938964844,0.6616411805152893,-7936.45068359375,304.1507568359375,0.8653461337089539,0.6213832497596741,0.4384182691574096,293.0404052734375,297.1499938964844,293.1499938964844,0.9402660131454468,-14052.4052734375,304.1580505371094,0.9530506134033204,0.8165332078933716,0.7758926153182983,293.1436462402344,297.1499938964844,293.1499938964844,0.1000893712043762,-11592.5126953125,304.15362548828125,0.515643835067749,0.1331736594438552,0.6402606964111328,289.1728210449219,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470642089844,289.17449951171875,1.0,0.6650480628013611,0.4529944956302643,0.4529944956302643,1.0,1.0,-3.164788246154785,1.0760293006896973,2.088759183883667,0.3657470643520355,0.0,0.0,1.0,287.3963928222656,292.0,59.84157943725586,-31995.0234375,3356.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780639648437,308.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582192420959473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694961386732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.21026611328125,297.1499938964844,293.1499938964844,0.4370952546596527,-7395.8837890625,304.178466796875,0.778458833694458,0.4449365139007568,0.4689725637435913,293.1463928222656,297.1499938964844,293.1499938964844,0.3640921413898468,-6763.46337890625,304.1661682128906,0.7433955669403076,0.385472297668457,0.3732367753982544,293.025146484375,297.1499938964844,293.1499938964844,0.6616411805152893,-7936.45068359375,304.1507568359375,0.8653461337089539,0.6213832497596741,0.4384182691574096,293.0404052734375,297.1499938964844,293.1499938964844,0.9402660131454468,-14052.4052734375,304.1580505371094,0.9530506134033204,0.8165332078933716,0.7758926153182983,293.1436462402344,297.1499938964844,293.1499938964844,0.1000893712043762,-11592.5126953125,304.15362548828125,0.515643835067749,0.1331736594438552,0.6402606964111328,289.1728210449219,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470642089844,289.17449951171875,1.0,0.6650480628013611,0.4529944956302643,0.4529944956302643,1.0,1.0,-3.164788246154785,1.0760293006896973,2.088759183883667,0.3657470643520355,0.0,0.0,1.0,287.3963928222656,292.0,59.84157943725586,-31995.0234375,3356.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780639648437,308.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582192420959473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694961386732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22369384765625,297.1499938964844,293.1499938964844,0.4305838346481323,-7309.3427734375,304.1798095703125,0.7739576697349548,0.440677285194397,0.4648105204105377,293.1612854003906,297.1499938964844,293.1499938964844,0.3596978783607483,-6698.48974609375,304.1680908203125,0.7399088144302368,0.3825387358665466,0.3706950843334198,293.0370483398437,297.1499938964844,293.1499938964844,0.6605488061904907,-7925.73583984375,304.1523132324219,0.8634267449378967,0.6221296191215515,0.4390747547149658,293.0527648925781,297.1499938964844,293.1499938964844,0.9375389814376832,-14020.724609375,304.159912109375,0.9504038095474244,0.8167986869812012,0.7763344049453735,293.14801025390625,297.1499938964844,293.1499938964844,0.0992626249790191,-11512.7451171875,304.15380859375,0.513250470161438,0.132448524236679,0.6377272009849548,289.216796875,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1548156738281,289.2184753417969,1.0,0.6656912565231323,0.4539425671100616,0.4539425671100616,1.0,1.0,-3.155656576156616,1.0747427940368652,2.080913782119751,0.3665041625499725,0.0,0.0,1.0,290.6750183105469,295.0,60.906471252441406,-32041.576171875,3354.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6814880371094,308.5009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592578530311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705502212047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22369384765625,297.1499938964844,293.1499938964844,0.4305838346481323,-7309.3427734375,304.1798095703125,0.7739576697349548,0.440677285194397,0.4648105204105377,293.1612854003906,297.1499938964844,293.1499938964844,0.3596978783607483,-6698.48974609375,304.1680908203125,0.7399088144302368,0.3825387358665466,0.3706950843334198,293.0370483398437,297.1499938964844,293.1499938964844,0.6605488061904907,-7925.73583984375,304.1523132324219,0.8634267449378967,0.6221296191215515,0.4390747547149658,293.0527648925781,297.1499938964844,293.1499938964844,0.9375389814376832,-14020.724609375,304.159912109375,0.9504038095474244,0.8167986869812012,0.7763344049453735,293.14801025390625,297.1499938964844,293.1499938964844,0.0992626249790191,-11512.7451171875,304.15380859375,0.513250470161438,0.132448524236679,0.6377272009849548,289.216796875,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1548156738281,289.2184753417969,1.0,0.6656912565231323,0.4539425671100616,0.4539425671100616,1.0,1.0,-3.155656576156616,1.0747427940368652,2.080913782119751,0.3665041625499725,0.0,0.0,1.0,290.6750183105469,295.0,60.906471252441406,-32041.576171875,3354.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6814880371094,308.5009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592578530311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705502212047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23699951171875,297.1499938964844,293.1499938964844,0.4237952828407287,-7218.77880859375,304.18121337890625,0.7692940831184387,0.4361173212528229,0.4603991210460663,293.1763610839844,297.1499938964844,293.1499938964844,0.3548988997936249,-6627.39892578125,304.1700744628906,0.7361992001533508,0.3791994750499725,0.367823839187622,293.049072265625,297.1499938964844,293.1499938964844,0.6590577960014343,-7911.2392578125,304.154052734375,0.8613379001617432,0.6225517392158508,0.4395505487918854,293.0652770996094,297.1499938964844,293.1499938964844,0.9343505501747132,-13983.576171875,304.16192626953125,0.9475363492965698,0.8167262077331543,0.7765200734138489,293.1528015136719,297.1499938964844,293.1499938964844,0.0983304008841514,-11422.8857421875,304.1540832519531,0.510685384273529,0.1315308958292007,0.6346560716629028,289.26177978515625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634826660156,289.2635498046875,1.0,0.6661674976348877,0.455023318529129,0.455023318529129,1.0,1.0,-3.1446986198425293,1.0730304718017578,2.0716681480407715,0.3672734797000885,0.0,0.0,1.0,294.0431213378906,298.0,62.55216217041016,-32072.599609375,3348.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,308.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599419355392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712444639764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23699951171875,297.1499938964844,293.1499938964844,0.4237952828407287,-7218.77880859375,304.18121337890625,0.7692940831184387,0.4361173212528229,0.4603991210460663,293.1763610839844,297.1499938964844,293.1499938964844,0.3548988997936249,-6627.39892578125,304.1700744628906,0.7361992001533508,0.3791994750499725,0.367823839187622,293.049072265625,297.1499938964844,293.1499938964844,0.6590577960014343,-7911.2392578125,304.154052734375,0.8613379001617432,0.6225517392158508,0.4395505487918854,293.0652770996094,297.1499938964844,293.1499938964844,0.9343505501747132,-13983.576171875,304.16192626953125,0.9475363492965698,0.8167262077331543,0.7765200734138489,293.1528015136719,297.1499938964844,293.1499938964844,0.0983304008841514,-11422.8857421875,304.1540832519531,0.510685384273529,0.1315308958292007,0.6346560716629028,289.26177978515625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634826660156,289.2635498046875,1.0,0.6661674976348877,0.455023318529129,0.455023318529129,1.0,1.0,-3.1446986198425293,1.0730304718017578,2.0716681480407715,0.3672734797000885,0.0,0.0,1.0,294.0431213378906,298.0,62.55216217041016,-32072.599609375,3348.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,308.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599419355392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712444639764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2501220703125,297.1499938964844,293.1499938964844,0.4165771007537842,-7122.0,304.1828308105469,0.7643799185752869,0.4312478005886078,0.4556536972522735,293.1916198730469,297.1499938964844,293.1499938964844,0.3495498895645141,-6547.9052734375,304.1722717285156,0.7321643829345703,0.3754357099533081,0.36453977227211,293.0613098144531,297.1499938964844,293.1499938964844,0.6569492816925049,-7890.791015625,304.1562194824219,0.8589829206466675,0.6226276159286499,0.439778208732605,293.0780029296875,297.1499938964844,293.1499938964844,0.9304386377334596,-13937.6611328125,304.1644592285156,0.9443314671516418,0.8162922263145447,0.7763569355010986,293.158203125,297.1499938964844,293.1499938964844,0.0971618369221687,-11310.4990234375,304.1546936035156,0.5077345371246338,0.130365177989006,0.6304334998130798,289.3099060058594,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730041503906,289.3117980957031,1.0,0.6663832068443298,0.4562925398349762,0.4562925398349762,1.0,1.0,-3.1307923793792725,1.070589900016785,2.0602025985717773,0.3679718375205993,0.0,0.0,1.0,297.5545654296875,301.0,66.17107391357422,-32083.560546875,3336.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602560520172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715632091276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2501220703125,297.1499938964844,293.1499938964844,0.4165771007537842,-7122.0,304.1828308105469,0.7643799185752869,0.4312478005886078,0.4556536972522735,293.1916198730469,297.1499938964844,293.1499938964844,0.3495498895645141,-6547.9052734375,304.1722717285156,0.7321643829345703,0.3754357099533081,0.36453977227211,293.0613098144531,297.1499938964844,293.1499938964844,0.6569492816925049,-7890.791015625,304.1562194824219,0.8589829206466675,0.6226276159286499,0.439778208732605,293.0780029296875,297.1499938964844,293.1499938964844,0.9304386377334596,-13937.6611328125,304.1644592285156,0.9443314671516418,0.8162922263145447,0.7763569355010986,293.158203125,297.1499938964844,293.1499938964844,0.0971618369221687,-11310.4990234375,304.1546936035156,0.5077345371246338,0.130365177989006,0.6304334998130798,289.3099060058594,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730041503906,289.3117980957031,1.0,0.6663832068443298,0.4562925398349762,0.4562925398349762,1.0,1.0,-3.1307923793792725,1.070589900016785,2.0602025985717773,0.3679718375205993,0.0,0.0,1.0,297.5545654296875,301.0,66.17107391357422,-32083.560546875,3336.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602560520172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715632091276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2565002441406,297.1499938964844,293.1499938964844,0.4128450453281402,-7071.8095703125,304.18365478515625,0.7618924975395203,0.4287281632423401,0.4531883597373962,293.1991271972656,297.1499938964844,293.1499938964844,0.3467084169387817,-6505.59716796875,304.17340087890625,0.7300772070884705,0.3734298646450043,0.3627745509147644,293.0673217773437,297.1499938964844,293.1499938964844,0.655697226524353,-7878.7021484375,304.1573486328125,0.8577665686607361,0.6225667595863342,0.439819723367691,293.0842590332031,297.1499938964844,293.1499938964844,0.9282456040382384,-13911.91796875,304.16583251953125,0.9426726698875428,0.815972089767456,0.7761737108230591,293.1609191894531,297.1499938964844,293.1499938964844,0.0965156927704811,-11248.384765625,304.1549987792969,0.5061905384063721,0.1297242194414138,0.6280274987220764,289.3350830078125,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.17791748046875,289.3370361328125,1.0,0.6663990020751953,0.4569913744926452,0.4569913744926452,1.0,1.0,-3.123030662536621,1.0691908597946167,2.053839921951294,0.3683205246925354,0.0,0.0,1.0,299.3040466308594,301.0,68.10590362548828,-32083.615234375,3328.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.73895263671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618734240531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732046651653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2626953125,297.1499938964844,293.1499938964844,0.4090012907981872,-7019.96533203125,304.1845092773437,0.7594006061553955,0.4261598885059356,0.450670838356018,293.20654296875,297.1499938964844,293.1499938964844,0.3437358140945434,-6461.23828125,304.174560546875,0.7279550433158875,0.3713524341583252,0.3609392046928406,293.0732421875,297.1499938964844,293.1499938964844,0.6542617678642273,-7864.8408203125,304.1586303710937,0.8565400242805481,0.6224496364593506,0.439820796251297,293.0904235839844,297.1499938964844,293.1499938964844,0.9258204102516174,-13883.3564453125,304.1673583984375,0.9409946203231812,0.8155918121337891,0.7759328484535217,293.16363525390625,297.1499938964844,293.1499938964844,0.095829889178276,-11182.37109375,304.15533447265625,0.5046258568763733,0.1290558874607086,0.6254836320877075,289.3622741699219,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1828308105469,289.364501953125,1.0,0.6663609743118286,0.457730233669281,0.457730233669281,1.0,1.0,-3.1148462295532227,1.0677084922790527,2.04713773727417,0.3686798810958862,0.0,0.0,1.0,301.03729248046875,304.0,72.4043960571289,-32092.169921875,3320.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,308.7972106933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619903087615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733232923783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2746276855469,297.1499938964844,293.1499938964844,0.4010595083236694,-6912.486328125,304.1862487792969,0.7544164657592773,0.4208841919898987,0.4454882442951202,293.2209777832031,297.1499938964844,293.1499938964844,0.3374720513820648,-6367.53759765625,304.1767883300781,0.7235997915267944,0.366992175579071,0.3570697009563446,293.08477783203125,297.1499938964844,293.1499938964844,0.6509456634521484,-7832.9453125,304.1612548828125,0.8540670275688171,0.6220535635948181,0.43970787525177,293.1025085449219,297.1499938964844,293.1499938964844,0.9204012751579284,-13819.60546875,304.17059326171875,0.9375932812690736,0.8146546483039856,0.7752828598022461,293.1688537597656,297.1499938964844,293.1499938964844,0.094372309744358,-11041.9404296875,304.1559753417969,0.5014628767967224,0.1276534646749496,0.6200689673423767,289.4209289550781,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4232177734375,1.0,0.6661378741264343,0.4593236446380615,0.4593236446380615,1.0,1.0,-3.097350597381592,1.0645300149917605,2.032820701599121,0.3694365620613098,0.0,0.0,1.0,304.44976806640625,307.0,79.18415069580078,-32098.166015625,3300.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.9115600585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619069814682007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732387748546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2746276855469,297.1499938964844,293.1499938964844,0.4010595083236694,-6912.486328125,304.1862487792969,0.7544164657592773,0.4208841919898987,0.4454882442951202,293.2209777832031,297.1499938964844,293.1499938964844,0.3374720513820648,-6367.53759765625,304.1767883300781,0.7235997915267944,0.366992175579071,0.3570697009563446,293.08477783203125,297.1499938964844,293.1499938964844,0.6509456634521484,-7832.9453125,304.1612548828125,0.8540670275688171,0.6220535635948181,0.43970787525177,293.1025085449219,297.1499938964844,293.1499938964844,0.9204012751579284,-13819.60546875,304.17059326171875,0.9375932812690736,0.8146546483039856,0.7752828598022461,293.1688537597656,297.1499938964844,293.1499938964844,0.094372309744358,-11041.9404296875,304.1559753417969,0.5014628767967224,0.1276534646749496,0.6200689673423767,289.4209289550781,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4232177734375,1.0,0.6661378741264343,0.4593236446380615,0.4593236446380615,1.0,1.0,-3.097350597381592,1.0645300149917605,2.032820701599121,0.3694365620613098,0.0,0.0,1.0,304.44976806640625,307.0,79.18415069580078,-32098.166015625,3300.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.9115600585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619069814682007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732387748546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.28369140625,297.1499938964844,293.1499938964844,0.3945689797401428,-6824.353515625,304.1874084472656,0.7504377365112305,0.4165424108505249,0.4412129521369934,293.23211669921875,297.1499938964844,293.1499938964844,0.3322506248950958,-6289.23828125,304.17840576171875,0.7199910879135132,0.3633192479610443,0.3537960350513458,293.0936584472656,297.1499938964844,293.1499938964844,0.6480184197425842,-7804.9580078125,304.1632080078125,0.8520767092704773,0.6215945482254028,0.4395161867141723,293.11181640625,297.1499938964844,293.1499938964844,0.9157202243804932,-13764.798828125,304.1729736328125,0.9348395466804504,0.8137503862380981,0.774614155292511,293.1727905273437,297.1499938964844,293.1499938964844,0.0931574776768684,-10924.91796875,304.15643310546875,0.4989172220230102,0.1264813840389251,0.6154921054840088,289.4689636230469,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.20068359375,289.4712829589844,1.0,0.6658363938331604,0.4607042670249939,0.4607042670249939,1.0,1.0,-3.0824098587036133,1.061814785003662,2.020595073699951,0.370080828666687,0.0,0.0,1.0,307.13092041015625,307.0,82.07459259033203,-32092.458984375,3282.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,308.9999084472656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615596055984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728862110525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.285888671875,297.1499938964844,293.1499938964844,0.3929325044155121,-6802.0888671875,304.18768310546875,0.7494451403617859,0.4154421687126159,0.4401282370090484,293.23486328125,297.1499938964844,293.1499938964844,0.3309210538864136,-6269.26904296875,304.17877197265625,0.7190685272216797,0.3623773753643036,0.3529548346996307,293.0958557128906,297.1499938964844,293.1499938964844,0.6472549438476562,-7797.67822265625,304.16363525390625,0.8515780568122864,0.6214616894721985,0.4394555389881134,293.1141052246094,297.1499938964844,293.1499938964844,0.9145104885101318,-13750.6669921875,304.17352294921875,0.9341475963592528,0.8135047554969788,0.7744283676147461,293.1737365722656,297.1499938964844,293.1499938964844,0.092848815023899,-10895.189453125,304.1565246582031,0.4982797503471374,0.1261826455593109,0.6143206357955933,289.4810485839844,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.20263671875,289.4833984375,1.0,0.6657464504241943,0.461063414812088,0.461063414812088,1.0,1.0,-3.0785601139068604,1.0611159801483154,2.017444133758545,0.3702475130558014,0.0,0.0,1.0,307.79547119140625,310.0,82.59230041503906,-32089.66796875,3277.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,309.02154541015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662366628646851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776328129693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2965087890625,297.1499938964844,293.1499938964844,0.3842979371547699,-6683.927734375,304.1895446777344,0.7444899082183838,0.4098474383354187,0.4346084892749786,293.2481994628906,297.1499938964844,293.1499938964844,0.3238166868686676,-6162.0068359375,304.1810302734375,0.7142981886863708,0.3575238585472107,0.3486123383045196,293.1064758300781,297.1499938964844,293.1499938964844,0.6426459550857544,-7753.4267578125,304.16680908203125,0.849073588848114,0.6206809878349304,0.4390733540058136,293.1252746582031,297.1499938964844,293.1499938964844,0.9074115753173828,-13666.904296875,304.17755126953125,0.930663526058197,0.8121466040611267,0.7733823657035828,293.17828369140625,297.1499938964844,293.1499938964844,0.0911908596754074,-10734.8408203125,304.1571044921875,0.4950817227363586,0.1246573030948638,0.6083131432533264,289.5543518066406,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.21246337890625,289.557373046875,1.0,0.6652134656906128,0.4629426598548889,0.4629426598548889,1.0,1.0,-3.058631181716919,1.0574959516525269,2.0011353492736816,0.3711085021495819,0.0,0.0,1.0,311.0894775390625,298.0,98.6031265258789,-32133.75390625,3251.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1885681152344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7664876580238342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778875296935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2965087890625,297.1499938964844,293.1499938964844,0.3842979371547699,-6683.927734375,304.1895446777344,0.7444899082183838,0.4098474383354187,0.4346084892749786,293.2481994628906,297.1499938964844,293.1499938964844,0.3238166868686676,-6162.0068359375,304.1810302734375,0.7142981886863708,0.3575238585472107,0.3486123383045196,293.1064758300781,297.1499938964844,293.1499938964844,0.6426459550857544,-7753.4267578125,304.16680908203125,0.849073588848114,0.6206809878349304,0.4390733540058136,293.1252746582031,297.1499938964844,293.1499938964844,0.9074115753173828,-13666.904296875,304.17755126953125,0.930663526058197,0.8121466040611267,0.7733823657035828,293.17828369140625,297.1499938964844,293.1499938964844,0.0911908596754074,-10734.8408203125,304.1571044921875,0.4950817227363586,0.1246573030948638,0.6083131432533264,289.5543518066406,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.21246337890625,289.557373046875,1.0,0.6652134656906128,0.4629426598548889,0.4629426598548889,1.0,1.0,-3.058631181716919,1.0574959516525269,2.0011353492736816,0.3711085021495819,0.0,0.0,1.0,311.0894775390625,298.0,98.6031265258789,-32133.75390625,3251.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1885681152344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7664876580238342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778875296935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30615234375,297.1499938964844,293.1499938964844,0.3751208782196045,-6557.52001953125,304.191650390625,0.7425490021705627,0.4041770398616791,0.4286865293979645,293.2607421875,297.1499938964844,293.1499938964844,0.3160935342311859,-6044.73095703125,304.1835632324219,0.7123013734817505,0.3524921834468841,0.343811422586441,293.1164245605469,297.1499938964844,293.1499938964844,0.6371346712112427,-7700.47119140625,304.1703796386719,0.8501266241073608,0.6197651624679565,0.438383549451828,293.1358642578125,297.1499938964844,293.1499938964844,0.8991917371749878,-13569.6923828125,304.1820678710937,0.9319310784339904,0.8106232285499573,0.7718949317932129,293.1822204589844,297.1499938964844,293.1499938964844,0.089248202741146,-10547.271484375,304.1579895019531,0.4939004778861999,0.1231399700045585,0.6009626984596252,289.6346130371094,291.1499938964844,252.7008209228516,252.118392944336,279.1697082519531,293.22198486328125,289.6378479003906,1.0,0.6603572964668274,0.4649966657161712,0.4649966657161712,1.0,1.0,-3.035219669342041,1.0528013706207275,1.9824182987213133,0.3717124760150909,0.0,0.0,1.0,307.4588317871094,286.0,108.56021118164062,-32141.966796875,3183.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404663085937,309.3468017578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662067413330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776024285703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30615234375,297.1499938964844,293.1499938964844,0.3751208782196045,-6557.52001953125,304.191650390625,0.7425490021705627,0.4041770398616791,0.4286865293979645,293.2607421875,297.1499938964844,293.1499938964844,0.3160935342311859,-6044.73095703125,304.1835632324219,0.7123013734817505,0.3524921834468841,0.343811422586441,293.1164245605469,297.1499938964844,293.1499938964844,0.6371346712112427,-7700.47119140625,304.1703796386719,0.8501266241073608,0.6197651624679565,0.438383549451828,293.1358642578125,297.1499938964844,293.1499938964844,0.8991917371749878,-13569.6923828125,304.1820678710937,0.9319310784339904,0.8106232285499573,0.7718949317932129,293.1822204589844,297.1499938964844,293.1499938964844,0.089248202741146,-10547.271484375,304.1579895019531,0.4939004778861999,0.1231399700045585,0.6009626984596252,289.6346130371094,291.1499938964844,252.7008209228516,252.118392944336,279.1697082519531,293.22198486328125,289.6378479003906,1.0,0.6603572964668274,0.4649966657161712,0.4649966657161712,1.0,1.0,-3.035219669342041,1.0528013706207275,1.9824182987213133,0.3717124760150909,0.0,0.0,1.0,307.4588317871094,286.0,108.56021118164062,-32141.966796875,3183.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404663085937,309.3468017578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662067413330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776024285703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.310546875,297.1499938964844,293.1499938964844,0.3704516887664795,-6492.98193359375,304.19256591796875,0.7422990798950195,0.4013366401195526,0.4256481230258941,293.2666320800781,297.1499938964844,293.1499938964844,0.3121073842048645,-5984.00732421875,304.1846923828125,0.711992621421814,0.3499283492565155,0.341299444437027,293.1210632324219,297.1499938964844,293.1499938964844,0.634182870388031,-7672.19677734375,304.1720275878906,0.8515248894691467,0.6192754507064819,0.4379681348800659,293.140869140625,297.1499938964844,293.1499938964844,0.8948262333869934,-13518.2236328125,304.1841735839844,0.9337196350097656,0.8098177909851074,0.7710443735122681,293.18389892578125,297.1499938964844,293.1499938964844,0.0882338657975196,-10449.4921875,304.15838623046875,0.4938210844993591,0.1224033161997795,0.5970728993415833,289.67578125,291.1499938964844,252.7625427246093,252.1771697998047,279.17047119140625,293.2265319824219,289.6790466308594,1.0,0.6570990085601807,0.4660767614841461,0.4660767614841461,1.0,1.0,-3.0228264331817627,1.0502638816833496,1.972562551498413,0.3719607889652252,0.0,0.0,1.0,303.9980773925781,286.0,111.44896697998048,-32137.513671875,3139.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161499023437,309.4230651855469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706701755523682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821322651579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3146667480469,297.1499938964844,293.1499938964844,0.3656402826309204,-6426.1884765625,304.1935729980469,0.7423466444015503,0.3984904587268829,0.4225769340991974,293.2723388671875,297.1499938964844,293.1499938964844,0.3079690635204315,-5920.70654296875,304.1859130859375,0.7119680643081665,0.3473334908485412,0.3387329578399658,293.12554931640625,297.1499938964844,293.1499938964844,0.63094162940979,-7641.052734375,304.1739501953125,0.8532976508140564,0.6187627911567688,0.4375193119049072,293.1457214355469,297.1499938964844,293.1499938964844,0.890072762966156,-13461.9365234375,304.1866149902344,0.935990273952484,0.8089824914932251,0.770142138004303,293.1853942871094,297.1499938964844,293.1499938964844,0.0871800258755683,-10347.767578125,304.1587829589844,0.4939634501934051,0.1216799318790435,0.5931256413459778,289.7213134765625,291.1499938964844,252.8258514404297,252.23745727539065,279.1711730957031,293.23095703125,289.72528076171875,1.0,0.6534709930419922,0.4671889841556549,0.4671889841556549,1.0,1.0,-3.010162115097046,1.0476614236831665,1.9625005722045896,0.3722031414508819,0.0,0.0,1.0,299.8871154785156,274.0,120.6669692993164,-32162.3671875,3092.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250366210937,309.5287780761719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770780622959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822443731129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3222961425781,297.1499938964844,293.1499938964844,0.3557926416397095,-6288.837890625,304.1954345703125,0.7430828809738159,0.3927721977233886,0.4163545370101928,293.2831115722656,297.1499938964844,293.1499938964844,0.2994166910648346,-5789.2939453125,304.18817138671875,0.7125151753425598,0.3420450091361999,0.3334569036960602,293.1340637207031,297.1499938964844,293.1499938964844,0.6238771677017212,-7573.232421875,304.1777038574219,0.8576855063438416,0.6176526546478271,0.436528205871582,293.155029296875,297.1499938964844,293.1499938964844,0.879768431186676,-13340.01171875,304.1915283203125,0.941556990146637,0.8072043061256409,0.7681901454925537,293.1879577636719,297.1499938964844,293.1499938964844,0.0850137397646904,-10138.736328125,304.1594543457031,0.4947445392608642,0.1202657297253608,0.5851503610610962,289.82061767578125,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.23956298828125,289.8246154785156,1.0,0.6454324722290039,0.469506174325943,0.469506174325943,1.0,1.0,-2.9841911792755127,1.0423132181167605,1.9418779611587524,0.3726854622364044,0.0,0.0,1.0,290.36236572265625,262.0,133.05670166015625,-32192.37890625,2990.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92938232421875,309.7291564941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704975008964539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819570600986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3222961425781,297.1499938964844,293.1499938964844,0.3557926416397095,-6288.837890625,304.1954345703125,0.7430828809738159,0.3927721977233886,0.4163545370101928,293.2831115722656,297.1499938964844,293.1499938964844,0.2994166910648346,-5789.2939453125,304.18817138671875,0.7125151753425598,0.3420450091361999,0.3334569036960602,293.1340637207031,297.1499938964844,293.1499938964844,0.6238771677017212,-7573.232421875,304.1777038574219,0.8576855063438416,0.6176526546478271,0.436528205871582,293.155029296875,297.1499938964844,293.1499938964844,0.879768431186676,-13340.01171875,304.1915283203125,0.941556990146637,0.8072043061256409,0.7681901454925537,293.1879577636719,297.1499938964844,293.1499938964844,0.0850137397646904,-10138.736328125,304.1594543457031,0.4947445392608642,0.1202657297253608,0.5851503610610962,289.82061767578125,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.23956298828125,289.8246154785156,1.0,0.6454324722290039,0.469506174325943,0.469506174325943,1.0,1.0,-2.9841911792755127,1.0423132181167605,1.9418779611587524,0.3726854622364044,0.0,0.0,1.0,290.36236572265625,262.0,133.05670166015625,-32192.37890625,2990.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92938232421875,309.7291564941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704975008964539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819570600986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
