time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3291015625,297.1499938964844,293.1499938964844,0.3460089862346649,-6151.73583984375,304.19659423828125,0.7444143891334534,0.387025386095047,0.4100567996501922,293.2931823730469,297.1499938964844,293.1499938964844,0.2908122539520263,-5656.4501953125,304.18975830078125,0.7135781645774841,0.3366285264492035,0.3280191123485565,293.1420288085937,297.1499938964844,293.1499938964844,0.6166213750839233,-7503.89013671875,304.1805419921875,0.8629087805747986,0.6164395213127136,0.4354346692562103,293.16375732421875,297.1499938964844,293.1499938964844,0.8691880106925964,-13215.5810546875,304.1952819824219,0.9480222463607788,0.8053039312362671,0.7660788893699646,293.1900329589844,297.1499938964844,293.1499938964844,0.0828583464026451,-9931.5068359375,304.1598815917969,0.4960008859634399,0.1188822165131568,0.5771398544311523,289.91900634765625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.24786376953125,289.9229736328125,1.0,0.6367142200469971,0.4719392359256744,0.4719392359256744,1.0,1.0,-2.957590818405152,1.0368353128433228,1.9207555055618288,0.3731758296489715,0.0,0.0,1.0,279.8120422363281,250.0,135.6866455078125,-32197.08984375,2883.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134948730469,309.9126281738281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744409441947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785959069617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3291015625,297.1499938964844,293.1499938964844,0.3460089862346649,-6151.73583984375,304.19659423828125,0.7444143891334534,0.387025386095047,0.4100567996501922,293.2931823730469,297.1499938964844,293.1499938964844,0.2908122539520263,-5656.4501953125,304.18975830078125,0.7135781645774841,0.3366285264492035,0.3280191123485565,293.1420288085937,297.1499938964844,293.1499938964844,0.6166213750839233,-7503.89013671875,304.1805419921875,0.8629087805747986,0.6164395213127136,0.4354346692562103,293.16375732421875,297.1499938964844,293.1499938964844,0.8691880106925964,-13215.5810546875,304.1952819824219,0.9480222463607788,0.8053039312362671,0.7660788893699646,293.1900329589844,297.1499938964844,293.1499938964844,0.0828583464026451,-9931.5068359375,304.1598815917969,0.4960008859634399,0.1188822165131568,0.5771398544311523,289.91900634765625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.24786376953125,289.9229736328125,1.0,0.6367142200469971,0.4719392359256744,0.4719392359256744,1.0,1.0,-2.957590818405152,1.0368353128433228,1.9207555055618288,0.3731758296489715,0.0,0.0,1.0,279.8120422363281,250.0,135.6866455078125,-32197.08984375,2883.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134948730469,309.9126281738281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744409441947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785959069617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.335205078125,297.1499938964844,293.1499938964844,0.3360355496406555,-6010.88232421875,304.1976928710937,0.7461758255958557,0.3812524080276489,0.403708815574646,293.3026123046875,297.1499938964844,293.1499938964844,0.2819481492042541,-5518.5400390625,304.1912841796875,0.7149696946144104,0.3310873508453369,0.3224421441555023,293.1495361328125,297.1499938964844,293.1499938964844,0.6087188720703125,-7428.11669921875,304.1835327148437,0.868784487247467,0.615119218826294,0.4342541992664337,293.1720275878906,297.1499938964844,293.1499938964844,0.8577289581298828,-13080.328125,304.1993103027344,0.95503431558609,0.8032808303833008,0.7638362646102905,293.1917419433594,297.1499938964844,293.1499938964844,0.0806469842791557,-9719.1982421875,304.1602783203125,0.4976096749305725,0.117517851293087,0.5691285133361816,290.0272216796875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2558898925781,290.0317687988281,1.0,0.6275649070739746,0.4744817912578583,0.4744817912578583,1.0,1.0,-2.9305078983306885,1.0312594175338743,1.899248480796814,0.3736746311187744,0.0,0.0,1.0,268.7267761230469,238.0,148.2156524658203,-32243.66015625,2775.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3489990234375,310.14208984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774154543876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856684387661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.335205078125,297.1499938964844,293.1499938964844,0.3360355496406555,-6010.88232421875,304.1976928710937,0.7461758255958557,0.3812524080276489,0.403708815574646,293.3026123046875,297.1499938964844,293.1499938964844,0.2819481492042541,-5518.5400390625,304.1912841796875,0.7149696946144104,0.3310873508453369,0.3224421441555023,293.1495361328125,297.1499938964844,293.1499938964844,0.6087188720703125,-7428.11669921875,304.1835327148437,0.868784487247467,0.615119218826294,0.4342541992664337,293.1720275878906,297.1499938964844,293.1499938964844,0.8577289581298828,-13080.328125,304.1993103027344,0.95503431558609,0.8032808303833008,0.7638362646102905,293.1917419433594,297.1499938964844,293.1499938964844,0.0806469842791557,-9719.1982421875,304.1602783203125,0.4976096749305725,0.117517851293087,0.5691285133361816,290.0272216796875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2558898925781,290.0317687988281,1.0,0.6275649070739746,0.4744817912578583,0.4744817912578583,1.0,1.0,-2.9305078983306885,1.0312594175338743,1.899248480796814,0.3736746311187744,0.0,0.0,1.0,268.7267761230469,238.0,148.2156524658203,-32243.66015625,2775.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3489990234375,310.14208984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774154543876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856684387661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3406066894531,297.1499938964844,293.1499938964844,0.3261404633522033,-5870.2744140625,304.1982727050781,0.7482953667640686,0.3754613995552063,0.3973259925842285,293.3114624023437,297.1499938964844,293.1499938964844,0.2730574011802673,-5379.3330078125,304.1923217773437,0.7165991067886353,0.3254273533821106,0.3167393505573272,293.1566467285156,297.1499938964844,293.1499938964844,0.6005886793136597,-7350.24853515625,304.1858825683594,0.8752262592315674,0.6136869192123413,0.4329868853092193,293.17987060546875,297.1499938964844,293.1499938964844,0.8459476232528687,-12941.5771484375,304.2024841308594,0.9623679518699646,0.8011297583580017,0.7614603042602539,293.1932067871094,297.1499938964844,293.1499938964844,0.0784401297569274,-9508.29296875,304.1605224609375,0.4995164275169372,0.1161650791764259,0.5611256957054138,290.1368103027344,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26373291015625,290.1412658691406,1.0,0.6181098818778992,0.4771290719509125,0.4771290719509125,1.0,1.0,-2.9029836654663086,1.0255804061889648,1.8774033784866333,0.3741668164730072,0.0,0.0,1.0,257.3647155761719,226.0,150.96092224121094,-32259.703125,2666.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5584411621094,310.34942626953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7732325196266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007847327506169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3406066894531,297.1499938964844,293.1499938964844,0.3261404633522033,-5870.2744140625,304.1982727050781,0.7482953667640686,0.3754613995552063,0.3973259925842285,293.3114624023437,297.1499938964844,293.1499938964844,0.2730574011802673,-5379.3330078125,304.1923217773437,0.7165991067886353,0.3254273533821106,0.3167393505573272,293.1566467285156,297.1499938964844,293.1499938964844,0.6005886793136597,-7350.24853515625,304.1858825683594,0.8752262592315674,0.6136869192123413,0.4329868853092193,293.17987060546875,297.1499938964844,293.1499938964844,0.8459476232528687,-12941.5771484375,304.2024841308594,0.9623679518699646,0.8011297583580017,0.7614603042602539,293.1932067871094,297.1499938964844,293.1499938964844,0.0784401297569274,-9508.29296875,304.1605224609375,0.4995164275169372,0.1161650791764259,0.5611256957054138,290.1368103027344,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26373291015625,290.1412658691406,1.0,0.6181098818778992,0.4771290719509125,0.4771290719509125,1.0,1.0,-2.9029836654663086,1.0255804061889648,1.8774033784866333,0.3741668164730072,0.0,0.0,1.0,257.3647155761719,226.0,150.96092224121094,-32259.703125,2666.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5584411621094,310.34942626953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7732325196266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007847327506169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3430480957031,297.1499938964844,293.1499938964844,0.3212814629077911,-5800.9287109375,304.19830322265625,0.749487042427063,0.3725646734237671,0.3941289484500885,293.3156433105469,297.1499938964844,293.1499938964844,0.268652468919754,-5310.04541015625,304.192626953125,0.7174947261810303,0.3225572407245636,0.3138462603092193,293.1600646972656,297.1499938964844,293.1499938964844,0.5965400338172913,-7311.52392578125,304.18670654296875,0.8786552548408508,0.6129337549209595,0.432325005531311,293.1836242675781,297.1499938964844,293.1499938964844,0.8400771021842957,-12872.607421875,304.2035827636719,0.9661141633987428,0.8000139594078064,0.760230541229248,293.19384765625,297.1499938964844,293.1499938964844,0.0773502141237258,-9404.6201171875,304.1605834960937,0.5005782246589661,0.1154918521642685,0.5571283102035522,290.190185546875,291.1499938964844,253.4539489746093,252.8345489501953,279.1764221191406,293.2675170898437,290.194580078125,1.0,0.6132903099060059,0.4784896969795227,0.4784896969795227,1.0,1.0,-2.8890864849090576,1.022706151008606,1.8663804531097408,0.3744073808193207,0.0,0.0,1.0,251.6224365234375,226.0,149.8330078125,-32257.1953125,2611.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6538391113281,310.44512939453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7773603200912476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889218977652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3453369140625,297.1499938964844,293.1499938964844,0.3163794577121734,-5730.62646484375,304.1984558105469,0.7507676482200623,0.3696691691875458,0.390931099653244,293.3197021484375,297.1499938964844,293.1499938964844,0.2641908526420593,-5239.52294921875,304.1929931640625,0.7184432148933411,0.3196635544300079,0.3109290301799774,293.1633605957031,297.1499938964844,293.1499938964844,0.59232097864151,-7270.9990234375,304.1877136230469,0.8822230696678162,0.6121565699577332,0.4316462874412536,293.187255859375,297.1499938964844,293.1499938964844,0.8339791893959045,-12800.619140625,304.2049560546875,0.9698942303657532,0.7988719940185547,0.7589763402938843,293.1944274902344,297.1499938964844,293.1499938964844,0.0762423798441886,-9299.3681640625,304.1606750488281,0.5017130970954895,0.1148202493786811,0.553134560585022,290.2465209960937,291.1499938964844,253.5287170410156,252.90548706054688,279.17694091796875,293.2712707519531,290.2515563964844,1.0,0.6084185242652893,0.4798737168312073,0.4798737168312073,1.0,1.0,-2.875114679336548,1.0198107957839966,1.8553038835525515,0.3746428787708282,0.0,0.0,1.0,245.85597229003903,214.0,155.1656494140625,-32281.26953125,2557.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.779296875,310.5675048828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7771324515342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886906387284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3494567871094,297.1499938964844,293.1499938964844,0.3065805435180664,-5589.25244140625,304.1986083984375,0.7536121010780334,0.3638859689235687,0.3845386505126953,293.3273620605469,297.1499938964844,293.1499938964844,0.2552136778831482,-5096.74267578125,304.193603515625,0.7205058932304382,0.3138092756271362,0.3050266802310943,293.1697692871094,297.1499938964844,293.1499938964844,0.5835750699043274,-7186.77880859375,304.189697265625,0.8897808790206909,0.6105198264122009,0.430231511592865,293.1943359375,297.1499938964844,293.1499938964844,0.8213649988174438,-12651.3125,304.2076110839844,0.9775043725967408,0.7964943051338196,0.7563810348510742,293.19549560546875,297.1499938964844,293.1499938964844,0.074004590511322,-9087.5615234375,304.1608581542969,0.50421541929245,0.1134814545512199,0.5451585054397583,290.36456298828125,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.2785339355469,290.36944580078125,1.0,0.5985255241394043,0.4827105700969696,0.4827105700969696,1.0,1.0,-2.846933364868164,1.013943076133728,1.832990288734436,0.375088483095169,0.0,0.0,1.0,234.2748260498047,202.0,161.13270568847656,-32305.0390625,2449.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0093994140625,310.7944641113281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7761601209640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877038442529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3494567871094,297.1499938964844,293.1499938964844,0.3065805435180664,-5589.25244140625,304.1986083984375,0.7536121010780334,0.3638859689235687,0.3845386505126953,293.3273620605469,297.1499938964844,293.1499938964844,0.2552136778831482,-5096.74267578125,304.193603515625,0.7205058932304382,0.3138092756271362,0.3050266802310943,293.1697692871094,297.1499938964844,293.1499938964844,0.5835750699043274,-7186.77880859375,304.189697265625,0.8897808790206909,0.6105198264122009,0.430231511592865,293.1943359375,297.1499938964844,293.1499938964844,0.8213649988174438,-12651.3125,304.2076110839844,0.9775043725967408,0.7964943051338196,0.7563810348510742,293.19549560546875,297.1499938964844,293.1499938964844,0.074004590511322,-9087.5615234375,304.1608581542969,0.50421541929245,0.1134814545512199,0.5451585054397583,290.36456298828125,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.2785339355469,290.36944580078125,1.0,0.5985255241394043,0.4827105700969696,0.4827105700969696,1.0,1.0,-2.846933364868164,1.013943076133728,1.832990288734436,0.375088483095169,0.0,0.0,1.0,234.2748260498047,202.0,161.13270568847656,-32305.0390625,2449.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0093994140625,310.7944641113281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7761601209640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877038442529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3529052734375,297.1499938964844,293.1499938964844,0.2970800101757049,-5451.302734375,304.1982421875,0.7568811774253845,0.3581325113773346,0.378168374300003,293.3344116210937,297.1499938964844,293.1499938964844,0.2464138865470886,-4955.80517578125,304.1937255859375,0.722819983959198,0.307883620262146,0.2990497648715973,293.1758117675781,297.1499938964844,293.1499938964844,0.5749399662017822,-7103.65087890625,304.1908264160156,0.8979367017745972,0.6087906956672668,0.428748220205307,293.2010192871094,297.1499938964844,293.1499938964844,0.8088996410369873,-12503.9814453125,304.20916748046875,0.9851219654083252,0.794015645980835,0.75368332862854,293.1964111328125,297.1499938964844,293.1499938964844,0.0718041062355041,-8880.9345703125,304.160888671875,0.507059633731842,0.1121431291103363,0.5371909737586975,290.4782409667969,291.1499938964844,253.8339233398437,253.1947021484375,279.1785583496094,293.2841491699219,290.48297119140625,1.0,0.588447630405426,0.4856050610542297,0.4856050610542297,1.0,1.0,-2.8184914588928223,1.0079257488250732,1.810565710067749,0.3754396438598633,0.0,0.0,1.0,222.65548706054688,190.0,158.5378875732422,-32298.458984375,2343.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2113342285156,310.9972229003906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7794053554534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007909973501227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3529052734375,297.1499938964844,293.1499938964844,0.2970800101757049,-5451.302734375,304.1982421875,0.7568811774253845,0.3581325113773346,0.378168374300003,293.3344116210937,297.1499938964844,293.1499938964844,0.2464138865470886,-4955.80517578125,304.1937255859375,0.722819983959198,0.307883620262146,0.2990497648715973,293.1758117675781,297.1499938964844,293.1499938964844,0.5749399662017822,-7103.65087890625,304.1908264160156,0.8979367017745972,0.6087906956672668,0.428748220205307,293.2010192871094,297.1499938964844,293.1499938964844,0.8088996410369873,-12503.9814453125,304.20916748046875,0.9851219654083252,0.794015645980835,0.75368332862854,293.1964111328125,297.1499938964844,293.1499938964844,0.0718041062355041,-8880.9345703125,304.160888671875,0.507059633731842,0.1121431291103363,0.5371909737586975,290.4782409667969,291.1499938964844,253.8339233398437,253.1947021484375,279.1785583496094,293.2841491699219,290.48297119140625,1.0,0.588447630405426,0.4856050610542297,0.4856050610542297,1.0,1.0,-2.8184914588928223,1.0079257488250732,1.810565710067749,0.3754396438598633,0.0,0.0,1.0,222.65548706054688,190.0,158.5378875732422,-32298.458984375,2343.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2113342285156,310.9972229003906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7794053554534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007909973501227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.355712890625,297.1499938964844,293.1499938964844,0.2876147329807281,-5312.60791015625,304.19793701171875,0.7606357932090759,0.352420836687088,0.3718380033969879,293.34088134765625,297.1499938964844,293.1499938964844,0.2375811785459518,-4813.00048828125,304.1938781738281,0.7254275679588318,0.301903635263443,0.2930173575878143,293.1815490722656,297.1499938964844,293.1499938964844,0.5659229755401611,-7016.28466796875,304.1922607421875,0.9068297147750854,0.6069725751876831,0.4272044599056244,293.20733642578125,297.1499938964844,293.1499938964844,0.7959309220314026,-12349.5986328125,304.2110900878906,0.9926679730415344,0.7914400696754456,0.7508976459503174,293.1972961425781,297.1499938964844,293.1499938964844,0.0695511624217033,-8670.630859375,304.1610107421875,0.5102629065513611,0.1107857227325439,0.5291500091552734,290.5989685058594,291.1499938964844,253.9890594482422,253.3414764404297,279.1791381835937,293.2879943847656,290.6042785644531,1.0,0.5781900882720947,0.4885488748550415,0.4885488748550415,1.0,1.0,-2.789758682250977,1.0017189979553225,1.7880398035049438,0.375664621591568,0.0,0.0,1.0,211.0279693603516,178.0,167.15240478515625,-32327.66796875,2238.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45880126953125,311.2409362792969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7784223556518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899997290223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.355712890625,297.1499938964844,293.1499938964844,0.2876147329807281,-5312.60791015625,304.19793701171875,0.7606357932090759,0.352420836687088,0.3718380033969879,293.34088134765625,297.1499938964844,293.1499938964844,0.2375811785459518,-4813.00048828125,304.1938781738281,0.7254275679588318,0.301903635263443,0.2930173575878143,293.1815490722656,297.1499938964844,293.1499938964844,0.5659229755401611,-7016.28466796875,304.1922607421875,0.9068297147750854,0.6069725751876831,0.4272044599056244,293.20733642578125,297.1499938964844,293.1499938964844,0.7959309220314026,-12349.5986328125,304.2110900878906,0.9926679730415344,0.7914400696754456,0.7508976459503174,293.1972961425781,297.1499938964844,293.1499938964844,0.0695511624217033,-8670.630859375,304.1610107421875,0.5102629065513611,0.1107857227325439,0.5291500091552734,290.5989685058594,291.1499938964844,253.9890594482422,253.3414764404297,279.1791381835937,293.2879943847656,290.6042785644531,1.0,0.5781900882720947,0.4885488748550415,0.4885488748550415,1.0,1.0,-2.789758682250977,1.0017189979553225,1.7880398035049438,0.375664621591568,0.0,0.0,1.0,211.0279693603516,178.0,167.15240478515625,-32327.66796875,2238.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45880126953125,311.2409362792969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7784223556518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899997290223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.35791015625,297.1499938964844,293.1499938964844,0.2783732116222381,-5176.15283203125,304.1973571777344,0.7647768259048462,0.3467636704444885,0.3655662536621094,293.3467102050781,297.1499938964844,293.1499938964844,0.2288832515478134,-4671.20361328125,304.1937255859375,0.7282308340072632,0.295884370803833,0.2869499027729034,293.18701171875,297.1499938964844,293.1499938964844,0.5568448901176453,-6928.1015625,304.1932983398437,0.916922926902771,0.605069100856781,0.4256037771701813,293.2130432128906,297.1499938964844,293.1499938964844,0.7816652059555054,-12176.6953125,304.2147521972656,0.9990000128746032,0.7888282537460327,0.7468116879463196,293.1980895996094,297.1499938964844,293.1499938964844,0.0673018097877502,-8462.40234375,304.1611022949219,0.5137718319892883,0.1094253435730934,0.5211039185523987,290.72021484375,291.1499938964844,254.14503479003903,253.4888458251953,279.1800842285156,293.2914428710937,290.7255249023437,1.0,0.5676924586296082,0.4915943443775177,0.4915943443775177,1.0,1.0,-2.759472370147705,0.9948742389678956,1.7645982503890991,0.3756889104843139,0.0,0.0,1.0,199.5826110839844,166.0,168.47137451171875,-32315.388671875,2134.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.677001953125,311.46063232421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7767952084541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007883483776822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.35791015625,297.1499938964844,293.1499938964844,0.2783732116222381,-5176.15283203125,304.1973571777344,0.7647768259048462,0.3467636704444885,0.3655662536621094,293.3467102050781,297.1499938964844,293.1499938964844,0.2288832515478134,-4671.20361328125,304.1937255859375,0.7282308340072632,0.295884370803833,0.2869499027729034,293.18701171875,297.1499938964844,293.1499938964844,0.5568448901176453,-6928.1015625,304.1932983398437,0.916922926902771,0.605069100856781,0.4256037771701813,293.2130432128906,297.1499938964844,293.1499938964844,0.7816652059555054,-12176.6953125,304.2147521972656,0.9990000128746032,0.7888282537460327,0.7468116879463196,293.1980895996094,297.1499938964844,293.1499938964844,0.0673018097877502,-8462.40234375,304.1611022949219,0.5137718319892883,0.1094253435730934,0.5211039185523987,290.72021484375,291.1499938964844,254.14503479003903,253.4888458251953,279.1800842285156,293.2914428710937,290.7255249023437,1.0,0.5676924586296082,0.4915943443775177,0.4915943443775177,1.0,1.0,-2.759472370147705,0.9948742389678956,1.7645982503890991,0.3756889104843139,0.0,0.0,1.0,199.5826110839844,166.0,168.47137451171875,-32315.388671875,2134.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.677001953125,311.46063232421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7767952084541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007883483776822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3586730957031,297.1499938964844,293.1499938964844,0.2737824916839599,-5107.8544921875,304.19708251953125,0.7661294937133789,0.343979150056839,0.3625174164772033,293.3492736816406,297.1499938964844,293.1499938964844,0.2245522290468216,-4600.03564453125,304.19366455078125,0.7289547920227051,0.2928887903690338,0.2839648127555847,293.1894836425781,297.1499938964844,293.1499938964844,0.5521376132965088,-6882.103515625,304.1940002441406,0.9211244583129884,0.604111909866333,0.4248282313346863,293.21197509765625,297.1499938964844,293.1499938964844,0.7672181725502014,-11990.5419921875,304.22930908203125,0.9990000128746032,0.7882301807403564,0.73818439245224,293.19830322265625,297.1499938964844,293.1499938964844,0.0662011206150055,-8360.7783203125,304.1610717773437,0.5150532722473145,0.1087757647037506,0.5173765420913696,290.78546142578125,291.1499938964844,254.2231292724609,253.56256103515625,279.1817321777344,293.2925720214844,290.79156494140625,1.0,0.5620111227035522,0.4933045208454132,0.4933045208454132,1.0,1.0,-2.736924171447754,0.9886488914489746,1.7482752799987793,0.3746367692947387,0.0,0.0,1.0,194.7339630126953,166.0,177.15611267089844,-32252.0,2074.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78155517578125,311.5733947753906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.780510425567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921188371255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3594055175781,297.1499938964844,293.1499938964844,0.2690060138702392,-5036.23046875,304.1972351074219,0.7675628066062927,0.3411913514137268,0.3594847917556762,293.3517761230469,297.1499938964844,293.1499938964844,0.2200648188591003,-4525.72265625,304.1938781738281,0.7297244071960449,0.289873331785202,0.2809786796569824,293.1920166015625,297.1499938964844,293.1499938964844,0.5469404458999634,-6830.8251953125,304.1954650878906,0.9254815578460692,0.6031143665313721,0.4240400493144989,293.2051696777344,297.1499938964844,293.1499938964844,0.750137448310852,-11770.7626953125,304.2459411621094,0.9990000128746032,0.7887778878211975,0.7279247045516968,293.1985168457031,297.1499938964844,293.1499938964844,0.065045841038227,-8254.041015625,304.1611633300781,0.5164221525192261,0.1081237345933914,0.5137114524841309,290.8614807128906,291.1499938964844,254.3011779785156,253.6361846923828,279.1831970214844,293.29296875,290.8687438964844,1.0,0.5560590028762817,0.4950734376907348,0.4950734376907348,1.0,1.0,-2.71243667602539,0.9816805720329284,1.730756163597107,0.3731557130813598,0.0,0.0,1.0,189.83697509765625,154.0,196.44137573242188,-32208.6640625,2012.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.925537109375,311.7230529785156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7797451615333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913422305136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3607177734375,297.1499938964844,293.1499938964844,0.259172111749649,-4887.46533203125,304.1978759765625,0.7710722088813782,0.3356216549873352,0.3533990383148193,293.3565979003906,297.1499938964844,293.1499938964844,0.2108389139175415,-4371.5244140625,304.19464111328125,0.7317295670509338,0.2837824821472168,0.2749307453632355,293.1972045898437,297.1499938964844,293.1499938964844,0.5355964303016663,-6718.140625,304.1991882324219,0.9351458549499512,0.6009975075721741,0.4223648607730865,293.1786193847656,297.1499938964844,293.1499938964844,0.7129577398300171,-11294.2275390625,304.2757568359375,0.9990000128746032,0.79273921251297,0.7059411406517029,293.1988220214844,297.1499938964844,293.1499938964844,0.0626137107610702,-8030.27978515625,304.1614990234375,0.5196788311004639,0.1068301051855087,0.5063089728355408,291.0326232910156,291.1499938964844,254.45681762695312,253.7828521728516,279.18560791015625,293.2936096191406,291.0406188964844,1.0,0.543543815612793,0.4987603425979614,0.4987603425979614,1.0,1.0,-2.6614859104156494,0.9669628739356996,1.6945230960845947,0.3698480725288391,0.0,0.0,1.0,179.61329650878906,142.0,228.4607849121093,-32102.953125,1886.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2169494628906,312.0282592773437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7773008942604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888615946285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3607177734375,297.1499938964844,293.1499938964844,0.259172111749649,-4887.46533203125,304.1978759765625,0.7710722088813782,0.3356216549873352,0.3533990383148193,293.3565979003906,297.1499938964844,293.1499938964844,0.2108389139175415,-4371.5244140625,304.19464111328125,0.7317295670509338,0.2837824821472168,0.2749307453632355,293.1972045898437,297.1499938964844,293.1499938964844,0.5355964303016663,-6718.140625,304.1991882324219,0.9351458549499512,0.6009975075721741,0.4223648607730865,293.1786193847656,297.1499938964844,293.1499938964844,0.7129577398300171,-11294.2275390625,304.2757568359375,0.9990000128746032,0.79273921251297,0.7059411406517029,293.1988220214844,297.1499938964844,293.1499938964844,0.0626137107610702,-8030.27978515625,304.1614990234375,0.5196788311004639,0.1068301051855087,0.5063089728355408,291.0326232910156,291.1499938964844,254.45681762695312,253.7828521728516,279.18560791015625,293.2936096191406,291.0406188964844,1.0,0.543543815612793,0.4987603425979614,0.4987603425979614,1.0,1.0,-2.6614859104156494,0.9669628739356996,1.6945230960845947,0.3698480725288391,0.0,0.0,1.0,179.61329650878906,142.0,228.4607849121093,-32102.953125,1886.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2169494628906,312.0282592773437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7773008942604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888615946285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.361572265625,297.1499938964844,293.1499938964844,0.2493469566106796,-4737.38134765625,304.1982727050781,0.7754822969436646,0.3301107883453369,0.3473430275917053,293.36102294921875,297.1499938964844,293.1499938964844,0.2015934586524963,-4215.34228515625,304.1951599121094,0.7343713641166687,0.2776511609554291,0.2688187062740326,293.2022705078125,297.1499938964844,293.1499938964844,0.5236736536026001,-6599.17431640625,304.2026672363281,0.945901334285736,0.5987750291824341,0.42059525847435,293.13970947265625,297.1499938964844,293.1499938964844,0.6731311082839966,-10784.7001953125,304.300048828125,0.9990000128746032,0.7998776435852051,0.6822302341461182,293.1986694335937,297.1499938964844,293.1499938964844,0.0601623803377151,-7806.5234375,304.1617431640625,0.5237705111503601,0.1056206151843071,0.4991182088851928,291.2143859863281,291.1499938964844,254.61134338378903,253.9282073974609,279.18804931640625,293.2972717285156,291.22283935546875,1.0,0.5303657054901123,0.5026876926422119,0.5026876926422119,1.0,1.0,-2.608555555343628,0.9515162110328674,1.6570392847061155,0.3662400543689728,0.0,0.0,0.9877538681030272,168.9833526611328,145.0,247.41793823242188,-31965.1328125,1760.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.504150390625,312.3316955566406,278.1499938964844,0.0,18000.0,316.6700134277344,32642.09375,36000.0,0.0,0.0,0.7785404324531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831071138381958,1.831098914146424,-2.774196946120356e-05,0.0,0.0007901195785962,0.0,0.0,683.482177734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.361572265625,297.1499938964844,293.1499938964844,0.2493469566106796,-4737.38134765625,304.1982727050781,0.7754822969436646,0.3301107883453369,0.3473430275917053,293.36102294921875,297.1499938964844,293.1499938964844,0.2015934586524963,-4215.34228515625,304.1951599121094,0.7343713641166687,0.2776511609554291,0.2688187062740326,293.2022705078125,297.1499938964844,293.1499938964844,0.5236736536026001,-6599.17431640625,304.2026672363281,0.945901334285736,0.5987750291824341,0.42059525847435,293.13970947265625,297.1499938964844,293.1499938964844,0.6731311082839966,-10784.7001953125,304.300048828125,0.9990000128746032,0.7998776435852051,0.6822302341461182,293.1986694335937,297.1499938964844,293.1499938964844,0.0601623803377151,-7806.5234375,304.1617431640625,0.5237705111503601,0.1056206151843071,0.4991182088851928,291.2143859863281,291.1499938964844,254.61134338378903,253.9282073974609,279.18804931640625,293.2972717285156,291.22283935546875,1.0,0.5303657054901123,0.5026876926422119,0.5026876926422119,1.0,1.0,-2.608555555343628,0.9515162110328674,1.6570392847061155,0.3662400543689728,0.0,0.0,0.9877538681030272,168.9833526611328,145.0,247.41793823242188,-31965.1328125,1760.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.504150390625,312.3316955566406,278.1499938964844,0.0,18000.0,316.6700134277344,32642.09375,36000.0,0.0,0.0,0.7785404324531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831071138381958,1.831098914146424,-2.774196946120356e-05,0.0,0.0007901195785962,0.0,0.0,683.482177734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3623046875,297.1499938964844,293.1499938964844,0.2399671226739883,-4592.96826171875,304.1977844238281,0.7763523459434509,0.3246006369590759,0.3414756059646606,293.3653564453125,297.1499938964844,293.1499938964844,0.1927085667848587,-4063.8623046875,304.19488525390625,0.7338393926620483,0.2714257538318634,0.2627880871295929,293.2074279785156,297.1499938964844,293.1499938964844,0.5119529962539673,-6482.13232421875,304.2045593261719,0.9515886306762696,0.5964069962501526,0.4188466668128967,293.10015869140625,297.1499938964844,293.1499938964844,0.643825352191925,-10421.2001953125,304.2981872558594,0.9990000128746032,0.8081808090209961,0.6684922575950623,293.19842529296875,297.1499938964844,293.1499938964844,0.0579155534505844,-7602.890625,304.1615600585937,0.525412917137146,0.1044417694211006,0.4929210841655731,291.3935241699219,291.1499938964844,254.76405334472656,254.0716247558593,279.1871032714844,293.3012390136719,291.4013671875,1.0,0.521926760673523,0.506364107131958,0.506364107131958,1.0,1.0,-2.569105625152588,0.941076397895813,1.628029227256775,0.3643864095211029,0.0,0.0,0.9431273937225342,162.6722412109375,163.0,245.5467071533203,-31934.833984375,1676.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84149169921875,312.6582946777344,278.1499938964844,0.0,18000.0,316.6700134277344,34369.0625,36000.0,0.0,0.0,0.7751420140266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245177268981927,1.8245457410812376,-2.7987045541522093e-05,0.0,0.000786670600064,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3623046875,297.1499938964844,293.1499938964844,0.2399671226739883,-4592.96826171875,304.1977844238281,0.7763523459434509,0.3246006369590759,0.3414756059646606,293.3653564453125,297.1499938964844,293.1499938964844,0.1927085667848587,-4063.8623046875,304.19488525390625,0.7338393926620483,0.2714257538318634,0.2627880871295929,293.2074279785156,297.1499938964844,293.1499938964844,0.5119529962539673,-6482.13232421875,304.2045593261719,0.9515886306762696,0.5964069962501526,0.4188466668128967,293.10015869140625,297.1499938964844,293.1499938964844,0.643825352191925,-10421.2001953125,304.2981872558594,0.9990000128746032,0.8081808090209961,0.6684922575950623,293.19842529296875,297.1499938964844,293.1499938964844,0.0579155534505844,-7602.890625,304.1615600585937,0.525412917137146,0.1044417694211006,0.4929210841655731,291.3935241699219,291.1499938964844,254.76405334472656,254.0716247558593,279.1871032714844,293.3012390136719,291.4013671875,1.0,0.521926760673523,0.506364107131958,0.506364107131958,1.0,1.0,-2.569105625152588,0.941076397895813,1.628029227256775,0.3643864095211029,0.0,0.0,0.9431273937225342,162.6722412109375,163.0,245.5467071533203,-31934.833984375,1676.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84149169921875,312.6582946777344,278.1499938964844,0.0,18000.0,316.6700134277344,34369.0625,36000.0,0.0,0.0,0.7751420140266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245177268981927,1.8245457410812376,-2.7987045541522093e-05,0.0,0.000786670600064,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632507324219,297.1499938964844,293.1499938964844,0.2323032766580581,-4475.33935546875,304.1944885253906,0.7699315547943115,0.3190307319164276,0.3358541429042816,293.3699035644531,297.1499938964844,293.1499938964844,0.1852108985185623,-3936.042236328125,304.1922912597656,0.726936399936676,0.2650517523288727,0.2568982243537903,293.212646484375,297.1499938964844,293.1499938964844,0.5031499862670898,-6396.19873046875,304.20074462890625,0.9473972916603088,0.5938946008682251,0.4171901941299438,293.0819091796875,297.1499938964844,293.1499938964844,0.6378467679023743,-10377.248046875,304.2577514648437,0.9990000128746032,0.8132087588310242,0.6738532185554504,293.1988220214844,297.1499938964844,293.1499938964844,0.0562258139252662,-7452.63232421875,304.1604919433594,0.521511971950531,0.1031364947557449,0.4876428544521332,291.5121459960937,291.1499938964844,254.91433715820312,254.2124938964844,279.1823425292969,293.3046264648437,291.513427734375,1.0,0.5216922760009766,0.5093767046928406,0.5093767046928406,1.0,1.0,-2.554238557815552,0.9397546648979188,1.6144839525222778,0.3660635948181152,0.0,0.0,0.8854271173477173,164.08248901367188,181.0,160.60748291015625,-31858.033203125,1661.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1214599609375,312.846923828125,278.1499938964844,0.0,18000.0,316.6700134277344,36725.75390625,36000.0,0.0,0.0,0.7710803151130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7805811166763306,1.7806086540222168,-2.755815330601763e-05,0.0,0.0007825485081411,0.0,0.0,649.8734130859375,0.0,0.0,0.0,0.9805720448493958,4.0,0.0,1.0
636240,293.3632507324219,297.1499938964844,293.1499938964844,0.2323032766580581,-4475.33935546875,304.1944885253906,0.7699315547943115,0.3190307319164276,0.3358541429042816,293.3699035644531,297.1499938964844,293.1499938964844,0.1852108985185623,-3936.042236328125,304.1922912597656,0.726936399936676,0.2650517523288727,0.2568982243537903,293.212646484375,297.1499938964844,293.1499938964844,0.5031499862670898,-6396.19873046875,304.20074462890625,0.9473972916603088,0.5938946008682251,0.4171901941299438,293.0819091796875,297.1499938964844,293.1499938964844,0.6378467679023743,-10377.248046875,304.2577514648437,0.9990000128746032,0.8132087588310242,0.6738532185554504,293.1988220214844,297.1499938964844,293.1499938964844,0.0562258139252662,-7452.63232421875,304.1604919433594,0.521511971950531,0.1031364947557449,0.4876428544521332,291.5121459960937,291.1499938964844,254.91433715820312,254.2124938964844,279.1823425292969,293.3046264648437,291.513427734375,1.0,0.5216922760009766,0.5093767046928406,0.5093767046928406,1.0,1.0,-2.554238557815552,0.9397546648979188,1.6144839525222778,0.3660635948181152,0.0,0.0,0.8854271173477173,164.08248901367188,181.0,160.60748291015625,-31858.033203125,1661.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1214599609375,312.846923828125,278.1499938964844,0.0,18000.0,316.6700134277344,36725.75390625,36000.0,0.0,0.0,0.7710803151130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7805811166763306,1.7806086540222168,-2.755815330601763e-05,0.0,0.0007825485081411,0.0,0.0,649.8734130859375,0.0,0.0,0.0,0.9805720448493958,4.0,0.0,1.0
636300,293.3637084960937,297.1499938964844,293.1499938964844,0.2298572808504104,-4439.0126953125,304.1908264160156,0.7647628784179688,0.3162384331226349,0.3331109285354614,293.3721618652344,297.1499938964844,293.1499938964844,0.182558000087738,-3891.805419921875,304.1894226074219,0.7216811776161194,0.2618216276168823,0.2539823651313782,293.2149658203125,297.1499938964844,293.1499938964844,0.5015460252761841,-6383.13037109375,304.19439697265625,0.9424794316291808,0.5926429033279419,0.4164048433303833,293.0852355957031,297.1499938964844,293.1499938964844,0.6441020369529724,-10479.8935546875,304.22674560546875,0.9990000128746032,0.8134245872497559,0.6819502115249634,293.1994323730469,297.1499938964844,293.1499938964844,0.0557655878365039,-7414.47119140625,304.159423828125,0.5179811120033264,0.1023966372013092,0.4850216805934906,291.5092163085937,291.1499938964844,254.98834228515625,254.28176879882807,279.1796264648437,293.3052062988281,291.5075378417969,1.0,0.5236836671829224,0.5106527209281921,0.5106527209281921,1.0,1.0,-2.5534982681274414,0.941500961780548,1.611997365951538,0.367890864610672,0.0,0.0,0.8616129159927368,166.98886108398438,181.0,76.40394592285156,-31722.51171875,1673.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26129150390625,312.8800964355469,278.1499938964844,0.0,18000.0,316.19000244140625,37058.93359375,36000.0,0.0,0.0,0.763839840888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7297033071517944,1.7297297716140747,-2.65489816229092e-05,0.0,0.0007752003730274,0.0,0.0,604.2587280273438,0.0,0.0,0.0,0.9567716717720032,4.0,0.0,1.0
636360,293.3641662597656,297.1499938964844,293.1499938964844,0.2280140966176986,-4412.39990234375,304.186767578125,0.7587802410125732,0.313441514968872,0.3304079174995422,293.3744201660156,297.1499938964844,293.1499938964844,0.1803679913282394,-3855.845458984375,304.1862487792969,0.7154759168624878,0.2585651874542236,0.2510814964771271,293.2170715332031,297.1499938964844,293.1499938964844,0.5012372732162476,-6383.58056640625,304.1868896484375,0.9362106919288636,0.5914070010185242,0.4156597554683685,293.0965576171875,297.1499938964844,293.1499938964844,0.6549557447433472,-10642.8251953125,304.1930236816406,0.9990000128746032,0.8120336532592773,0.6926916241645813,293.20037841796875,297.1499938964844,293.1499938964844,0.0554478839039802,-7390.107421875,304.15826416015625,0.5137460231781006,0.1015827134251594,0.482282280921936,291.4791259765625,291.1499938964844,255.0615081787109,254.35015869140625,279.177001953125,293.3052978515625,291.47509765625,1.0,0.526746928691864,0.5118052959442139,0.5118052959442139,1.0,1.0,-2.555903196334839,0.9443660974502563,1.611536979675293,0.3701506555080414,0.0,0.0,0.8425312042236328,171.01388549804688,199.0,-2.8086390495300293,-31567.6328125,1694.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3706970214844,312.87664794921875,278.1499938964844,0.0,18000.0,316.19000244140625,37126.1953125,36000.0,0.0,0.0,0.7604929804801941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6780424118041992,1.678067922592163,-2.54951482929755e-05,0.0,0.0007718037231825,0.0,0.0,559.4498291015625,0.0,0.0,0.0,0.9327178001403807,4.0,0.0,1.0
636420,293.3652038574219,297.1499938964844,293.1499938964844,0.225163921713829,-4372.23095703125,304.1793212890625,0.7454224228858948,0.3078102469444275,0.3250787258148193,293.3789367675781,297.1499938964844,293.1499938964844,0.1765931546688079,-3794.4013671875,304.1805114746094,0.7002912163734436,0.2519623339176178,0.2452958822250366,293.22088623046875,297.1499938964844,293.1499938964844,0.5025869607925415,-6403.9072265625,304.17242431640625,0.920953094959259,0.5889328122138977,0.4142537713050842,293.1405639648437,297.1499938964844,293.1499938964844,0.6865136623382568,-11092.1865234375,304.1262512207031,0.9990000128746032,0.804521918296814,0.7201558351516724,293.2033996582031,297.1499938964844,293.1499938964844,0.054912406951189,-7351.90771484375,304.15643310546875,0.5039418935775757,0.0996984466910362,0.4761705696582794,291.3814697265625,291.1499938964844,255.2049255371093,254.4840087890625,279.1720886230469,293.3014221191406,291.3766174316406,1.0,0.5352837443351746,0.5137555599212646,0.5137555599212646,1.0,1.0,-2.567343235015869,0.9523231387138368,1.6150201559066772,0.375455379486084,0.0,0.0,0.818000316619873,181.7675628662109,202.0,-98.44074249267578,-31370.193359375,1757.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5779724121094,312.879150390625,278.1499938964844,0.0,18000.0,316.19000244140625,36852.5390625,36000.0,0.0,0.0,0.7532706260681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5950413942337036,1.5950652360916138,-2.3783553842804395e-05,0.0,0.000764473923482,0.0,0.0,491.2888488769531,0.0,0.0,0.0,0.8943286538124084,4.0,0.0,1.0
636480,293.3652038574219,297.1499938964844,293.1499938964844,0.225163921713829,-4372.23095703125,304.1793212890625,0.7454224228858948,0.3078102469444275,0.3250787258148193,293.3789367675781,297.1499938964844,293.1499938964844,0.1765931546688079,-3794.4013671875,304.1805114746094,0.7002912163734436,0.2519623339176178,0.2452958822250366,293.22088623046875,297.1499938964844,293.1499938964844,0.5025869607925415,-6403.9072265625,304.17242431640625,0.920953094959259,0.5889328122138977,0.4142537713050842,293.1405639648437,297.1499938964844,293.1499938964844,0.6865136623382568,-11092.1865234375,304.1262512207031,0.9990000128746032,0.804521918296814,0.7201558351516724,293.2033996582031,297.1499938964844,293.1499938964844,0.054912406951189,-7351.90771484375,304.15643310546875,0.5039418935775757,0.0996984466910362,0.4761705696582794,291.3814697265625,291.1499938964844,255.2049255371093,254.4840087890625,279.1720886230469,293.3014221191406,291.3766174316406,1.0,0.5352837443351746,0.5137555599212646,0.5137555599212646,1.0,1.0,-2.567343235015869,0.9523231387138368,1.6150201559066772,0.375455379486084,0.0,0.0,0.818000316619873,181.7675628662109,202.0,-98.44074249267578,-31370.193359375,1757.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5779724121094,312.879150390625,278.1499938964844,0.0,18000.0,316.19000244140625,36852.5390625,36000.0,0.0,0.0,0.7532706260681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5950413942337036,1.5950652360916138,-2.3783553842804395e-05,0.0,0.000764473923482,0.0,0.0,491.2888488769531,0.0,0.0,0.0,0.8943286538124084,4.0,0.0,1.0
