time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.3659973144531,297.1499938964844,293.1499938964844,0.2219769656658172,-4325.55712890625,304.1749572753906,0.7346296906471252,0.3021942973136902,0.3196599185466766,293.3831481933594,297.1499938964844,293.1499938964844,0.1724632829427719,-3725.598876953125,304.1772766113281,0.6868746876716614,0.2453112602233886,0.2393673956394195,293.2243957519531,297.1499938964844,293.1499938964844,0.5035451650619507,-6417.74951171875,304.1635437011719,0.9093270301818848,0.5864270329475403,0.4127774536609649,293.200927734375,297.1499938964844,293.1499938964844,0.7142969369888306,-11469.435546875,304.08868408203125,0.9990000128746032,0.7925363779067993,0.7420198917388916,293.2070007324219,297.1499938964844,293.1499938964844,0.0540025867521762,-7280.81982421875,304.1558532714844,0.4956834018230438,0.0976195260882377,0.4685664772987366,291.29840087890625,291.1499938964844,255.34393310546875,254.61338806152344,279.1723022460937,293.3032531738281,291.2952575683594,1.0,0.5408217906951904,0.5159673094749451,0.5159673094749451,1.0,1.0,-2.5699329376220703,0.9568389654159546,1.6130938529968262,0.3795528411865234,0.0,0.0,0.8042152523994446,190.40826416015625,205.0,-104.00960540771484,-31214.8984375,1798.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.732666015625,312.9008178710937,278.1499938964844,0.0,18000.0,315.7099914550781,36531.09375,36000.0,0.0,0.0,0.7410433888435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543684720993042,1.5437074899673462,-2.273200698255096e-05,0.0,0.0007520648068748,0.0,0.0,451.716552734375,0.0,0.0,0.0,0.8705697059631348,4.0,0.0,1.0
636600,293.3659973144531,297.1499938964844,293.1499938964844,0.2219769656658172,-4325.55712890625,304.1749572753906,0.7346296906471252,0.3021942973136902,0.3196599185466766,293.3831481933594,297.1499938964844,293.1499938964844,0.1724632829427719,-3725.598876953125,304.1772766113281,0.6868746876716614,0.2453112602233886,0.2393673956394195,293.2243957519531,297.1499938964844,293.1499938964844,0.5035451650619507,-6417.74951171875,304.1635437011719,0.9093270301818848,0.5864270329475403,0.4127774536609649,293.200927734375,297.1499938964844,293.1499938964844,0.7142969369888306,-11469.435546875,304.08868408203125,0.9990000128746032,0.7925363779067993,0.7420198917388916,293.2070007324219,297.1499938964844,293.1499938964844,0.0540025867521762,-7280.81982421875,304.1558532714844,0.4956834018230438,0.0976195260882377,0.4685664772987366,291.29840087890625,291.1499938964844,255.34393310546875,254.61338806152344,279.1723022460937,293.3032531738281,291.2952575683594,1.0,0.5408217906951904,0.5159673094749451,0.5159673094749451,1.0,1.0,-2.5699329376220703,0.9568389654159546,1.6130938529968262,0.3795528411865234,0.0,0.0,0.8042152523994446,190.40826416015625,205.0,-104.00960540771484,-31214.8984375,1798.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.732666015625,312.9008178710937,278.1499938964844,0.0,18000.0,315.7099914550781,36531.09375,36000.0,0.0,0.0,0.7410433888435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543684720993042,1.5437074899673462,-2.273200698255096e-05,0.0,0.0007520648068748,0.0,0.0,451.716552734375,0.0,0.0,0.0,0.8705697059631348,4.0,0.0,1.0
636660,293.3662414550781,297.1499938964844,293.1499938964844,0.2181930840015411,-4268.15283203125,304.1730041503906,0.7237549424171448,0.2966717183589935,0.3143671751022339,293.3866577148437,297.1499938964844,293.1499938964844,0.1678242087364196,-3646.475830078125,304.1759948730469,0.6732471585273743,0.2386919111013412,0.2334924340248108,293.2277526855469,297.1499938964844,293.1499938964844,0.5031207203865051,-6415.296875,304.159912109375,0.8981590270996094,0.583862841129303,0.4112976193428039,293.25250244140625,297.1499938964844,293.1499938964844,0.72019362449646,-11531.13671875,304.1015014648437,0.9924691915512084,0.7807243466377258,0.7426254749298096,293.2097473144531,297.1499938964844,293.1499938964844,0.0529031008481979,-7191.5966796875,304.1557312011719,0.487376868724823,0.0956140458583831,0.4612165689468384,291.252197265625,291.1499938964844,255.47789001464844,254.7377166748047,279.1780090332031,293.313232421875,291.25164794921875,1.0,0.5437103509902954,0.5190050005912781,0.5190050005912781,1.0,1.0,-2.547492027282715,0.951873242855072,1.5956188440322876,0.3799489438533783,0.0,0.0,0.7944267392158508,199.2736053466797,208.0,-64.34999084472656,-30891.357421875,1804.9906005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7723999023437,312.8863525390625,278.1499938964844,0.0,18000.0,315.7099914550781,36352.8125,36000.0,0.0,0.0,0.7324719429016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5109546184539795,1.5109766721725464,-2.208456862717867e-05,0.0,0.0007433659047819,0.0,0.0,427.7837219238281,0.0,0.0,0.0,0.8553718328475952,4.0,0.0,1.0
636720,293.3662414550781,297.1499938964844,293.1499938964844,0.2181930840015411,-4268.15283203125,304.1730041503906,0.7237549424171448,0.2966717183589935,0.3143671751022339,293.3866577148437,297.1499938964844,293.1499938964844,0.1678242087364196,-3646.475830078125,304.1759948730469,0.6732471585273743,0.2386919111013412,0.2334924340248108,293.2277526855469,297.1499938964844,293.1499938964844,0.5031207203865051,-6415.296875,304.159912109375,0.8981590270996094,0.583862841129303,0.4112976193428039,293.25250244140625,297.1499938964844,293.1499938964844,0.72019362449646,-11531.13671875,304.1015014648437,0.9924691915512084,0.7807243466377258,0.7426254749298096,293.2097473144531,297.1499938964844,293.1499938964844,0.0529031008481979,-7191.5966796875,304.1557312011719,0.487376868724823,0.0956140458583831,0.4612165689468384,291.252197265625,291.1499938964844,255.47789001464844,254.7377166748047,279.1780090332031,293.313232421875,291.25164794921875,1.0,0.5437103509902954,0.5190050005912781,0.5190050005912781,1.0,1.0,-2.547492027282715,0.951873242855072,1.5956188440322876,0.3799489438533783,0.0,0.0,0.7944267392158508,199.2736053466797,208.0,-64.34999084472656,-30891.357421875,1804.9906005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7723999023437,312.8863525390625,278.1499938964844,0.0,18000.0,315.7099914550781,36352.8125,36000.0,0.0,0.0,0.7324719429016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5109546184539795,1.5109766721725464,-2.208456862717867e-05,0.0,0.0007433659047819,0.0,0.0,427.7837219238281,0.0,0.0,0.0,0.8553718328475952,4.0,0.0,1.0
636780,293.36651611328125,297.1499938964844,293.1499938964844,0.2137159556150436,-4198.654296875,304.1728210449219,0.714097797870636,0.2911372780799866,0.3090336918830871,293.3900756835937,297.1499938964844,293.1499938964844,0.162608802318573,-3555.8759765625,304.176025390625,0.6613916754722595,0.232000470161438,0.2275288254022598,293.2317199707031,297.1499938964844,293.1499938964844,0.50102698802948,-6394.375,304.1601257324219,0.8892331719398499,0.5810872316360474,0.409658819437027,293.2735900878906,297.1499938964844,293.1499938964844,0.7152931690216064,-11450.2919921875,304.1254272460937,0.9831017851829528,0.7738134860992432,0.7355343103408813,293.2121276855469,297.1499938964844,293.1499938964844,0.0515742152929306,-7081.26025390625,304.1560363769531,0.4798936545848846,0.093616135418415,0.4538066685199737,291.242919921875,291.1499938964844,255.6061248779297,254.8563232421875,279.18121337890625,293.32012939453125,291.2424011230469,1.0,0.5444431900978088,0.5223183631896973,0.5223183631896973,1.0,1.0,-2.515359401702881,0.9431379437446594,1.5722213983535769,0.3783403038978576,0.0,0.0,0.782638669013977,206.2731170654297,211.0,-28.720680236816406,-30503.041015625,1788.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.82525634765625,312.8890686035156,278.1499938964844,0.0,18000.0,315.7099914550781,36378.09375,36000.0,0.0,0.0,0.7235933542251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476759672164917,1.4767812490463257,-2.146989208995365e-05,0.0,0.0007343552424572,0.0,0.0,404.3932495117188,0.0,0.0,0.0,0.8396279811859131,4.0,0.0,1.0
636840,293.36651611328125,297.1499938964844,293.1499938964844,0.2137159556150436,-4198.654296875,304.1728210449219,0.714097797870636,0.2911372780799866,0.3090336918830871,293.3900756835937,297.1499938964844,293.1499938964844,0.162608802318573,-3555.8759765625,304.176025390625,0.6613916754722595,0.232000470161438,0.2275288254022598,293.2317199707031,297.1499938964844,293.1499938964844,0.50102698802948,-6394.375,304.1601257324219,0.8892331719398499,0.5810872316360474,0.409658819437027,293.2735900878906,297.1499938964844,293.1499938964844,0.7152931690216064,-11450.2919921875,304.1254272460937,0.9831017851829528,0.7738134860992432,0.7355343103408813,293.2121276855469,297.1499938964844,293.1499938964844,0.0515742152929306,-7081.26025390625,304.1560363769531,0.4798936545848846,0.093616135418415,0.4538066685199737,291.242919921875,291.1499938964844,255.6061248779297,254.8563232421875,279.18121337890625,293.32012939453125,291.2424011230469,1.0,0.5444431900978088,0.5223183631896973,0.5223183631896973,1.0,1.0,-2.515359401702881,0.9431379437446594,1.5722213983535769,0.3783403038978576,0.0,0.0,0.782638669013977,206.2731170654297,211.0,-28.720680236816406,-30503.041015625,1788.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.82525634765625,312.8890686035156,278.1499938964844,0.0,18000.0,315.7099914550781,36378.09375,36000.0,0.0,0.0,0.7235933542251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476759672164917,1.4767812490463257,-2.146989208995365e-05,0.0,0.0007343552424572,0.0,0.0,404.3932495117188,0.0,0.0,0.0,0.8396279811859131,4.0,0.0,1.0
636900,293.36651611328125,297.1499938964844,293.1499938964844,0.2114401012659073,-4163.15625,304.1727905273437,0.7097055912017822,0.2883918285369873,0.3063376247882843,293.3916931152344,297.1499938964844,293.1499938964844,0.1599464118480682,-3509.33935546875,304.1761474609375,0.6562116146087646,0.2286398559808731,0.2244879901409149,293.2337646484375,297.1499938964844,293.1499938964844,0.4998387992382049,-6382.3916015625,304.1604309082031,0.8856616020202637,0.5796522498130798,0.4087693393230438,293.2790832519531,297.1499938964844,293.1499938964844,0.7134514451026917,-11420.9326171875,304.1331787109375,0.9793471693992616,0.7711655497550964,0.7330077290534973,293.2131652832031,297.1499938964844,293.1499938964844,0.0508706048130989,-7022.95849609375,304.1562194824219,0.47637739777565,0.0926264300942421,0.449941337108612,291.23931884765625,291.1499938964844,255.6678924560547,254.91329956054688,279.1817321777344,293.322265625,291.2388916015625,1.0,0.5444194078445435,0.5239458084106445,0.5239458084106445,1.0,1.0,-2.5001399517059326,0.9390239119529724,1.561116099357605,0.3776085972785949,0.0,0.0,0.7770558595657349,208.9600830078125,211.0,-19.95744705200196,-30318.0546875,1778.5865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8558959960937,312.8925476074219,278.1499938964844,0.0,18000.0,315.2300109863281,36374.14453125,36000.0,0.0,0.0,0.7142246961593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4597570896148682,1.4597781896591189,-2.116580799338408e-05,0.0,0.0007248472538776,0.0,0.0,393.0658874511719,0.0,0.0,0.0,0.8318477869033813,4.0,0.0,1.0
636960,293.3664245605469,297.1499938964844,293.1499938964844,0.2092260420322418,-4128.62353515625,304.17266845703125,0.7054427862167358,0.2856718301773071,0.3036495149135589,293.3932189941406,297.1499938964844,293.1499938964844,0.1573170870542526,-3463.2841796875,304.1761474609375,0.65135657787323,0.2252818197011947,0.221432089805603,293.2357177734375,297.1499938964844,293.1499938964844,0.4987334609031677,-6371.34814453125,304.1605529785156,0.8824520707130432,0.5782052874565125,0.4078571498394012,293.2831115722656,297.1499938964844,293.1499938964844,0.71189284324646,-11396.677734375,304.1390380859375,0.9759351015090942,0.7687382698059082,0.7307586669921875,293.21405029296875,297.1499938964844,293.1499938964844,0.0501784011721611,-6965.94091796875,304.1563415527344,0.4728555381298065,0.0916497111320495,0.4460634291172027,291.233154296875,291.1499938964844,255.7279815673828,254.9686279296875,279.1819152832031,293.3239440917969,291.2320861816406,1.0,0.5442323684692383,0.5255547165870667,0.5255547165870667,1.0,1.0,-2.485202550888061,0.9349631071090698,1.550239324569702,0.37686887383461,0.0,0.0,0.7720815539360046,211.3157653808593,214.0,-20.77986717224121,-30108.685546875,1767.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8511047363281,312.865234375,278.1499938964844,0.0,18000.0,315.2300109863281,36361.18359375,36000.0,0.0,0.0,0.7090241312980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431750774383545,1.443195939064026,-2.087056964228396e-05,0.0,0.0007195693906396,0.0,0.0,382.21490478515625,0.0,0.0,0.0,0.8243176937103271,4.0,0.0,1.0
637020,293.36578369140625,297.1499938964844,293.1499938964844,0.2048837840557098,-4060.69287109375,304.17236328125,0.6974729299545288,0.2803147137165069,0.2983276546001434,293.3958435058594,297.1499938964844,293.1499938964844,0.1520908325910568,-3371.26513671875,304.1761474609375,0.6423481106758118,0.2185868173837661,0.2153084725141525,293.2393493652344,297.1499938964844,293.1499938964844,0.4965465664863586,-6349.49462890625,304.16070556640625,0.8767678737640381,0.5752991437911987,0.4059997797012329,293.2888488769531,297.1499938964844,293.1499938964844,0.7089267373085022,-11352.6396484375,304.1475830078125,0.9697296619415284,0.764201283454895,0.7266435027122498,293.21551513671875,297.1499938964844,293.1499938964844,0.0488042868673801,-6853.2431640625,304.1565246582031,0.4654470384120941,0.089733101427555,0.4383512139320373,291.2184753417969,291.1499938964844,255.84283447265625,255.073974609375,279.1816711425781,293.3263244628906,291.21783447265625,1.0,0.5435362458229065,0.5287137031555176,0.5287137031555176,1.0,1.0,-2.455843687057495,0.9268629550933838,1.528980731964111,0.3752959072589874,0.0,0.0,0.7640374302864075,215.3686065673828,217.0,-18.808780670166016,-29726.240234375,1743.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8359680175781,312.8182373046875,278.1499938964844,0.0,18000.0,315.2300109863281,36289.5390625,36000.0,0.0,0.0,0.698718786239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4158414602279663,1.4158618450164795,-2.0379819034133103e-05,0.0,0.0007091106963343,0.0,0.0,364.6580200195313,0.0,0.0,0.0,0.8118997812271118,4.0,0.0,1.0
637080,293.36578369140625,297.1499938964844,293.1499938964844,0.2048837840557098,-4060.69287109375,304.17236328125,0.6974729299545288,0.2803147137165069,0.2983276546001434,293.3958435058594,297.1499938964844,293.1499938964844,0.1520908325910568,-3371.26513671875,304.1761474609375,0.6423481106758118,0.2185868173837661,0.2153084725141525,293.2393493652344,297.1499938964844,293.1499938964844,0.4965465664863586,-6349.49462890625,304.16070556640625,0.8767678737640381,0.5752991437911987,0.4059997797012329,293.2888488769531,297.1499938964844,293.1499938964844,0.7089267373085022,-11352.6396484375,304.1475830078125,0.9697296619415284,0.764201283454895,0.7266435027122498,293.21551513671875,297.1499938964844,293.1499938964844,0.0488042868673801,-6853.2431640625,304.1565246582031,0.4654470384120941,0.089733101427555,0.4383512139320373,291.2184753417969,291.1499938964844,255.84283447265625,255.073974609375,279.1816711425781,293.3263244628906,291.21783447265625,1.0,0.5435362458229065,0.5287137031555176,0.5287137031555176,1.0,1.0,-2.455843687057495,0.9268629550933838,1.528980731964111,0.3752959072589874,0.0,0.0,0.7640374302864075,215.3686065673828,217.0,-18.808780670166016,-29726.240234375,1743.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8359680175781,312.8182373046875,278.1499938964844,0.0,18000.0,315.2300109863281,36289.5390625,36000.0,0.0,0.0,0.698718786239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4158414602279663,1.4158618450164795,-2.0379819034133103e-05,0.0,0.0007091106963343,0.0,0.0,364.6580200195313,0.0,0.0,0.0,0.8118997812271118,4.0,0.0,1.0
637140,293.3647155761719,297.1499938964844,293.1499938964844,0.2005351185798645,-3992.22412109375,304.1721496582031,0.6900072693824768,0.2750625014305115,0.2930905520915985,293.3979797363281,297.1499938964844,293.1499938964844,0.146832600235939,-3277.878173828125,304.1762084960937,0.6339541077613831,0.2119259387254715,0.2091925740242004,293.2426147460937,297.1499938964844,293.1499938964844,0.4940948486328125,-6324.79052734375,304.1612243652344,0.8716914057731628,0.5723713040351868,0.4041117429733276,293.2930603027344,297.1499938964844,293.1499938964844,0.7055301666259766,-11305.056640625,304.15399169921875,0.9639506936073304,0.7598270773887634,0.7227177023887634,293.2165832519531,297.1499938964844,293.1499938964844,0.0474077351391315,-6738.869140625,304.1566772460937,0.4574722945690155,0.0878541842103004,0.4307192862033844,291.2090148925781,291.1499938964844,255.9499969482422,255.17176818847656,279.1810302734375,293.3280029296875,291.20849609375,1.0,0.5425946712493896,0.5317877531051636,0.5317877531051636,1.0,1.0,-2.426870822906494,0.9186641573905944,1.5082067251205444,0.3735348582267761,0.0,0.0,0.7568303346633911,218.90216064453125,220.0,-14.37173843383789,-29360.208984375,1717.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8094787597656,312.76910400390625,278.1499938964844,0.0,18000.0,314.75,36252.4375,36000.0,0.0,0.0,0.683809757232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921483755111694,1.3921682834625244,-1.9967425032518804e-05,0.0,0.0006939799641259,0.0,0.0,349.9869079589844,0.0,0.0,0.0,0.8011658191680908,4.0,0.0,1.0
637200,293.3647155761719,297.1499938964844,293.1499938964844,0.2005351185798645,-3992.22412109375,304.1721496582031,0.6900072693824768,0.2750625014305115,0.2930905520915985,293.3979797363281,297.1499938964844,293.1499938964844,0.146832600235939,-3277.878173828125,304.1762084960937,0.6339541077613831,0.2119259387254715,0.2091925740242004,293.2426147460937,297.1499938964844,293.1499938964844,0.4940948486328125,-6324.79052734375,304.1612243652344,0.8716914057731628,0.5723713040351868,0.4041117429733276,293.2930603027344,297.1499938964844,293.1499938964844,0.7055301666259766,-11305.056640625,304.15399169921875,0.9639506936073304,0.7598270773887634,0.7227177023887634,293.2165832519531,297.1499938964844,293.1499938964844,0.0474077351391315,-6738.869140625,304.1566772460937,0.4574722945690155,0.0878541842103004,0.4307192862033844,291.2090148925781,291.1499938964844,255.9499969482422,255.17176818847656,279.1810302734375,293.3280029296875,291.20849609375,1.0,0.5425946712493896,0.5317877531051636,0.5317877531051636,1.0,1.0,-2.426870822906494,0.9186641573905944,1.5082067251205444,0.3735348582267761,0.0,0.0,0.7568303346633911,218.90216064453125,220.0,-14.37173843383789,-29360.208984375,1717.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8094787597656,312.76910400390625,278.1499938964844,0.0,18000.0,314.75,36252.4375,36000.0,0.0,0.0,0.683809757232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921483755111694,1.3921682834625244,-1.9967425032518804e-05,0.0,0.0006939799641259,0.0,0.0,349.9869079589844,0.0,0.0,0.0,0.8011658191680908,4.0,0.0,1.0
637260,293.362548828125,297.1499938964844,293.1499938964844,0.1964820772409439,-3928.365478515625,304.1715087890625,0.683043360710144,0.2700608968734741,0.2880336940288543,293.3988647460937,297.1499938964844,293.1499938964844,0.1417915672063827,-3187.87646484375,304.17584228515625,0.6260213851928711,0.2054608315229416,0.2031840533018112,293.24481201171875,297.1499938964844,293.1499938964844,0.4920044541358948,-6304.07763671875,304.1609191894531,0.8671265840530396,0.5695763826370239,0.4022616446018219,293.2956848144531,297.1499938964844,293.1499938964844,0.7024859189987183,-11264.05078125,304.1576538085937,0.9585198760032654,0.7556690573692322,0.7189357280731201,293.2165832519531,297.1499938964844,293.1499938964844,0.0461375713348388,-6635.86865234375,304.15655517578125,0.4502873122692108,0.0861630663275718,0.4235766232013702,291.1919250488281,291.1499938964844,256.0531311035156,255.26528930664065,279.1802673339844,293.3284606933594,291.1909484863281,1.0,0.5415738821029663,0.534776508808136,0.534776508808136,1.0,1.0,-2.3990206718444824,0.9107009768486024,1.4883196353912354,0.371727854013443,0.0,0.0,0.7522523403167725,222.0558319091797,223.0,-22.14445877075196,-28969.0546875,1692.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.69586181640625,312.6556396484375,278.1499938964844,0.0,18000.0,314.75,36176.359375,36000.0,0.0,0.0,0.6729276776313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737506866455078,1.3737703561782837,-1.9641214748844504e-05,0.0,0.0006829360499978,0.0,0.0,338.7601013183594,0.0,0.0,0.0,0.7929364442825317,4.0,0.0,1.0
637320,293.362548828125,297.1499938964844,293.1499938964844,0.1964820772409439,-3928.365478515625,304.1715087890625,0.683043360710144,0.2700608968734741,0.2880336940288543,293.3988647460937,297.1499938964844,293.1499938964844,0.1417915672063827,-3187.87646484375,304.17584228515625,0.6260213851928711,0.2054608315229416,0.2031840533018112,293.24481201171875,297.1499938964844,293.1499938964844,0.4920044541358948,-6304.07763671875,304.1609191894531,0.8671265840530396,0.5695763826370239,0.4022616446018219,293.2956848144531,297.1499938964844,293.1499938964844,0.7024859189987183,-11264.05078125,304.1576538085937,0.9585198760032654,0.7556690573692322,0.7189357280731201,293.2165832519531,297.1499938964844,293.1499938964844,0.0461375713348388,-6635.86865234375,304.15655517578125,0.4502873122692108,0.0861630663275718,0.4235766232013702,291.1919250488281,291.1499938964844,256.0531311035156,255.26528930664065,279.1802673339844,293.3284606933594,291.1909484863281,1.0,0.5415738821029663,0.534776508808136,0.534776508808136,1.0,1.0,-2.3990206718444824,0.9107009768486024,1.4883196353912354,0.371727854013443,0.0,0.0,0.7522523403167725,222.0558319091797,223.0,-22.14445877075196,-28969.0546875,1692.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.69586181640625,312.6556396484375,278.1499938964844,0.0,18000.0,314.75,36176.359375,36000.0,0.0,0.0,0.6729276776313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737506866455078,1.3737703561782837,-1.9641214748844504e-05,0.0,0.0006829360499978,0.0,0.0,338.7601013183594,0.0,0.0,0.0,0.7929364442825317,4.0,0.0,1.0
637380,293.3593139648437,297.1499938964844,293.1499938964844,0.1926432400941848,-3867.615234375,304.1707458496094,0.6766486763954163,0.265332967042923,0.2832671701908111,293.3983764648437,297.1499938964844,293.1499938964844,0.1369537562131881,-3100.845703125,304.17529296875,0.6183927655220032,0.1992507129907608,0.1974163055419922,293.2459716796875,297.1499938964844,293.1499938964844,0.4899883270263672,-6284.06982421875,304.16064453125,0.8630611300468445,0.5669407248497009,0.4005278944969177,293.2969055175781,297.1499938964844,293.1499938964844,0.69939786195755,-11223.388671875,304.16021728515625,0.9534704685211182,0.7517260313034058,0.7153671979904175,293.2154235839844,297.1499938964844,293.1499938964844,0.0450562983751297,-6548.55126953125,304.1561584472656,0.4442702233791351,0.0847132205963134,0.4175302386283874,291.1767272949219,291.1499938964844,256.15631103515625,255.35826110839844,279.1795654296875,293.32763671875,291.1759033203125,1.0,0.54063880443573,0.5376949906349182,0.5376949906349182,1.0,1.0,-2.3734772205352783,0.903518557548523,1.4699586629867554,0.3701768219470978,0.0,0.0,0.7497432231903076,224.9052734375,226.0,-20.929237365722656,-28629.5703125,1669.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.56005859375,312.5406799316406,278.1499938964844,0.0,18000.0,314.75,36103.8046875,36000.0,0.0,0.0,0.6627687811851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633365631103516,1.3633559942245483,-1.94517142517725e-05,0.0,0.0006726260762661,0.0,0.0,332.4383850097656,0.0,0.0,0.0,0.7882350087165833,4.0,0.0,1.0
637440,293.3593139648437,297.1499938964844,293.1499938964844,0.1926432400941848,-3867.615234375,304.1707458496094,0.6766486763954163,0.265332967042923,0.2832671701908111,293.3983764648437,297.1499938964844,293.1499938964844,0.1369537562131881,-3100.845703125,304.17529296875,0.6183927655220032,0.1992507129907608,0.1974163055419922,293.2459716796875,297.1499938964844,293.1499938964844,0.4899883270263672,-6284.06982421875,304.16064453125,0.8630611300468445,0.5669407248497009,0.4005278944969177,293.2969055175781,297.1499938964844,293.1499938964844,0.69939786195755,-11223.388671875,304.16021728515625,0.9534704685211182,0.7517260313034058,0.7153671979904175,293.2154235839844,297.1499938964844,293.1499938964844,0.0450562983751297,-6548.55126953125,304.1561584472656,0.4442702233791351,0.0847132205963134,0.4175302386283874,291.1767272949219,291.1499938964844,256.15631103515625,255.35826110839844,279.1795654296875,293.32763671875,291.1759033203125,1.0,0.54063880443573,0.5376949906349182,0.5376949906349182,1.0,1.0,-2.3734772205352783,0.903518557548523,1.4699586629867554,0.3701768219470978,0.0,0.0,0.7497432231903076,224.9052734375,226.0,-20.929237365722656,-28629.5703125,1669.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.56005859375,312.5406799316406,278.1499938964844,0.0,18000.0,314.75,36103.8046875,36000.0,0.0,0.0,0.6627687811851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633365631103516,1.3633559942245483,-1.94517142517725e-05,0.0,0.0006726260762661,0.0,0.0,332.4383850097656,0.0,0.0,0.0,0.7882350087165833,4.0,0.0,1.0
637500,293.35748291015625,297.1499938964844,293.1499938964844,0.1907742023468017,-3837.921630859375,304.1703796386719,0.6735816597938538,0.2630380094051361,0.2809596061706543,293.3978576660156,297.1499938964844,293.1499938964844,0.1345875561237335,-3058.019775390625,304.17498779296875,0.6145117878913879,0.1962087303400039,0.1945967376232147,293.246337890625,297.1499938964844,293.1499938964844,0.4889676570892334,-6273.90234375,304.1605834960937,0.8611242771148682,0.5656484961509705,0.3996818363666534,293.2972717285156,297.1499938964844,293.1499938964844,0.69780033826828,-11202.5927734375,304.1612548828125,0.9510011076927184,0.7497957348823547,0.7136267423629761,293.214599609375,297.1499938964844,293.1499938964844,0.0445605516433715,-6508.572265625,304.15594482421875,0.4415429532527923,0.0840425565838813,0.4147802293300628,291.170166015625,291.1499938964844,256.2078857421875,255.40451049804688,279.1793212890625,293.3269958496094,291.16943359375,1.0,0.5402155518531799,0.5391411185264587,0.5391411185264587,1.0,1.0,-2.361268281936645,0.9001109004020691,1.4611574411392212,0.3694570064544678,0.0,0.0,0.7490648627281189,226.2924041748047,226.0,-19.51181983947754,-28469.9453125,1658.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4833984375,312.48004150390625,278.1499938964844,0.0,18000.0,314.2699890136719,36075.23046875,36000.0,0.0,0.0,0.6531930565834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3600947856903076,1.3601140975952148,-1.939163848874159e-05,0.0,0.000662907899823,0.0,0.0,330.4710388183594,0.0,0.0,0.0,0.7867793440818787,4.0,0.0,1.0
637560,293.3555908203125,297.1499938964844,293.1499938964844,0.1889868974685669,-3809.5419921875,304.169921875,0.6705801486968994,0.260781466960907,0.2786927819252014,293.3971862792969,297.1499938964844,293.1499938964844,0.1322872042655944,-3016.291259765625,304.17462158203125,0.6104869842529297,0.1931994408369064,0.1918097883462906,293.24664306640625,297.1499938964844,293.1499938964844,0.488070011138916,-6265.0791015625,304.1602783203125,0.8592276573181152,0.5643676519393921,0.3988438844680786,293.2974853515625,297.1499938964844,293.1499938964844,0.6963537931442261,-11184.046875,304.1618347167969,0.9485460519790648,0.7478857636451721,0.711905837059021,293.2137145996094,297.1499938964844,293.1499938964844,0.0441024117171764,-6471.880859375,304.1557006835937,0.4389500617980957,0.083396777510643,0.4121550917625427,291.1611328125,291.1499938964844,256.2594299316406,255.4506072998047,279.1791381835937,293.3262634277344,291.1597595214844,1.0,0.5398216843605042,0.540583610534668,0.540583610534668,1.0,1.0,-2.3493244647979736,0.896786093711853,1.4525383710861206,0.3687583804130554,0.0,0.0,0.7491820454597473,227.6740875244141,229.0,-24.24875831604004,-28289.380859375,1648.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3648376464844,312.3861999511719,278.1499938964844,0.0,18000.0,314.2699890136719,36041.6015625,36000.0,0.0,0.0,0.6480683088302612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358248591423035,1.358267903327942,-1.9353559764567763e-05,0.0,0.000657706928905,0.0,0.0,329.3059997558594,0.0,0.0,0.0,0.7859874963760376,4.0,0.0,1.0
637620,293.35162353515625,297.1499938964844,293.1499938964844,0.1855306774377823,-3754.496337890625,304.1690368652344,0.6647564768791199,0.2563761472702026,0.2742725014686584,293.39556884765625,297.1499938964844,293.1499938964844,0.1277871280908584,-2934.199951171875,304.1739196777344,0.6021687984466553,0.1872666031122207,0.1863201111555099,293.2470397949219,297.1499938964844,293.1499938964844,0.4863585829734802,-6248.2255859375,304.15972900390625,0.855532169342041,0.5618384480476379,0.3971911668777466,293.297607421875,297.1499938964844,293.1499938964844,0.6935432553291321,-11148.2265625,304.16259765625,0.9436641335487366,0.7441247701644897,0.7085206508636475,293.2118530273437,297.1499938964844,293.1499938964844,0.0432432517409324,-6403.26025390625,304.1552429199219,0.4340902864933014,0.0821626707911491,0.4071878492832184,291.141357421875,291.1499938964844,256.3623962402344,255.54229736328125,279.1789245605469,293.3245544433594,291.1405029296875,1.0,0.5391190052032471,0.5434656739234924,0.5434656739234924,1.0,1.0,-2.3260929584503174,0.8903383016586304,1.4357545375823977,0.3674074411392212,0.0,0.0,0.7517825365066528,230.44244384765625,232.0,-24.50797462463379,-27972.201171875,1628.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1103820800781,312.20318603515625,278.1499938964844,0.0,18000.0,314.2699890136719,35940.59765625,36000.0,0.0,0.0,0.6387386322021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626503944396973,1.362669825553894,-1.940344736794941e-05,0.0,0.0006482385215349,0.0,0.0,331.58233642578125,0.0,0.0,0.0,0.7879732251167297,4.0,0.0,1.0
637680,293.35162353515625,297.1499938964844,293.1499938964844,0.1855306774377823,-3754.496337890625,304.1690368652344,0.6647564768791199,0.2563761472702026,0.2742725014686584,293.39556884765625,297.1499938964844,293.1499938964844,0.1277871280908584,-2934.199951171875,304.1739196777344,0.6021687984466553,0.1872666031122207,0.1863201111555099,293.2470397949219,297.1499938964844,293.1499938964844,0.4863585829734802,-6248.2255859375,304.15972900390625,0.855532169342041,0.5618384480476379,0.3971911668777466,293.297607421875,297.1499938964844,293.1499938964844,0.6935432553291321,-11148.2265625,304.16259765625,0.9436641335487366,0.7441247701644897,0.7085206508636475,293.2118530273437,297.1499938964844,293.1499938964844,0.0432432517409324,-6403.26025390625,304.1552429199219,0.4340902864933014,0.0821626707911491,0.4071878492832184,291.141357421875,291.1499938964844,256.3623962402344,255.54229736328125,279.1789245605469,293.3245544433594,291.1405029296875,1.0,0.5391190052032471,0.5434656739234924,0.5434656739234924,1.0,1.0,-2.3260929584503174,0.8903383016586304,1.4357545375823977,0.3674074411392212,0.0,0.0,0.7517825365066528,230.44244384765625,232.0,-24.50797462463379,-27972.201171875,1628.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1103820800781,312.20318603515625,278.1499938964844,0.0,18000.0,314.2699890136719,35940.59765625,36000.0,0.0,0.0,0.6387386322021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626503944396973,1.362669825553894,-1.940344736794941e-05,0.0,0.0006482385215349,0.0,0.0,331.58233642578125,0.0,0.0,0.0,0.7879732251167297,4.0,0.0,1.0
637740,293.3475341796875,297.1499938964844,293.1499938964844,0.1820903271436691,-3699.2998046875,304.1684265136719,0.659155011177063,0.2521019577980041,0.2699897289276123,293.3936462402344,297.1499938964844,293.1499938964844,0.1233205199241638,-2851.941650390625,304.17340087890625,0.5936179161071777,0.1814344227313995,0.1809277832508087,293.2472839355469,297.1499938964844,293.1499938964844,0.4844020903110504,-6228.62109375,304.1597595214844,0.8519387245178223,0.5593340396881104,0.3955582082271576,293.2974853515625,297.1499938964844,293.1499938964844,0.6903607249259949,-11107.5244140625,304.1636962890625,0.93880295753479,0.7404116988182068,0.7051863670349121,293.2099304199219,297.1499938964844,293.1499938964844,0.0424007587134838,-6335.61279296875,304.1549072265625,0.4295868873596191,0.0809869542717933,0.40250363945961,291.1285400390625,291.1499938964844,256.4651794433594,255.6332550048828,279.1789245605469,293.3226318359375,291.1278991699219,1.0,0.5385183691978455,0.5463560223579407,0.5463560223579407,1.0,1.0,-2.3035473823547363,0.8840962052345276,1.419451117515564,0.3660962581634521,0.0,0.0,0.7555566430091858,233.2345123291016,235.0,-19.01625633239746,-27680.41796875,1609.8135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8406677246094,312.01910400390625,278.1499938964844,0.0,18000.0,313.7900085449219,35887.6328125,36000.0,0.0,0.0,0.6258167624473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724250793457031,1.3724446296691897,-1.955381412699353e-05,0.0,0.0006351244519464,0.0,0.0,337.1643981933594,0.0,0.0,0.0,0.7923712730407715,4.0,0.0,1.0
637800,293.3475341796875,297.1499938964844,293.1499938964844,0.1820903271436691,-3699.2998046875,304.1684265136719,0.659155011177063,0.2521019577980041,0.2699897289276123,293.3936462402344,297.1499938964844,293.1499938964844,0.1233205199241638,-2851.941650390625,304.17340087890625,0.5936179161071777,0.1814344227313995,0.1809277832508087,293.2472839355469,297.1499938964844,293.1499938964844,0.4844020903110504,-6228.62109375,304.1597595214844,0.8519387245178223,0.5593340396881104,0.3955582082271576,293.2974853515625,297.1499938964844,293.1499938964844,0.6903607249259949,-11107.5244140625,304.1636962890625,0.93880295753479,0.7404116988182068,0.7051863670349121,293.2099304199219,297.1499938964844,293.1499938964844,0.0424007587134838,-6335.61279296875,304.1549072265625,0.4295868873596191,0.0809869542717933,0.40250363945961,291.1285400390625,291.1499938964844,256.4651794433594,255.6332550048828,279.1789245605469,293.3226318359375,291.1278991699219,1.0,0.5385183691978455,0.5463560223579407,0.5463560223579407,1.0,1.0,-2.3035473823547363,0.8840962052345276,1.419451117515564,0.3660962581634521,0.0,0.0,0.7555566430091858,233.2345123291016,235.0,-19.01625633239746,-27680.41796875,1609.8135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8406677246094,312.01910400390625,278.1499938964844,0.0,18000.0,313.7900085449219,35887.6328125,36000.0,0.0,0.0,0.6258167624473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724250793457031,1.3724446296691897,-1.955381412699353e-05,0.0,0.0006351244519464,0.0,0.0,337.1643981933594,0.0,0.0,0.0,0.7923712730407715,4.0,0.0,1.0
637860,293.3432922363281,297.1499938964844,293.1499938964844,0.1788510084152221,-3647.254638671875,304.1676940917969,0.6537736058235168,0.2479530125856399,0.2658360302448272,293.3915100097656,297.1499938964844,293.1499938964844,0.1190106719732284,-2772.06103515625,304.1727905273437,0.5848562121391296,0.1756954789161682,0.1756237745285034,293.2473449707031,297.1499938964844,293.1499938964844,0.4826856851577759,-6211.6318359375,304.15936279296875,0.8484385013580322,0.5568568110466003,0.3939420878887176,293.297119140625,297.1499938964844,293.1499938964844,0.6874801516532898,-11071.25390625,304.1639099121094,0.9339750409126282,0.7367472648620605,0.7018941044807434,293.2080078125,297.1499938964844,293.1499938964844,0.0416264347732067,-6273.9033203125,304.154541015625,0.4253886640071869,0.0798577219247818,0.3980381786823272,291.1104736328125,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.32061767578125,291.1094970703125,1.0,0.538006603717804,0.5492618680000305,0.5492618680000305,1.0,1.0,-2.281576633453369,0.8780235052108765,1.4035530090332031,0.3648120760917663,0.0,0.0,0.7619287967681885,236.0507049560547,223.0,-23.971176147460938,-27365.154296875,1592.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4907531738281,311.7773132324219,278.1499938964844,0.0,18000.0,313.7900085449219,35809.234375,36000.0,0.0,0.0,0.6178103685379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388018012046814,1.3880378007888794,-1.9797465938609093e-05,0.0,0.0006269990117289,0.0,0.0,346.23114013671875,0.0,0.0,0.0,0.7994781136512756,4.0,0.0,1.0
637920,293.3432922363281,297.1499938964844,293.1499938964844,0.1788510084152221,-3647.254638671875,304.1676940917969,0.6537736058235168,0.2479530125856399,0.2658360302448272,293.3915100097656,297.1499938964844,293.1499938964844,0.1190106719732284,-2772.06103515625,304.1727905273437,0.5848562121391296,0.1756954789161682,0.1756237745285034,293.2473449707031,297.1499938964844,293.1499938964844,0.4826856851577759,-6211.6318359375,304.15936279296875,0.8484385013580322,0.5568568110466003,0.3939420878887176,293.297119140625,297.1499938964844,293.1499938964844,0.6874801516532898,-11071.25390625,304.1639099121094,0.9339750409126282,0.7367472648620605,0.7018941044807434,293.2080078125,297.1499938964844,293.1499938964844,0.0416264347732067,-6273.9033203125,304.154541015625,0.4253886640071869,0.0798577219247818,0.3980381786823272,291.1104736328125,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.32061767578125,291.1094970703125,1.0,0.538006603717804,0.5492618680000305,0.5492618680000305,1.0,1.0,-2.281576633453369,0.8780235052108765,1.4035530090332031,0.3648120760917663,0.0,0.0,0.7619287967681885,236.0507049560547,223.0,-23.971176147460938,-27365.154296875,1592.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4907531738281,311.7773132324219,278.1499938964844,0.0,18000.0,313.7900085449219,35809.234375,36000.0,0.0,0.0,0.6178103685379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388018012046814,1.3880378007888794,-1.9797465938609093e-05,0.0,0.0006269990117289,0.0,0.0,346.23114013671875,0.0,0.0,0.0,0.7994781136512756,4.0,0.0,1.0
637980,293.3387145996094,297.1499938964844,293.1499938964844,0.175419420003891,-3591.58349609375,304.1675109863281,0.6516868472099304,0.243983969092369,0.2615802586078644,293.3889465332031,297.1499938964844,293.1499938964844,0.1145415753126144,-2688.320068359375,304.1726379394531,0.5791308879852295,0.1700928658246994,0.1701891422271728,293.2470397949219,297.1499938964844,293.1499938964844,0.4804588258266449,-6188.99951171875,304.15997314453125,0.8490171432495117,0.5544503927230835,0.3921860754489898,293.29638671875,297.1499938964844,293.1499938964844,0.6839582324028015,-11026.1318359375,304.1651611328125,0.9345688819885254,0.7331662178039551,0.6984282732009888,293.2059020996094,297.1499938964844,293.1499938964844,0.0406510420143604,-6195.208984375,304.1546630859375,0.4239872097969055,0.078816145658493,0.3927386105060577,291.10015869140625,291.1499938964844,256.6697998046875,255.8128356933593,279.1796569824219,293.3182373046875,291.0997314453125,1.0,0.533042311668396,0.5522581934928894,0.5522581934928894,1.0,1.0,-2.2579667568206787,0.8712314963340759,1.386735200881958,0.3631823360919952,0.0,0.0,0.7693883180618286,232.70535278320312,211.0,-15.299850463867188,-27073.736328125,1549.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1452331542969,311.5542297363281,278.1499938964844,0.0,18000.0,313.7900085449219,35762.17578125,36000.0,0.0,0.0,0.6111581921577454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409874677658081,1.4098948240280151,-2.015817335632164e-05,0.0,0.0006202479125931,0.0,0.0,359.425048828125,0.0,0.0,0.0,0.8093405365943909,4.0,0.0,1.0
638040,293.3387145996094,297.1499938964844,293.1499938964844,0.175419420003891,-3591.58349609375,304.1675109863281,0.6516868472099304,0.243983969092369,0.2615802586078644,293.3889465332031,297.1499938964844,293.1499938964844,0.1145415753126144,-2688.320068359375,304.1726379394531,0.5791308879852295,0.1700928658246994,0.1701891422271728,293.2470397949219,297.1499938964844,293.1499938964844,0.4804588258266449,-6188.99951171875,304.15997314453125,0.8490171432495117,0.5544503927230835,0.3921860754489898,293.29638671875,297.1499938964844,293.1499938964844,0.6839582324028015,-11026.1318359375,304.1651611328125,0.9345688819885254,0.7331662178039551,0.6984282732009888,293.2059020996094,297.1499938964844,293.1499938964844,0.0406510420143604,-6195.208984375,304.1546630859375,0.4239872097969055,0.078816145658493,0.3927386105060577,291.10015869140625,291.1499938964844,256.6697998046875,255.8128356933593,279.1796569824219,293.3182373046875,291.0997314453125,1.0,0.533042311668396,0.5522581934928894,0.5522581934928894,1.0,1.0,-2.2579667568206787,0.8712314963340759,1.386735200881958,0.3631823360919952,0.0,0.0,0.7693883180618286,232.70535278320312,211.0,-15.299850463867188,-27073.736328125,1549.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1452331542969,311.5542297363281,278.1499938964844,0.0,18000.0,313.7900085449219,35762.17578125,36000.0,0.0,0.0,0.6111581921577454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409874677658081,1.4098948240280151,-2.015817335632164e-05,0.0,0.0006202479125931,0.0,0.0,359.425048828125,0.0,0.0,0.0,0.8093405365943909,4.0,0.0,1.0
638100,293.3362121582031,297.1499938964844,293.1499938964844,0.1736796796321869,-3563.206298828125,304.1675109863281,0.6515187621116638,0.2420849800109863,0.2594713270664215,293.387451171875,297.1499938964844,293.1499938964844,0.1122907027602195,-2645.823486328125,304.172607421875,0.577100396156311,0.1673595905303955,0.167471632361412,293.2467041015625,297.1499938964844,293.1499938964844,0.4791939258575439,-6176.06396484375,304.16046142578125,0.8503922820091248,0.5532845854759216,0.3912874460220337,293.2958679199219,297.1499938964844,293.1499938964844,0.681989848613739,-11000.8359375,304.1659851074219,0.9363043308258056,0.7314132452011108,0.6966678500175476,293.2046813964844,297.1499938964844,293.1499938964844,0.0401326194405555,-6153.1806640625,304.1547546386719,0.424057275056839,0.0783449783921241,0.3900073766708374,291.097900390625,291.1499938964844,256.720703125,255.85720825195312,279.179931640625,293.31689453125,291.09765625,1.0,0.5296454429626465,0.553776204586029,0.553776204586029,1.0,1.0,-2.24602484703064,0.8677619099617004,1.378262996673584,0.3623065054416656,0.0,0.0,0.7730928659439087,229.4561309814453,211.0,-10.751860618591309,-26931.61328125,1521.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97979736328125,311.4488525390625,278.1499938964844,0.0,18000.0,313.3099975585937,35757.49609375,36000.0,0.0,0.0,0.6034740209579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4210529327392578,1.421073317527771,-2.0349276383058168e-05,0.0,0.0006124493665993,0.0,0.0,366.3700866699219,0.0,0.0,0.0,0.8144177198410034,4.0,0.0,1.0
638160,293.3336181640625,297.1499938964844,293.1499938964844,0.1719951629638672,-3535.7314453125,304.1673889160156,0.6517535448074341,0.2402376383543014,0.2573885321617126,293.3858337402344,297.1499938964844,293.1499938964844,0.1100805476307869,-2603.96435546875,304.1725158691406,0.5754483938217163,0.1646696329116821,0.1647692620754242,293.2463073730469,297.1499938964844,293.1499938964844,0.4780023097991943,-6163.9765625,304.16070556640625,0.8522717356681824,0.552142322063446,0.3903858363628387,293.2952575683594,297.1499938964844,293.1499938964844,0.680117130279541,-10976.9892578125,304.1664733886719,0.938688099384308,0.7296854257583618,0.6949039101600647,293.2033996582031,297.1499938964844,293.1499938964844,0.0396278649568557,-6112.40771484375,304.1548156738281,0.4244994819164276,0.0779046490788459,0.3872943520545959,291.0938720703125,291.1499938964844,256.7715148925781,255.9013519287109,279.18017578125,293.3154602050781,291.0929870605469,1.0,0.5258296728134155,0.555303156375885,0.555303156375885,1.0,1.0,-2.234142541885376,0.8643025159835815,1.3698400259017944,0.3614222705364227,0.0,0.0,0.777197539806366,225.55029296875,199.0,-13.157740592956545,-26766.3359375,1491.9102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7837829589844,311.3161926269531,278.1499938964844,0.0,18000.0,313.3099975585937,35749.9453125,36000.0,0.0,0.0,0.6002905368804932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4324003458023071,1.43242084980011,-2.0544192011584528e-05,0.0,0.0006092186085879,0.0,0.0,373.5113220214844,0.0,0.0,0.0,0.8196166157722473,4.0,0.0,1.0
638220,293.3281555175781,297.1499938964844,293.1499938964844,0.1687294691801071,-3482.33349609375,304.1670227050781,0.6531996130943298,0.2366888225078582,0.2533178329467773,293.3822937011719,297.1499938964844,293.1499938964844,0.1057489365339279,-2521.423095703125,304.1722412109375,0.5730414390563965,0.1594151109457016,0.1594302207231521,293.24517822265625,297.1499938964844,293.1499938964844,0.4756756722927093,-6140.4228515625,304.1610412597656,0.8572719097137451,0.5499293804168701,0.3885924220085144,293.29376220703125,297.1499938964844,293.1499938964844,0.6764425039291382,-10930.353515625,304.1671447753906,0.9449599981307985,0.726311981678009,0.6913976073265076,293.2006530761719,297.1499938964844,293.1499938964844,0.0386502183973789,-6033.48388671875,304.15484619140625,0.4263269007205963,0.0771094039082527,0.3820059895515442,291.08380126953125,291.1499938964844,256.8727111816406,255.9889678955078,279.1805419921875,293.3122863769531,291.0834350585937,1.0,0.517297625541687,0.558375895023346,0.558375895023346,1.0,1.0,-2.210759401321411,0.8574942946434021,1.3532650470733645,0.3596652150154114,0.0,0.0,0.7868232131004333,216.36032104492188,187.0,-11.586262702941896,-26473.4765625,1428.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4140014648437,311.0770263671875,278.1499938964844,0.0,18000.0,313.3099975585937,35699.30859375,36000.0,0.0,0.0,0.5948478579521179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459395408630371,1.459416389465332,-2.1006784663768485e-05,0.0,0.0006036949926055,0.0,0.0,390.8088073730469,0.0,0.0,0.0,0.8319645524024963,4.0,0.0,1.0
