time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3281555175781,297.1499938964844,293.1499938964844,0.1687294691801071,-3482.33349609375,304.1670227050781,0.6531996130943298,0.2366888225078582,0.2533178329467773,293.3822937011719,297.1499938964844,293.1499938964844,0.1057489365339279,-2521.423095703125,304.1722412109375,0.5730414390563965,0.1594151109457016,0.1594302207231521,293.24517822265625,297.1499938964844,293.1499938964844,0.4756756722927093,-6140.4228515625,304.1610412597656,0.8572719097137451,0.5499293804168701,0.3885924220085144,293.29376220703125,297.1499938964844,293.1499938964844,0.6764425039291382,-10930.353515625,304.1671447753906,0.9449599981307985,0.726311981678009,0.6913976073265076,293.2006530761719,297.1499938964844,293.1499938964844,0.0386502183973789,-6033.48388671875,304.15484619140625,0.4263269007205963,0.0771094039082527,0.3820059895515442,291.08380126953125,291.1499938964844,256.8727111816406,255.9889678955078,279.1805419921875,293.3122863769531,291.0834350585937,1.0,0.517297625541687,0.558375895023346,0.558375895023346,1.0,1.0,-2.210759401321411,0.8574942946434021,1.3532650470733645,0.3596652150154114,0.0,0.0,0.7868232131004333,216.36032104492188,187.0,-11.586262702941896,-26473.4765625,1428.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4140014648437,311.0770263671875,278.1499938964844,0.0,18000.0,313.3099975585937,35699.30859375,36000.0,0.0,0.0,0.5948478579521179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459395408630371,1.459416389465332,-2.1006784663768485e-05,0.0,0.0006036949926055,0.0,0.0,390.8088073730469,0.0,0.0,0.0,0.8319645524024963,4.0,0.0,1.0
638340,293.32257080078125,297.1499938964844,293.1499938964844,0.1654697358608245,-3428.65087890625,304.1667785644531,0.6556851863861084,0.2333124876022339,0.2493807822465896,293.37841796875,297.1499938964844,293.1499938964844,0.1014627888798713,-2438.8994140625,304.1719665527344,0.5715410113334656,0.1543127745389938,0.1541927754878997,293.24383544921875,297.1499938964844,293.1499938964844,0.4730494022369385,-6113.6220703125,304.1617431640625,0.8636177182197571,0.5477875471115112,0.3868187367916107,293.2920227050781,297.1499938964844,293.1499938964844,0.672343909740448,-10878.03515625,304.1682434082031,0.952660322189331,0.7230200171470642,0.6879280805587769,293.19775390625,297.1499938964844,293.1499938964844,0.0376810915768146,-5954.6357421875,304.15484619140625,0.4292221665382385,0.0764111429452896,0.376958429813385,291.0816955566406,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.3089599609375,291.0816650390625,1.0,0.5079757571220398,0.5614691972732544,0.5614691972732544,1.0,1.0,-2.187995433807373,0.8508778214454651,1.3371175527572632,0.3579461276531219,0.0,0.0,0.7961311340332031,206.0362091064453,175.0,-4.372110843658447,-26207.498046875,1362.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0810241699219,310.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,35697.94140625,35280.0,0.0,0.0,0.5888488292694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4870376586914062,1.487059235572815,-2.15010550164152e-05,0.0,0.0005976067041046,0.0,0.0,409.2734069824219,0.0,0.0,0.0,0.8346348404884338,4.0,0.0,1.0
638400,293.32257080078125,297.1499938964844,293.1499938964844,0.1654697358608245,-3428.65087890625,304.1667785644531,0.6556851863861084,0.2333124876022339,0.2493807822465896,293.37841796875,297.1499938964844,293.1499938964844,0.1014627888798713,-2438.8994140625,304.1719665527344,0.5715410113334656,0.1543127745389938,0.1541927754878997,293.24383544921875,297.1499938964844,293.1499938964844,0.4730494022369385,-6113.6220703125,304.1617431640625,0.8636177182197571,0.5477875471115112,0.3868187367916107,293.2920227050781,297.1499938964844,293.1499938964844,0.672343909740448,-10878.03515625,304.1682434082031,0.952660322189331,0.7230200171470642,0.6879280805587769,293.19775390625,297.1499938964844,293.1499938964844,0.0376810915768146,-5954.6357421875,304.15484619140625,0.4292221665382385,0.0764111429452896,0.376958429813385,291.0816955566406,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.3089599609375,291.0816650390625,1.0,0.5079757571220398,0.5614691972732544,0.5614691972732544,1.0,1.0,-2.187995433807373,0.8508778214454651,1.3371175527572632,0.3579461276531219,0.0,0.0,0.7961311340332031,206.0362091064453,175.0,-4.372110843658447,-26207.498046875,1362.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0810241699219,310.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,35697.94140625,35280.0,0.0,0.0,0.5888488292694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4870376586914062,1.487059235572815,-2.15010550164152e-05,0.0,0.0005976067041046,0.0,0.0,409.2734069824219,0.0,0.0,0.0,0.8346348404884338,4.0,0.0,1.0
638460,293.31689453125,297.1499938964844,293.1499938964844,0.1624812930822372,-3379.48095703125,304.16619873046875,0.6590558886528015,0.2300911694765091,0.2455787658691406,293.3743591308594,297.1499938964844,293.1499938964844,0.0973853394389152,-2359.911865234375,304.17144775390625,0.570751428604126,0.1493467986583709,0.1490612477064132,293.2423400878906,297.1499938964844,293.1499938964844,0.4708760976791382,-6091.8134765625,304.1615295410156,0.8711323738098145,0.5457161664962769,0.3850738406181335,293.2900695800781,297.1499938964844,293.1499938964844,0.6688574552536011,-10834.2939453125,304.1680908203125,0.9613195061683656,0.7198158502578735,0.684511125087738,293.1948547363281,297.1499938964844,293.1499938964844,0.036811601370573,-5884.4755859375,304.1546936035156,0.4330914914608001,0.0757920667529106,0.3721624314785003,291.06890869140625,291.1499938964844,257.0733337402344,256.16131591796875,279.1809997558594,293.30548095703125,291.0692138671875,1.0,0.4981574714183807,0.5645789504051208,0.5645789504051208,1.0,1.0,-2.165899991989136,0.8444724082946777,1.3214274644851685,0.356274276971817,0.0,0.0,0.8081248998641968,195.08937072753903,163.0,-7.995345592498779,-25916.75,1296.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7794494628906,310.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,34978.71484375,35280.0,0.0,0.0,0.584756076335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5049444437026978,1.504966139793396,-2.166374724765774e-05,0.0,0.0005934531218372,0.0,0.0,419.350341796875,0.0,0.0,0.0,0.8513729572296143,4.0,0.0,1.0
638520,293.31689453125,297.1499938964844,293.1499938964844,0.1624812930822372,-3379.48095703125,304.16619873046875,0.6590558886528015,0.2300911694765091,0.2455787658691406,293.3743591308594,297.1499938964844,293.1499938964844,0.0973853394389152,-2359.911865234375,304.17144775390625,0.570751428604126,0.1493467986583709,0.1490612477064132,293.2423400878906,297.1499938964844,293.1499938964844,0.4708760976791382,-6091.8134765625,304.1615295410156,0.8711323738098145,0.5457161664962769,0.3850738406181335,293.2900695800781,297.1499938964844,293.1499938964844,0.6688574552536011,-10834.2939453125,304.1680908203125,0.9613195061683656,0.7198158502578735,0.684511125087738,293.1948547363281,297.1499938964844,293.1499938964844,0.036811601370573,-5884.4755859375,304.1546936035156,0.4330914914608001,0.0757920667529106,0.3721624314785003,291.06890869140625,291.1499938964844,257.0733337402344,256.16131591796875,279.1809997558594,293.30548095703125,291.0692138671875,1.0,0.4981574714183807,0.5645789504051208,0.5645789504051208,1.0,1.0,-2.165899991989136,0.8444724082946777,1.3214274644851685,0.356274276971817,0.0,0.0,0.8081248998641968,195.08937072753903,163.0,-7.995345592498779,-25916.75,1296.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7794494628906,310.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,34978.71484375,35280.0,0.0,0.0,0.584756076335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5049444437026978,1.504966139793396,-2.166374724765774e-05,0.0,0.0005934531218372,0.0,0.0,419.350341796875,0.0,0.0,0.0,0.8513729572296143,4.0,0.0,1.0
638580,293.3112487792969,297.1499938964844,293.1499938964844,0.1593165844678878,-3326.7255859375,304.16607666015625,0.6632673144340515,0.2270080596208572,0.2419078648090362,293.3702087402344,297.1499938964844,293.1499938964844,0.0932425484061241,-2278.789306640625,304.17120361328125,0.5705883502960205,0.1445051729679107,0.1440353989601135,293.2408142089844,297.1499938964844,293.1499938964844,0.4678917825222015,-6061.0927734375,304.16265869140625,0.8797571659088135,0.5436859726905823,0.3833531141281128,293.28814697265625,297.1499938964844,293.1499938964844,0.6642493009567261,-10775.095703125,304.16973876953125,0.970594882965088,0.71666020154953,0.6811367869377136,293.1919860839844,297.1499938964844,293.1499938964844,0.0358925238251686,-5808.62890625,304.1546630859375,0.4379465579986572,0.0752390772104263,0.3676103353500366,291.07745361328125,291.1499938964844,257.1725769042969,256.2459716796875,279.1811828613281,293.302001953125,291.0779724121094,1.0,0.4879984259605407,0.567706823348999,0.567706823348999,1.0,1.0,-2.144441843032837,0.8382680416107178,1.3061739206314087,0.3546487092971802,0.0,0.0,0.817260205745697,183.8064117431641,151.0,6.632099628448486,-25694.640625,1231.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5133056640625,310.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,34988.734375,35280.0,0.0,0.0,0.5814460515975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5321791172027588,1.5322011709213257,-2.2168298528413288e-05,0.0,0.0005900938413105,0.0,0.0,438.55078125,0.0,0.0,0.0,0.8638889789581299,4.0,0.0,1.0
638640,293.3112487792969,297.1499938964844,293.1499938964844,0.1593165844678878,-3326.7255859375,304.16607666015625,0.6632673144340515,0.2270080596208572,0.2419078648090362,293.3702087402344,297.1499938964844,293.1499938964844,0.0932425484061241,-2278.789306640625,304.17120361328125,0.5705883502960205,0.1445051729679107,0.1440353989601135,293.2408142089844,297.1499938964844,293.1499938964844,0.4678917825222015,-6061.0927734375,304.16265869140625,0.8797571659088135,0.5436859726905823,0.3833531141281128,293.28814697265625,297.1499938964844,293.1499938964844,0.6642493009567261,-10775.095703125,304.16973876953125,0.970594882965088,0.71666020154953,0.6811367869377136,293.1919860839844,297.1499938964844,293.1499938964844,0.0358925238251686,-5808.62890625,304.1546630859375,0.4379465579986572,0.0752390772104263,0.3676103353500366,291.07745361328125,291.1499938964844,257.1725769042969,256.2459716796875,279.1811828613281,293.302001953125,291.0779724121094,1.0,0.4879984259605407,0.567706823348999,0.567706823348999,1.0,1.0,-2.144441843032837,0.8382680416107178,1.3061739206314087,0.3546487092971802,0.0,0.0,0.817260205745697,183.8064117431641,151.0,6.632099628448486,-25694.640625,1231.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5133056640625,310.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,34988.734375,35280.0,0.0,0.0,0.5814460515975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5321791172027588,1.5322011709213257,-2.2168298528413288e-05,0.0,0.0005900938413105,0.0,0.0,438.55078125,0.0,0.0,0.0,0.8638889789581299,4.0,0.0,1.0
638700,293.3084411621094,297.1499938964844,293.1499938964844,0.1577602475881576,-3300.678955078125,304.1659851074219,0.6656957864761353,0.2255152463912964,0.2401201128959655,293.3681335449219,297.1499938964844,293.1499938964844,0.0911981016397476,-2238.648681640625,304.17108154296875,0.5707362294197083,0.1421278268098831,0.1415613442659378,293.24005126953125,297.1499938964844,293.1499938964844,0.4663474857807159,-6045.205078125,304.16314697265625,0.884489893913269,0.5426859259605408,0.3825000822544098,293.28717041015625,297.1499938964844,293.1499938964844,0.661865770816803,-10744.53125,304.17047119140625,0.9753793478012084,0.7151007056236267,0.6794618964195251,293.1905517578125,297.1499938964844,293.1499938964844,0.0354448705911636,-5771.48681640625,304.1546325683594,0.4407676756381988,0.0749841630458831,0.3654198944568634,291.0830993652344,291.1499938964844,257.221923828125,256.2878723144531,279.1812744140625,293.30029296875,291.0837097167969,1.0,0.4828174710273742,0.5692779421806335,0.5692779421806335,1.0,1.0,-2.1339359283447266,0.8352352976799011,1.2987006902694702,0.3538508117198944,0.0,0.0,0.821153998374939,178.09124755859375,151.0,11.088146209716797,-25586.494140625,1199.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3958740234375,310.4343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,35012.421875,34200.0,0.0,0.0,0.5800177454948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5440434217453003,1.5440658330917358,-2.2395284759113565e-05,0.0,0.0005886442377232,0.0,0.0,447.17083740234375,0.0,0.0,0.0,0.8543792963027954,4.0,0.0,1.0
638760,293.3056945800781,297.1499938964844,293.1499938964844,0.1564499884843826,-3279.054931640625,304.1654663085937,0.6683465838432312,0.2240505218505859,0.2383612394332885,293.36602783203125,297.1499938964844,293.1499938964844,0.0892986804246902,-2201.623291015625,304.1706848144531,0.571034848690033,0.1397738754749298,0.1391100585460662,293.2392578125,297.1499938964844,293.1499938964844,0.4654431045055389,-6036.427734375,304.1623840332031,0.8895115852355957,0.5417020916938782,0.3816542625427246,293.2861633300781,297.1499938964844,293.1499938964844,0.6603541374206543,-10726.212890625,304.1694641113281,0.9802231788635254,0.7135635018348694,0.6778000593185425,293.1891784667969,297.1499938964844,293.1499938964844,0.035081710666418,-5742.34619140625,304.1544494628906,0.4438687264919281,0.0747420117259025,0.3632819354534149,291.0729675292969,291.1499938964844,257.2710266113281,256.3295288085937,279.1813659667969,293.298583984375,291.0722961425781,1.0,0.4775790870189667,0.5708534121513367,0.5708534121513367,1.0,1.0,-2.12357497215271,0.8322470188140869,1.291327953338623,0.3530619144439697,0.0,0.0,0.8271830081939697,172.34713745117188,139.0,-7.973278045654297,-25413.828125,1167.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.301025390625,310.3485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,34133.33984375,34200.0,0.0,0.0,0.5785727500915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5371296405792236,1.5371516942977903,-2.2067120880819857e-05,0.0,0.0005871778121218,0.0,0.0,439.406494140625,0.0,0.0,0.0,0.8641869425773621,4.0,0.0,1.0
638820,293.3004150390625,297.1499938964844,293.1499938964844,0.1534042358398437,-3227.71728515625,304.1654052734375,0.6743484735488892,0.2211770564317703,0.2349109202623367,293.362060546875,297.1499938964844,293.1499938964844,0.0852543264627456,-2122.21533203125,304.1705322265625,0.5720787644386292,0.1351060718297958,0.1342543512582779,293.2376708984375,297.1499938964844,293.1499938964844,0.4622556567192077,-6003.47509765625,304.1636047363281,0.9004693627357483,0.539762556552887,0.3799890875816345,293.2841186523437,297.1499938964844,293.1499938964844,0.6554529070854187,-10663.0966796875,304.17120361328125,0.9899889230728148,0.7105283141136169,0.6745274066925049,293.1864929199219,297.1499938964844,293.1499938964844,0.0342228151857852,-5670.37744140625,304.1543884277344,0.4509945511817932,0.0742932632565498,0.3591593503952026,291.08770751953125,291.1499938964844,257.3686218261719,256.4119873046875,279.1815795898437,293.2952575683594,291.0888977050781,1.0,0.4669408202171325,0.5740213990211487,0.5740213990211487,1.0,1.0,-2.103257417678833,0.8263946175575256,1.2768627405166626,0.3515110313892364,0.0,0.0,0.8348020911216736,160.8047637939453,127.0,16.368423461914062,-25241.365234375,1104.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13800048828125,310.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33993.1171875,34200.0,0.0,0.0,0.5759347677230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558506727218628,1.558529257774353,-2.24372615775792e-05,0.0,0.000584500550758,0.0,0.0,454.49322509765625,0.0,0.0,0.0,0.8737810254096985,4.0,0.0,1.0
638880,293.3004150390625,297.1499938964844,293.1499938964844,0.1534042358398437,-3227.71728515625,304.1654052734375,0.6743484735488892,0.2211770564317703,0.2349109202623367,293.362060546875,297.1499938964844,293.1499938964844,0.0852543264627456,-2122.21533203125,304.1705322265625,0.5720787644386292,0.1351060718297958,0.1342543512582779,293.2376708984375,297.1499938964844,293.1499938964844,0.4622556567192077,-6003.47509765625,304.1636047363281,0.9004693627357483,0.539762556552887,0.3799890875816345,293.2841186523437,297.1499938964844,293.1499938964844,0.6554529070854187,-10663.0966796875,304.17120361328125,0.9899889230728148,0.7105283141136169,0.6745274066925049,293.1864929199219,297.1499938964844,293.1499938964844,0.0342228151857852,-5670.37744140625,304.1543884277344,0.4509945511817932,0.0742932632565498,0.3591593503952026,291.08770751953125,291.1499938964844,257.3686218261719,256.4119873046875,279.1815795898437,293.2952575683594,291.0888977050781,1.0,0.4669408202171325,0.5740213990211487,0.5740213990211487,1.0,1.0,-2.103257417678833,0.8263946175575256,1.2768627405166626,0.3515110313892364,0.0,0.0,0.8348020911216736,160.8047637939453,127.0,16.368423461914062,-25241.365234375,1104.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13800048828125,310.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33993.1171875,34200.0,0.0,0.0,0.5759347677230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558506727218628,1.558529257774353,-2.24372615775792e-05,0.0,0.000584500550758,0.0,0.0,454.49322509765625,0.0,0.0,0.0,0.8737810254096985,4.0,0.0,1.0
638940,293.2956237792969,297.1499938964844,293.1499938964844,0.1503256410360336,-3175.4833984375,304.1654052734375,0.6812183260917664,0.2183391153812408,0.231509193778038,293.35858154296875,297.1499938964844,293.1499938964844,0.0811665803194046,-2042.2076416015625,304.1705017089844,0.5735846757888794,0.1304416358470916,0.1294166445732116,293.2362060546875,297.1499938964844,293.1499938964844,0.4587901532649994,-5967.61279296875,304.1648254394531,0.9130967259407043,0.5378400087356567,0.3783371448516845,293.2821044921875,297.1499938964844,293.1499938964844,0.6494910717010498,-10585.3623046875,304.1742248535156,0.9990000128746032,0.707535982131958,0.6706021428108215,293.1839294433594,297.1499938964844,293.1499938964844,0.0333788208663463,-5598.7998046875,304.1543273925781,0.4593793749809265,0.0738867670297622,0.3552415370941162,291.11016845703125,291.1499938964844,257.4652404785156,256.4932861328125,279.1822204589844,293.292236328125,291.1115417480469,1.0,0.456062376499176,0.5772597193717957,0.5772597193717957,1.0,1.0,-2.0824999809265137,0.8202986121177673,1.2622014284133911,0.3498695492744446,0.0,0.0,0.8386249542236328,149.3373565673828,115.0,27.625408172607425,-25053.365234375,1042.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0080261230469,310.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,34063.43359375,33120.0,0.0,0.0,0.573556661605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5721065998077393,1.5721293687820437,-2.271170524181798e-05,0.0,0.0005820870865136,0.0,0.0,464.8017578125,0.0,0.0,0.0,0.865066647529602,4.0,0.0,1.0
639000,293.2956237792969,297.1499938964844,293.1499938964844,0.1503256410360336,-3175.4833984375,304.1654052734375,0.6812183260917664,0.2183391153812408,0.231509193778038,293.35858154296875,297.1499938964844,293.1499938964844,0.0811665803194046,-2042.2076416015625,304.1705017089844,0.5735846757888794,0.1304416358470916,0.1294166445732116,293.2362060546875,297.1499938964844,293.1499938964844,0.4587901532649994,-5967.61279296875,304.1648254394531,0.9130967259407043,0.5378400087356567,0.3783371448516845,293.2821044921875,297.1499938964844,293.1499938964844,0.6494910717010498,-10585.3623046875,304.1742248535156,0.9990000128746032,0.707535982131958,0.6706021428108215,293.1839294433594,297.1499938964844,293.1499938964844,0.0333788208663463,-5598.7998046875,304.1543273925781,0.4593793749809265,0.0738867670297622,0.3552415370941162,291.11016845703125,291.1499938964844,257.4652404785156,256.4932861328125,279.1822204589844,293.292236328125,291.1115417480469,1.0,0.456062376499176,0.5772597193717957,0.5772597193717957,1.0,1.0,-2.0824999809265137,0.8202986121177673,1.2622014284133911,0.3498695492744446,0.0,0.0,0.8386249542236328,149.3373565673828,115.0,27.625408172607425,-25053.365234375,1042.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0080261230469,310.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,34063.43359375,33120.0,0.0,0.0,0.573556661605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5721065998077393,1.5721293687820437,-2.271170524181798e-05,0.0,0.0005820870865136,0.0,0.0,464.8017578125,0.0,0.0,0.0,0.865066647529602,4.0,0.0,1.0
639060,293.2911682128906,297.1499938964844,293.1499938964844,0.1473136246204376,-3124.04248046875,304.16534423828125,0.68670654296875,0.2155553847551345,0.2282689213752746,293.3554382324219,297.1499938964844,293.1499938964844,0.0771065801382064,-1963.2454833984373,304.17047119140625,0.5734537243843079,0.1257962584495544,0.1246910393238067,293.2345886230469,297.1499938964844,293.1499938964844,0.4552284479141235,-5930.677734375,304.1659851074219,0.9246081113815308,0.5359841585159302,0.3768024444580078,293.26513671875,297.1499938964844,293.1499938964844,0.6242698431015015,-10239.2275390625,304.2086181640625,0.9990000128746032,0.7075667381286621,0.6484047174453735,293.1811828613281,297.1499938964844,293.1499938964844,0.0326758474111557,-5538.18896484375,304.1540832519531,0.4667278528213501,0.0735890343785286,0.3521891832351684,291.1379699707031,291.1499938964844,257.56085205078125,256.57342529296875,279.18731689453125,293.28448486328125,291.1419982910156,1.0,0.4440085589885711,0.5812715888023376,0.5812715888023376,1.0,1.0,-2.041281223297119,0.805645763874054,1.2356352806091309,0.344177633523941,0.0,0.0,0.8392451405525208,139.70460510253906,103.0,50.42180633544922,-24660.640625,968.6905517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96630859375,310.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,33164.13671875,33120.0,0.0,0.0,0.5706589818000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55741286277771,1.557435154914856,-2.2229090973269194e-05,0.0,0.0005791463190689,0.0,0.0,451.0425415039063,0.0,0.0,0.0,0.8708091378211975,4.0,0.0,1.0
639120,293.2911682128906,297.1499938964844,293.1499938964844,0.1473136246204376,-3124.04248046875,304.16534423828125,0.68670654296875,0.2155553847551345,0.2282689213752746,293.3554382324219,297.1499938964844,293.1499938964844,0.0771065801382064,-1963.2454833984373,304.17047119140625,0.5734537243843079,0.1257962584495544,0.1246910393238067,293.2345886230469,297.1499938964844,293.1499938964844,0.4552284479141235,-5930.677734375,304.1659851074219,0.9246081113815308,0.5359841585159302,0.3768024444580078,293.26513671875,297.1499938964844,293.1499938964844,0.6242698431015015,-10239.2275390625,304.2086181640625,0.9990000128746032,0.7075667381286621,0.6484047174453735,293.1811828613281,297.1499938964844,293.1499938964844,0.0326758474111557,-5538.18896484375,304.1540832519531,0.4667278528213501,0.0735890343785286,0.3521891832351684,291.1379699707031,291.1499938964844,257.56085205078125,256.57342529296875,279.18731689453125,293.28448486328125,291.1419982910156,1.0,0.4440085589885711,0.5812715888023376,0.5812715888023376,1.0,1.0,-2.041281223297119,0.805645763874054,1.2356352806091309,0.344177633523941,0.0,0.0,0.8392451405525208,139.70460510253906,103.0,50.42180633544922,-24660.640625,968.6905517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96630859375,310.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,33164.13671875,33120.0,0.0,0.0,0.5706589818000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55741286277771,1.557435154914856,-2.2229090973269194e-05,0.0,0.0005791463190689,0.0,0.0,451.0425415039063,0.0,0.0,0.0,0.8708091378211975,4.0,0.0,1.0
639180,293.28717041015625,297.1499938964844,293.1499938964844,0.1438188552856445,-3063.361572265625,304.1660461425781,0.6932443380355835,0.2127883434295654,0.2250217199325561,293.352783203125,297.1499938964844,293.1499938964844,0.0727201625704765,-1878.26708984375,304.17095947265625,0.5739117860794067,0.1211328878998756,0.1199279949069023,293.2333984375,297.1499938964844,293.1499938964844,0.4500477910041809,-5876.03564453125,304.1692810058594,0.937899649143219,0.5340807437896729,0.3752352297306061,293.22711181640625,297.1499938964844,293.1499938964844,0.5920419692993164,-9802.052734375,304.2426147460937,0.9990000128746032,0.7123233079910278,0.6224069595336914,293.1783142089844,297.1499938964844,293.1499938964844,0.0318757519125938,-5466.25341796875,304.154052734375,0.4742151498794555,0.0733807682991027,0.3494788706302643,291.2071533203125,291.1499938964844,257.65533447265625,256.6523132324219,279.1902770996094,293.27166748046875,291.21142578125,1.0,0.4309670627117157,0.5854398012161255,0.5854398012161255,1.0,1.0,-1.995812177658081,0.789192259311676,1.2066198587417605,0.3374468088150024,0.0,0.0,0.8270725011825562,129.69671630859375,91.0,84.0986328125,-24282.8125,892.2368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0130310058594,310.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,33384.92578125,33120.0,0.0,0.0,0.5668628811836243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387163162231443,1.5387381315231323,-2.192750253016129e-05,0.0,0.0005752937868237,0.0,0.0,438.18548583984375,0.0,0.0,0.0,0.8617939352989197,4.0,0.0,1.0
639240,293.28717041015625,297.1499938964844,293.1499938964844,0.1438188552856445,-3063.361572265625,304.1660461425781,0.6932443380355835,0.2127883434295654,0.2250217199325561,293.352783203125,297.1499938964844,293.1499938964844,0.0727201625704765,-1878.26708984375,304.17095947265625,0.5739117860794067,0.1211328878998756,0.1199279949069023,293.2333984375,297.1499938964844,293.1499938964844,0.4500477910041809,-5876.03564453125,304.1692810058594,0.937899649143219,0.5340807437896729,0.3752352297306061,293.22711181640625,297.1499938964844,293.1499938964844,0.5920419692993164,-9802.052734375,304.2426147460937,0.9990000128746032,0.7123233079910278,0.6224069595336914,293.1783142089844,297.1499938964844,293.1499938964844,0.0318757519125938,-5466.25341796875,304.154052734375,0.4742151498794555,0.0733807682991027,0.3494788706302643,291.2071533203125,291.1499938964844,257.65533447265625,256.6523132324219,279.1902770996094,293.27166748046875,291.21142578125,1.0,0.4309670627117157,0.5854398012161255,0.5854398012161255,1.0,1.0,-1.995812177658081,0.789192259311676,1.2066198587417605,0.3374468088150024,0.0,0.0,0.8270725011825562,129.69671630859375,91.0,84.0986328125,-24282.8125,892.2368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0130310058594,310.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,33384.92578125,33120.0,0.0,0.0,0.5668628811836243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387163162231443,1.5387381315231323,-2.192750253016129e-05,0.0,0.0005752937868237,0.0,0.0,438.18548583984375,0.0,0.0,0.0,0.8617939352989197,4.0,0.0,1.0
639300,293.2851867675781,297.1499938964844,293.1499938964844,0.1420913487672805,-3033.251708984375,304.166259765625,0.6970393657684326,0.2114427983760833,0.2234250903129577,293.3514404296875,297.1499938964844,293.1499938964844,0.070521093904972,-1836.0928955078125,304.171142578125,0.5744961500167847,0.1188281923532486,0.1175590008497238,293.2328491210937,297.1499938964844,293.1499938964844,0.4473852217197418,-5848.0390625,304.1706237792969,0.9451979398727416,0.5331320762634277,0.3744460046291351,293.2020263671875,297.1499938964844,293.1499938964844,0.5747472643852234,-9568.56640625,304.2571716308594,0.9990000128746032,0.7162668704986572,0.6085777878761292,293.17681884765625,297.1499938964844,293.1499938964844,0.031501293182373,-5432.17138671875,304.15399169921875,0.4780285060405731,0.0733108669519424,0.3482670187950134,291.2430114746094,291.1499938964844,257.7021484375,256.6913146972656,279.1918029785156,293.2655944824219,291.24725341796875,1.0,0.4241414964199066,0.5876438617706299,0.5876438617706299,1.0,1.0,-1.9722895622253416,0.7806318998336792,1.1916576623916626,0.3338951170444488,0.0,0.0,0.8172783851623535,124.54969787597656,91.0,91.43704986572266,-24071.74609375,853.9534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0706787109375,310.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,33527.6953125,32040.0,0.0,0.0,0.5645056366920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519628643989563,1.5196502208709717,-2.1605299480143003e-05,0.0,0.0005729014519602,0.0,0.0,425.0888366699219,0.0,0.0,0.0,0.8378083109855652,4.0,0.0,1.0
639360,293.2831420898437,297.1499938964844,293.1499938964844,0.1406062841415405,-3007.595947265625,304.1659851074219,0.7012039422988892,0.210128054022789,0.2218559086322784,293.3500366210937,297.1499938964844,293.1499938964844,0.0684461593627929,-1796.840576171875,304.17108154296875,0.5753464698791504,0.1165506541728973,0.1152105256915092,293.2322692871094,297.1499938964844,293.1499938964844,0.4453763961791992,-5827.4091796875,304.1705017089844,0.952834963798523,0.5321977138519287,0.3736608326435089,293.173095703125,297.1499938964844,293.1499938964844,0.5576253533363342,-9338.19140625,304.2687683105469,0.9990000128746032,0.7212836146354675,0.5942378044128418,293.1753845214844,297.1499938964844,293.1499938964844,0.0312130115926265,-5406.50830078125,304.1537780761719,0.4819060862064361,0.0732535719871521,0.3471219539642334,291.2622375488281,291.1499938964844,257.7486877441406,256.7299499511719,279.1935729980469,293.2611389160156,291.2646179199219,1.0,0.4171321392059326,0.5899556875228882,0.5899556875228882,1.0,1.0,-1.948292255401612,0.7719039916992188,1.1763882637023926,0.3302643299102783,0.0,0.0,0.8077255487442017,119.33917236328124,109.0,71.19214630126953,-23779.43359375,815.8422241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16229248046875,310.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32772.203125,32040.0,0.0,0.0,0.5616617202758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760240316390991,1.4760446548461914,-2.064122963929549e-05,0.0,0.0005700152250938,0.0,0.0,392.9881286621094,0.0,0.0,0.0,0.830473005771637,4.0,0.0,1.0
639420,293.2797241210937,297.1499938964844,293.1499938964844,0.1379739344120025,-2962.112548828125,304.1650085449219,0.7008211612701416,0.2074477225542068,0.2190225720405578,293.3477478027344,297.1499938964844,293.1499938964844,0.0645401626825332,-1723.88037109375,304.1705322265625,0.5688926577568054,0.1119502410292625,0.1107925176620483,293.2315673828125,297.1499938964844,293.1499938964844,0.4418849050998688,-5791.87255859375,304.1693725585937,0.9554499387741088,0.5302536487579346,0.3722729086875915,293.1219482421875,297.1499938964844,293.1499938964844,0.5457078218460083,-9196.6064453125,304.247802734375,0.9990000128746032,0.7311210036277771,0.5875541567802429,293.17315673828125,297.1499938964844,293.1499938964844,0.0308773331344127,-5376.0859375,304.153076171875,0.483372688293457,0.073063775897026,0.3459872305393219,291.2930603027344,291.1499938964844,257.8407592773437,256.8063049316406,279.1888427734375,293.2591247558594,291.2929992675781,1.0,0.4136901795864105,0.5936442017555237,0.5936442017555237,1.0,1.0,-1.928944110870361,0.7664456963539124,1.1624984741210938,0.328467845916748,0.0,0.0,0.7860059142112732,116.7364273071289,127.0,39.31734848022461,-23532.298828125,790.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37432861328125,310.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,32712.744140625,32040.0,0.0,0.0,0.5550639629364014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164543151855469,1.4164738655090332,-1.958147004188504e-05,0.0,0.0005633193650282,0.0,0.0,354.6546630859375,0.0,0.0,0.0,0.8027763366699219,4.0,0.0,1.0
639480,293.2797241210937,297.1499938964844,293.1499938964844,0.1379739344120025,-2962.112548828125,304.1650085449219,0.7008211612701416,0.2074477225542068,0.2190225720405578,293.3477478027344,297.1499938964844,293.1499938964844,0.0645401626825332,-1723.88037109375,304.1705322265625,0.5688926577568054,0.1119502410292625,0.1107925176620483,293.2315673828125,297.1499938964844,293.1499938964844,0.4418849050998688,-5791.87255859375,304.1693725585937,0.9554499387741088,0.5302536487579346,0.3722729086875915,293.1219482421875,297.1499938964844,293.1499938964844,0.5457078218460083,-9196.6064453125,304.247802734375,0.9990000128746032,0.7311210036277771,0.5875541567802429,293.17315673828125,297.1499938964844,293.1499938964844,0.0308773331344127,-5376.0859375,304.153076171875,0.483372688293457,0.073063775897026,0.3459872305393219,291.2930603027344,291.1499938964844,257.8407592773437,256.8063049316406,279.1888427734375,293.2591247558594,291.2929992675781,1.0,0.4136901795864105,0.5936442017555237,0.5936442017555237,1.0,1.0,-1.928944110870361,0.7664456963539124,1.1624984741210938,0.328467845916748,0.0,0.0,0.7860059142112732,116.7364273071289,127.0,39.31734848022461,-23532.298828125,790.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37432861328125,310.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,32712.744140625,32040.0,0.0,0.0,0.5550639629364014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164543151855469,1.4164738655090332,-1.958147004188504e-05,0.0,0.0005633193650282,0.0,0.0,354.6546630859375,0.0,0.0,0.0,0.8027763366699219,4.0,0.0,1.0
639540,293.2768859863281,297.1499938964844,293.1499938964844,0.1361730545759201,-2931.8701171875,304.1629943847656,0.6933897733688354,0.2047422975301742,0.2163824886083603,293.34576416015625,297.1499938964844,293.1499938964844,0.0611004568636417,-1661.3321533203125,304.1694030761719,0.5557273030281067,0.1073431521654129,0.1065663546323776,293.2311096191406,297.1499938964844,293.1499938964844,0.4407092928886413,-5781.8046875,304.164794921875,0.948044776916504,0.5282806158065796,0.3710067570209503,293.1041564941406,297.1499938964844,293.1499938964844,0.5546994805335999,-9346.5869140625,304.1997985839844,0.9990000128746032,0.735517144203186,0.5981582403182983,293.17169189453125,297.1499938964844,293.1499938964844,0.0308821089565753,-5378.51123046875,304.15203857421875,0.4797917604446411,0.072774164378643,0.3454710245132446,291.2684020996094,291.1499938964844,257.9315185546875,256.88134765625,279.1806945800781,293.25787353515625,291.26544189453125,1.0,0.417233407497406,0.596325159072876,0.596325159072876,1.0,1.0,-1.9316940307617188,0.7699162364006042,1.1617777347564695,0.3310485482215881,0.0,0.0,0.7713482975959778,120.15464782714844,145.0,-22.393070220947266,-23438.734375,804.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5399780273437,310.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32558.935546875,30960.0,0.0,0.0,0.54815274477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3651002645492554,1.3651189804077148,-1.8679265849641524e-05,0.0,0.0005563053418882,0.0,0.0,323.5487670898437,0.0,0.0,0.0,0.7644512057304382,4.0,0.0,1.0
639600,293.2768859863281,297.1499938964844,293.1499938964844,0.1361730545759201,-2931.8701171875,304.1629943847656,0.6933897733688354,0.2047422975301742,0.2163824886083603,293.34576416015625,297.1499938964844,293.1499938964844,0.0611004568636417,-1661.3321533203125,304.1694030761719,0.5557273030281067,0.1073431521654129,0.1065663546323776,293.2311096191406,297.1499938964844,293.1499938964844,0.4407092928886413,-5781.8046875,304.164794921875,0.948044776916504,0.5282806158065796,0.3710067570209503,293.1041564941406,297.1499938964844,293.1499938964844,0.5546994805335999,-9346.5869140625,304.1997985839844,0.9990000128746032,0.735517144203186,0.5981582403182983,293.17169189453125,297.1499938964844,293.1499938964844,0.0308821089565753,-5378.51123046875,304.15203857421875,0.4797917604446411,0.072774164378643,0.3454710245132446,291.2684020996094,291.1499938964844,257.9315185546875,256.88134765625,279.1806945800781,293.25787353515625,291.26544189453125,1.0,0.417233407497406,0.596325159072876,0.596325159072876,1.0,1.0,-1.9316940307617188,0.7699162364006042,1.1617777347564695,0.3310485482215881,0.0,0.0,0.7713482975959778,120.15464782714844,145.0,-22.393070220947266,-23438.734375,804.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5399780273437,310.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32558.935546875,30960.0,0.0,0.0,0.54815274477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3651002645492554,1.3651189804077148,-1.8679265849641524e-05,0.0,0.0005563053418882,0.0,0.0,323.5487670898437,0.0,0.0,0.0,0.7644512057304382,4.0,0.0,1.0
639660,293.27447509765625,297.1499938964844,293.1499938964844,0.135147213935852,-2915.919921875,304.160400390625,0.6815695762634277,0.2020181566476822,0.2138937413692474,293.3438720703125,297.1499938964844,293.1499938964844,0.0580868944525718,-1608.0732421875,304.1679992675781,0.5385933518409729,0.1027628183364868,0.1025126278400421,293.23077392578125,297.1499938964844,293.1499938964844,0.4418902695178985,-5797.19970703125,304.15802001953125,0.93376886844635,0.5262982249259949,0.3698479533195495,293.1223449707031,297.1499938964844,293.1499938964844,0.5797099471092224,-9713.564453125,304.1415710449219,0.9990000128746032,0.7330644726753235,0.6205203533172607,293.17156982421875,297.1499938964844,293.1499938964844,0.0310879833996295,-5401.82080078125,304.1510314941406,0.4719965159893036,0.0722556933760643,0.344808965921402,291.18731689453125,291.1499938964844,258.0208740234375,256.9550476074219,279.1718139648437,293.2528381347656,291.18341064453125,1.0,0.4257493317127228,0.5980567932128906,0.5980567932128906,1.0,1.0,-1.948886156082153,0.7790588736534119,1.169827222824097,0.3362454175949096,0.0,0.0,0.7719159722328186,127.85326385498048,163.0,-82.68965148925781,-23441.5,844.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62408447265625,310.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31162.1171875,30960.0,0.0,0.0,0.541540265083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267381191253662,1.3267558813095093,-1.7736303561832756e-05,0.0,0.0005495945224538,0.0,0.0,298.1388854980469,0.0,0.0,0.0,0.759586751461029,4.0,0.0,1.0
639720,293.27447509765625,297.1499938964844,293.1499938964844,0.135147213935852,-2915.919921875,304.160400390625,0.6815695762634277,0.2020181566476822,0.2138937413692474,293.3438720703125,297.1499938964844,293.1499938964844,0.0580868944525718,-1608.0732421875,304.1679992675781,0.5385933518409729,0.1027628183364868,0.1025126278400421,293.23077392578125,297.1499938964844,293.1499938964844,0.4418902695178985,-5797.19970703125,304.15802001953125,0.93376886844635,0.5262982249259949,0.3698479533195495,293.1223449707031,297.1499938964844,293.1499938964844,0.5797099471092224,-9713.564453125,304.1415710449219,0.9990000128746032,0.7330644726753235,0.6205203533172607,293.17156982421875,297.1499938964844,293.1499938964844,0.0310879833996295,-5401.82080078125,304.1510314941406,0.4719965159893036,0.0722556933760643,0.344808965921402,291.18731689453125,291.1499938964844,258.0208740234375,256.9550476074219,279.1718139648437,293.2528381347656,291.18341064453125,1.0,0.4257493317127228,0.5980567932128906,0.5980567932128906,1.0,1.0,-1.948886156082153,0.7790588736534119,1.169827222824097,0.3362454175949096,0.0,0.0,0.7719159722328186,127.85326385498048,163.0,-82.68965148925781,-23441.5,844.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62408447265625,310.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31162.1171875,30960.0,0.0,0.0,0.541540265083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267381191253662,1.3267558813095093,-1.7736303561832756e-05,0.0,0.0005495945224538,0.0,0.0,298.1388854980469,0.0,0.0,0.0,0.759586751461029,4.0,0.0,1.0
639780,293.27252197265625,297.1499938964844,293.1499938964844,0.1340205669403076,-2897.7666015625,304.1588134765625,0.667508602142334,0.1992574781179428,0.2115018665790558,293.3421630859375,297.1499938964844,293.1499938964844,0.0550375580787658,-1554.572021484375,304.1670837402344,0.520061731338501,0.0981972813606262,0.0986028537154197,293.2308349609375,297.1499938964844,293.1499938964844,0.4427123963832855,-5807.6923828125,304.15399169921875,0.9155417084693908,0.5242400169372559,0.3687377572059631,293.1723327636719,297.1499938964844,293.1499938964844,0.6141415238380432,-10199.146484375,304.08709716796875,0.9990000128746032,0.7236957550048828,0.65092533826828,293.1727600097656,297.1499938964844,293.1499938964844,0.0311156380921602,-5408.765625,304.1506652832031,0.4591489434242248,0.0714675262570381,0.3434967398643493,291.1209411621094,291.1499938964844,258.1087646484375,257.02734375,279.1654968261719,293.2514343261719,291.11669921875,1.0,0.437652587890625,0.599255383014679,0.599255383014679,1.0,1.0,-1.9752916097640991,0.7919034957885742,1.1833882331848145,0.3431881368160248,0.0,0.0,0.7801310420036316,138.83670043945312,166.0,-91.5443878173828,-23627.79296875,904.6423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.552734375,310.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,30812.404296875,30960.0,0.0,0.0,0.5364475846290588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336045503616333,1.3360633850097656,-1.780771344783716e-05,0.0,0.0005444260896183,0.0,0.0,302.2981262207031,0.0,0.0,0.0,0.7637521624565125,4.0,0.0,1.0
639840,293.27252197265625,297.1499938964844,293.1499938964844,0.1340205669403076,-2897.7666015625,304.1588134765625,0.667508602142334,0.1992574781179428,0.2115018665790558,293.3421630859375,297.1499938964844,293.1499938964844,0.0550375580787658,-1554.572021484375,304.1670837402344,0.520061731338501,0.0981972813606262,0.0986028537154197,293.2308349609375,297.1499938964844,293.1499938964844,0.4427123963832855,-5807.6923828125,304.15399169921875,0.9155417084693908,0.5242400169372559,0.3687377572059631,293.1723327636719,297.1499938964844,293.1499938964844,0.6141415238380432,-10199.146484375,304.08709716796875,0.9990000128746032,0.7236957550048828,0.65092533826828,293.1727600097656,297.1499938964844,293.1499938964844,0.0311156380921602,-5408.765625,304.1506652832031,0.4591489434242248,0.0714675262570381,0.3434967398643493,291.1209411621094,291.1499938964844,258.1087646484375,257.02734375,279.1654968261719,293.2514343261719,291.11669921875,1.0,0.437652587890625,0.599255383014679,0.599255383014679,1.0,1.0,-1.9752916097640991,0.7919034957885742,1.1833882331848145,0.3431881368160248,0.0,0.0,0.7801310420036316,138.83670043945312,166.0,-91.5443878173828,-23627.79296875,904.6423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.552734375,310.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,30812.404296875,30960.0,0.0,0.0,0.5364475846290588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336045503616333,1.3360633850097656,-1.780771344783716e-05,0.0,0.0005444260896183,0.0,0.0,302.2981262207031,0.0,0.0,0.0,0.7637521624565125,4.0,0.0,1.0
639900,293.2715759277344,297.1499938964844,293.1499938964844,0.1334169805049896,-2887.89404296875,304.1583251953125,0.6615893840789795,0.1978916674852371,0.2102790176868438,293.34130859375,297.1499938964844,293.1499938964844,0.0534631237387657,-1527.1370849609375,304.1668395996094,0.5120753645896912,0.0959320291876792,0.0966300070285797,293.2308959960937,297.1499938964844,293.1499938964844,0.4430530667304992,-5811.921875,304.15264892578125,0.9082162976264954,0.5232017636299133,0.368149995803833,293.20562744140625,297.1499938964844,293.1499938964844,0.6300010681152344,-10415.927734375,304.0698547363281,0.9990000128746032,0.71687251329422,0.6640087962150574,293.17352294921875,297.1499938964844,293.1499938964844,0.0310436822474002,-5404.77001953125,304.1506652832031,0.4531153738498688,0.0710299462080001,0.3424105942249298,291.0888977050781,291.1499938964844,258.1521301269531,257.0629577636719,279.1659240722656,293.2561340332031,291.0856628417969,1.0,0.4422954320907593,0.6000745892524719,0.6000745892524719,1.0,1.0,-1.9853557348251345,0.7970563769340515,1.1882994174957275,0.3461969196796417,0.0,0.0,0.7874562740325928,143.689208984375,166.0,-87.13458251953125,-23706.07421875,930.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4603576660156,310.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30666.71875,29880.0,0.0,0.0,0.5346532464027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506489992141724,1.3506669998168943,-1.8013020962825976e-05,0.0,0.0005426050629466,0.0,0.0,310.0410461425781,0.0,0.0,0.0,0.7554208636283875,4.0,0.0,1.0
639960,293.27056884765625,297.1499938964844,293.1499938964844,0.1329339742660522,-2880.30126953125,304.1576843261719,0.656373143196106,0.1965505629777908,0.2090619206428527,293.34039306640625,297.1499938964844,293.1499938964844,0.0519357658922672,-1500.8319091796875,304.16656494140625,0.5048879384994507,0.093691311776638,0.0946624353528022,293.23095703125,297.1499938964844,293.1499938964844,0.4437808692455292,-5820.4052734375,304.1508483886719,0.9021382927894592,0.5221679210662842,0.367552250623703,293.2394104003906,297.1499938964844,293.1499938964844,0.6442934274673462,-10607.25390625,304.05859375,0.9990000128746032,0.7095381021499634,0.6745795607566833,293.17431640625,297.1499938964844,293.1499938964844,0.0309904739260673,-5403.11474609375,304.150634765625,0.4478125274181366,0.0705802664160728,0.3412051200866699,291.0472717285156,291.1499938964844,258.19512939453125,257.0982360839844,279.1680908203125,293.2646179199219,291.0429077148437,1.0,0.4463322162628174,0.6011301875114441,0.6011301875114441,1.0,1.0,-1.9922651052474976,0.8009680509567261,1.1912970542907717,0.3486794531345367,0.0,0.0,0.7983470559120178,148.03233337402344,169.0,-100.94099426269533,-23687.083984375,951.2352294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35382080078125,310.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29666.421875,29880.0,0.0,0.0,0.5332022905349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519262075424194,1.3519439697265625,-1.780776437954046e-05,0.0,0.0005411325837485,0.0,0.0,307.9884033203125,0.0,0.0,0.0,0.7687335014343262,4.0,0.0,1.0
