time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.2682800292969,297.1499938964844,293.1499938964844,0.1311041563749313,-2848.276611328125,304.1582336425781,0.6450321674346924,0.1939637809991836,0.2068382799625396,293.338134765625,297.1499938964844,293.1499938964844,0.0485088154673576,-1440.9205322265625,304.1667785644531,0.4902842044830322,0.0893231332302093,0.0909300744533538,293.2309875488281,297.1499938964844,293.1499938964844,0.4420257806777954,-5801.16845703125,304.1536560058594,0.8883817791938782,0.5201109647750854,0.3664519488811493,293.27862548828125,297.1499938964844,293.1499938964844,0.6374995112419128,-10488.5107421875,304.100341796875,0.9854007363319396,0.6992262005805969,0.6652332544326782,293.1756591796875,297.1499938964844,293.1499938964844,0.0306016094982624,-5369.3212890625,304.1510925292969,0.4364049136638641,0.0696934759616851,0.3392386436462402,291.0513000488281,291.1499938964844,258.27984619140625,257.1676940917969,279.1794738769531,293.2784729003906,291.0530700683594,1.0,0.4515062272548675,0.6047362685203552,0.6047362685203552,1.0,1.0,-1.970569014549256,0.7939825057983398,1.1765865087509155,0.3464168608188629,0.0,0.0,0.812414824962616,158.10821533203125,172.0,-9.557086944580078,-23565.830078125,965.0298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12481689453125,310.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,29490.828125,29880.0,0.0,0.0,0.5311415195465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3934253454208374,1.3934437036514282,-1.8459890270605683e-05,0.0,0.0005390411242842,0.0,0.0,331.4465637207031,0.0,0.0,0.0,0.7872208952903748,4.0,0.0,1.0
640080,293.2682800292969,297.1499938964844,293.1499938964844,0.1311041563749313,-2848.276611328125,304.1582336425781,0.6450321674346924,0.1939637809991836,0.2068382799625396,293.338134765625,297.1499938964844,293.1499938964844,0.0485088154673576,-1440.9205322265625,304.1667785644531,0.4902842044830322,0.0893231332302093,0.0909300744533538,293.2309875488281,297.1499938964844,293.1499938964844,0.4420257806777954,-5801.16845703125,304.1536560058594,0.8883817791938782,0.5201109647750854,0.3664519488811493,293.27862548828125,297.1499938964844,293.1499938964844,0.6374995112419128,-10488.5107421875,304.100341796875,0.9854007363319396,0.6992262005805969,0.6652332544326782,293.1756591796875,297.1499938964844,293.1499938964844,0.0306016094982624,-5369.3212890625,304.1510925292969,0.4364049136638641,0.0696934759616851,0.3392386436462402,291.0513000488281,291.1499938964844,258.27984619140625,257.1676940917969,279.1794738769531,293.2784729003906,291.0530700683594,1.0,0.4515062272548675,0.6047362685203552,0.6047362685203552,1.0,1.0,-1.970569014549256,0.7939825057983398,1.1765865087509155,0.3464168608188629,0.0,0.0,0.812414824962616,158.10821533203125,172.0,-9.557086944580078,-23565.830078125,965.0298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12481689453125,310.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,29490.828125,29880.0,0.0,0.0,0.5311415195465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3934253454208374,1.3934437036514282,-1.8459890270605683e-05,0.0,0.0005390411242842,0.0,0.0,331.4465637207031,0.0,0.0,0.0,0.7872208952903748,4.0,0.0,1.0
640140,293.26629638671875,297.1499938964844,293.1499938964844,0.1289704740047454,-2810.534912109375,304.1590270996094,0.6369931101799011,0.19136942923069,0.204476460814476,293.3363342285156,297.1499938964844,293.1499938964844,0.0448345430195331,-1377.13134765625,304.16729736328125,0.4773721992969513,0.0849271863698959,0.0870675966143608,293.231689453125,297.1499938964844,293.1499938964844,0.4392568469047546,-5771.21044921875,304.1570129394531,0.8790019154548645,0.5179169178009033,0.3651653528213501,293.290283203125,297.1499938964844,293.1499938964844,0.6319316029548645,-10398.4755859375,304.1257629394531,0.9748697280883788,0.6935743689537048,0.659515380859375,293.1769104003906,297.1499938964844,293.1499938964844,0.0300096645951271,-5316.6435546875,304.1517028808594,0.4285151064395904,0.0687881633639335,0.3365394175052643,291.0765075683594,291.1499938964844,258.3628845214844,257.2356872558594,279.1832275390625,293.2828369140625,291.07794189453125,1.0,0.4547527432441711,0.6082803010940552,0.6082803010940552,1.0,1.0,-1.9518059492111208,0.7882312536239624,1.1635746955871582,0.3445475101470947,0.0,0.0,0.8204694390296936,165.15293884277344,175.0,21.33236122131348,-23408.666015625,971.0750732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92828369140625,309.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29614.103515625,28800.0,0.0,0.0,0.5296151041984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4186161756515503,1.418635010719299,-1.891793181130197e-05,0.0,0.0005374920438043,0.0,0.0,346.979248046875,0.0,0.0,0.0,0.7839161157608032,4.0,0.0,1.0
640200,293.26629638671875,297.1499938964844,293.1499938964844,0.1289704740047454,-2810.534912109375,304.1590270996094,0.6369931101799011,0.19136942923069,0.204476460814476,293.3363342285156,297.1499938964844,293.1499938964844,0.0448345430195331,-1377.13134765625,304.16729736328125,0.4773721992969513,0.0849271863698959,0.0870675966143608,293.231689453125,297.1499938964844,293.1499938964844,0.4392568469047546,-5771.21044921875,304.1570129394531,0.8790019154548645,0.5179169178009033,0.3651653528213501,293.290283203125,297.1499938964844,293.1499938964844,0.6319316029548645,-10398.4755859375,304.1257629394531,0.9748697280883788,0.6935743689537048,0.659515380859375,293.1769104003906,297.1499938964844,293.1499938964844,0.0300096645951271,-5316.6435546875,304.1517028808594,0.4285151064395904,0.0687881633639335,0.3365394175052643,291.0765075683594,291.1499938964844,258.3628845214844,257.2356872558594,279.1832275390625,293.2828369140625,291.07794189453125,1.0,0.4547527432441711,0.6082803010940552,0.6082803010940552,1.0,1.0,-1.9518059492111208,0.7882312536239624,1.1635746955871582,0.3445475101470947,0.0,0.0,0.8204694390296936,165.15293884277344,175.0,21.33236122131348,-23408.666015625,971.0750732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92828369140625,309.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29614.103515625,28800.0,0.0,0.0,0.5296151041984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4186161756515503,1.418635010719299,-1.891793181130197e-05,0.0,0.0005374920438043,0.0,0.0,346.979248046875,0.0,0.0,0.0,0.7839161157608032,4.0,0.0,1.0
640260,293.2640380859375,297.1499938964844,293.1499938964844,0.1271231472492218,-2778.19580078125,304.1591186523437,0.6306951642036438,0.1888783574104309,0.2021251916885376,293.3344116210937,297.1499938964844,293.1499938964844,0.0412439443171024,-1315.5750732421875,304.16754150390625,0.4623425006866455,0.0805949121713638,0.0831755548715591,293.232177734375,297.1499938964844,293.1499938964844,0.437273770570755,-5750.3955078125,304.1580505371094,0.8719812631607056,0.5157504677772522,0.3638247847557068,293.2938537597656,297.1499938964844,293.1499938964844,0.6286159753799438,-10346.0244140625,304.1393127441406,0.966688334941864,0.6892911791801453,0.6555212140083313,293.1775817871094,297.1499938964844,293.1499938964844,0.0295207872986793,-5273.92822265625,304.1519470214844,0.4226843118667602,0.0679701939225196,0.333834707736969,291.07666015625,291.1499938964844,258.4441223144531,257.3022155761719,279.1842956542969,293.2837219238281,291.0781555175781,1.0,0.4569161236286163,0.6117778420448303,0.6117778420448303,1.0,1.0,-1.93502163887024,0.7832452058792114,1.1517764329910278,0.343030720949173,0.0,0.0,0.8305584788322449,170.45809936523438,178.0,13.769222259521484,-23201.400390625,973.0137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7973937988281,309.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,28634.609375,28800.0,0.0,0.0,0.5280869007110596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4189586639404297,1.4189773797988892,-1.8702319721342064e-05,0.0,0.0005359410424716,0.0,0.0,344.3398742675781,0.0,0.0,0.0,0.7966839075088501,4.0,0.0,1.0
640320,293.2640380859375,297.1499938964844,293.1499938964844,0.1271231472492218,-2778.19580078125,304.1591186523437,0.6306951642036438,0.1888783574104309,0.2021251916885376,293.3344116210937,297.1499938964844,293.1499938964844,0.0412439443171024,-1315.5750732421875,304.16754150390625,0.4623425006866455,0.0805949121713638,0.0831755548715591,293.232177734375,297.1499938964844,293.1499938964844,0.437273770570755,-5750.3955078125,304.1580505371094,0.8719812631607056,0.5157504677772522,0.3638247847557068,293.2938537597656,297.1499938964844,293.1499938964844,0.6286159753799438,-10346.0244140625,304.1393127441406,0.966688334941864,0.6892911791801453,0.6555212140083313,293.1775817871094,297.1499938964844,293.1499938964844,0.0295207872986793,-5273.92822265625,304.1519470214844,0.4226843118667602,0.0679701939225196,0.333834707736969,291.07666015625,291.1499938964844,258.4441223144531,257.3022155761719,279.1842956542969,293.2837219238281,291.0781555175781,1.0,0.4569161236286163,0.6117778420448303,0.6117778420448303,1.0,1.0,-1.93502163887024,0.7832452058792114,1.1517764329910278,0.343030720949173,0.0,0.0,0.8305584788322449,170.45809936523438,178.0,13.769222259521484,-23201.400390625,973.0137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7973937988281,309.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,28634.609375,28800.0,0.0,0.0,0.5280869007110596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4189586639404297,1.4189773797988892,-1.8702319721342064e-05,0.0,0.0005359410424716,0.0,0.0,344.3398742675781,0.0,0.0,0.0,0.7966839075088501,4.0,0.0,1.0
640380,293.26153564453125,297.1499938964844,293.1499938964844,0.1250480860471725,-2741.27734375,304.1595458984375,0.625339686870575,0.1864953488111496,0.1998441815376281,293.3322448730469,297.1499938964844,293.1499938964844,0.0375683344900608,-1252.2244873046875,304.1678161621094,0.4459998905658722,0.0763620138168335,0.0793318450450897,293.23248291015625,297.1499938964844,293.1499938964844,0.4342637062072754,-5718.29150390625,304.1603698730469,0.8662664294242859,0.5136054754257202,0.3624754846096039,293.29498291015625,297.1499938964844,293.1499938964844,0.6239690184593201,-10278.373046875,304.1505126953125,0.9596911668777466,0.6854156851768494,0.6520218849182129,293.1777648925781,297.1499938964844,293.1499938964844,0.0288229882717132,-5225.5849609375,304.1524963378906,0.4180722832679748,0.0672312676906585,0.3313209414482116,291.1034851074219,291.1499938964844,258.5235595703125,257.3672180175781,279.18463134765625,293.28338623046875,291.1051330566406,1.0,0.4584563374519348,0.6152591705322266,0.6152591705322266,1.0,1.0,-1.919182300567627,0.7785823941230774,1.1405999660491943,0.3416419923305511,0.0,0.0,0.8349806070327759,174.77963256835938,181.0,30.63494300842285,-23078.73046875,972.4972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955261230469,309.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28661.556640625,28800.0,0.0,0.0,0.5267298221588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331846237182615,1.4332035779953003,-1.8954804545501247e-05,0.0,0.0005345638492144,0.0,0.0,353.1847229003906,0.0,0.0,0.0,0.8031628727912903,4.0,0.0,1.0
640440,293.26153564453125,297.1499938964844,293.1499938964844,0.1250480860471725,-2741.27734375,304.1595458984375,0.625339686870575,0.1864953488111496,0.1998441815376281,293.3322448730469,297.1499938964844,293.1499938964844,0.0375683344900608,-1252.2244873046875,304.1678161621094,0.4459998905658722,0.0763620138168335,0.0793318450450897,293.23248291015625,297.1499938964844,293.1499938964844,0.4342637062072754,-5718.29150390625,304.1603698730469,0.8662664294242859,0.5136054754257202,0.3624754846096039,293.29498291015625,297.1499938964844,293.1499938964844,0.6239690184593201,-10278.373046875,304.1505126953125,0.9596911668777466,0.6854156851768494,0.6520218849182129,293.1777648925781,297.1499938964844,293.1499938964844,0.0288229882717132,-5225.5849609375,304.1524963378906,0.4180722832679748,0.0672312676906585,0.3313209414482116,291.1034851074219,291.1499938964844,258.5235595703125,257.3672180175781,279.18463134765625,293.28338623046875,291.1051330566406,1.0,0.4584563374519348,0.6152591705322266,0.6152591705322266,1.0,1.0,-1.919182300567627,0.7785823941230774,1.1405999660491943,0.3416419923305511,0.0,0.0,0.8349806070327759,174.77963256835938,181.0,30.63494300842285,-23078.73046875,972.4972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955261230469,309.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28661.556640625,28800.0,0.0,0.0,0.5267298221588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331846237182615,1.4332035779953003,-1.8954804545501247e-05,0.0,0.0005345638492144,0.0,0.0,353.1847229003906,0.0,0.0,0.0,0.8031628727912903,4.0,0.0,1.0
640500,293.2602233886719,297.1499938964844,293.1499938964844,0.1240381971001625,-2723.27734375,304.1596374511719,0.6228698492050171,0.185340479016304,0.198732316493988,293.3310546875,297.1499938964844,293.1499938964844,0.0357728712260723,-1221.0963134765625,304.1678161621094,0.4385102391242981,0.0742862746119499,0.0774383321404457,293.2325744628906,297.1499938964844,293.1499938964844,0.432744562625885,-5702.18896484375,304.1612243652344,0.8637159466743469,0.5125402212142944,0.3617981076240539,293.2951354980469,297.1499938964844,293.1499938964844,0.6215839385986328,-10244.7529296875,304.1547241210937,0.9564514756202698,0.6835455298423767,0.6503401398658752,293.177734375,297.1499938964844,293.1499938964844,0.0287710130214691,-5210.431640625,304.1520690917969,0.4160569608211517,0.0668830573558807,0.3301243185997009,291.11676025390625,291.1499938964844,258.56256103515625,257.3991394042969,279.1846923828125,293.28302001953125,291.1183776855469,1.0,0.4590813815593719,0.6169979572296143,0.6169979572296143,1.0,1.0,-1.9114774465560915,0.7763128280639648,1.1351646184921265,0.3409653604030609,0.0,0.0,0.8358656167984009,176.71051025390625,181.0,33.517539978027344,-23013.51953125,971.6636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558837890625,309.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,28701.67578125,27720.0,0.0,0.0,0.5260763764381409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373284578323364,1.4373475313186646,-1.9036107914871536e-05,0.0,0.000533900631126,0.0,0.0,355.8862609863281,0.0,0.0,0.0,0.7900771498680115,4.0,0.0,1.0
640560,293.2588806152344,297.1499938964844,293.1499938964844,0.1232394129037857,-2709.333251953125,304.1593322753906,0.6204894185066223,0.184208869934082,0.1976397484540939,293.3298034667969,297.1499938964844,293.1499938964844,0.0340955145657062,-1192.0443115234375,304.1676330566406,0.4314749836921692,0.0722391083836555,0.0755667015910148,293.2326354980469,297.1499938964844,293.1499938964844,0.4318883419036865,-5693.60400390625,304.1607360839844,0.8613159656524658,0.5114859342575073,0.3611222803592682,293.29510498046875,297.1499938964844,293.1499938964844,0.6200884580612183,-10224.2734375,304.15655517578125,0.9533350467681884,0.6817148923873901,0.6486892104148865,293.1776733398437,297.1499938964844,293.1499938964844,0.0286453049629926,-5198.9638671875,304.1518859863281,0.4141831398010254,0.066546194255352,0.3289636373519897,291.1125183105469,291.1499938964844,258.6010437011719,257.4306640625,279.1846923828125,293.28253173828125,291.1119384765625,1.0,0.4596416354179382,0.61873459815979,0.61873459815979,1.0,1.0,-1.9039009809494016,0.7740779519081116,1.129823088645935,0.3402970135211944,0.0,0.0,0.8386234045028687,178.5335235595703,184.0,9.010822296142578,-22873.744140625,970.5870361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63641357421875,309.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,27873.3046875,27720.0,0.0,0.0,0.5252817869186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4198609590530396,1.4198795557022097,-1.854570655268617e-05,0.0,0.0005330942221917,0.0,0.0,342.67529296875,0.0,0.0,0.0,0.7947672605514526,4.0,0.0,1.0
640620,293.2561340332031,297.1499938964844,293.1499938964844,0.1213751435279846,-2676.072021484375,304.1593322753906,0.6158900856971741,0.1820085495710373,0.1955123245716095,293.3270568847656,297.1499938964844,293.1499938964844,0.0307418555021286,-1132.4315185546875,304.1673583984375,0.4187268316745758,0.068238615989685,0.0718993693590164,293.23260498046875,297.1499938964844,293.1499938964844,0.4291093945503235,-5664.310546875,304.1618347167969,0.8568643927574158,0.5093966126441956,0.3597840964794159,293.29461669921875,297.1499938964844,293.1499938964844,0.6155565977096558,-10162.2294921875,304.1619567871094,0.9473860263824464,0.6781346201896667,0.6454739570617676,293.1773986816406,297.1499938964844,293.1499938964844,0.0278062224388122,-5140.0986328125,304.1524963378906,0.4107457399368286,0.0658975541591644,0.3267225325107574,291.1313781738281,291.1499938964844,258.67657470703125,257.4925842285156,279.1846618652344,293.28131103515625,291.13311767578125,1.0,0.4606324434280395,0.6222010254859924,0.6222010254859924,1.0,1.0,-1.889116287231445,0.769705593585968,1.119410753250122,0.3389838933944702,0.0,0.0,0.8401951789855957,181.9476928710937,187.0,26.644466400146484,-22767.875,967.9971923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167907714844,309.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,27706.9375,27720.0,0.0,0.0,0.5235760807991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4233297109603882,1.423348307609558,-1.856797098298557e-05,0.0,0.0005313631845638,0.0,0.0,344.3096618652344,0.0,0.0,0.0,0.7960335612297058,4.0,0.0,1.0
640680,293.2561340332031,297.1499938964844,293.1499938964844,0.1213751435279846,-2676.072021484375,304.1593322753906,0.6158900856971741,0.1820085495710373,0.1955123245716095,293.3270568847656,297.1499938964844,293.1499938964844,0.0307418555021286,-1132.4315185546875,304.1673583984375,0.4187268316745758,0.068238615989685,0.0718993693590164,293.23260498046875,297.1499938964844,293.1499938964844,0.4291093945503235,-5664.310546875,304.1618347167969,0.8568643927574158,0.5093966126441956,0.3597840964794159,293.29461669921875,297.1499938964844,293.1499938964844,0.6155565977096558,-10162.2294921875,304.1619567871094,0.9473860263824464,0.6781346201896667,0.6454739570617676,293.1773986816406,297.1499938964844,293.1499938964844,0.0278062224388122,-5140.0986328125,304.1524963378906,0.4107457399368286,0.0658975541591644,0.3267225325107574,291.1313781738281,291.1499938964844,258.67657470703125,257.4925842285156,279.1846618652344,293.28131103515625,291.13311767578125,1.0,0.4606324434280395,0.6222010254859924,0.6222010254859924,1.0,1.0,-1.889116287231445,0.769705593585968,1.119410753250122,0.3389838933944702,0.0,0.0,0.8401951789855957,181.9476928710937,187.0,26.644466400146484,-22767.875,967.9971923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167907714844,309.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,27706.9375,27720.0,0.0,0.0,0.5235760807991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4233297109603882,1.423348307609558,-1.856797098298557e-05,0.0,0.0005313631845638,0.0,0.0,344.3096618652344,0.0,0.0,0.0,0.7960335612297058,4.0,0.0,1.0
640740,293.2533569335937,297.1499938964844,293.1499938964844,0.1195065304636955,-2642.5322265625,304.1593322753906,0.6113529801368713,0.1798831969499588,0.1934549510478973,293.3238525390625,297.1499938964844,293.1499938964844,0.027478327974677,-1074.3623046875,304.1669616699219,0.407438188791275,0.0644025057554245,0.0683637335896492,293.23260498046875,297.1499938964844,293.1499938964844,0.4260634779930115,-5632.171875,304.1629333496094,0.8527274131774902,0.5073054432868958,0.3584400415420532,293.2939758300781,297.1499938964844,293.1499938964844,0.6105684041976929,-10095.1015625,304.1662292480469,0.941676139831543,0.6746048331260681,0.6423044204711914,293.17706298828125,297.1499938964844,293.1499938964844,0.0274698305875062,-5095.81201171875,304.1522216796875,0.4075935781002044,0.0652761533856391,0.3245737254619598,291.15789794921875,291.1499938964844,258.75,257.55291748046875,279.18463134765625,293.2798767089844,291.15948486328125,1.0,0.4615211188793182,0.6256623864173889,0.6256623864173889,1.0,1.0,-1.874721884727478,0.7654234766960144,1.1092983484268188,0.3376843631267547,0.0,0.0,0.837336003780365,185.1649932861328,190.0,33.389766693115234,-22648.6171875,965.1053466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,309.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,27767.958984375,26640.0,0.0,0.0,0.5217576026916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.420378804206848,1.4203972816467283,-1.8530812667449936e-05,0.0,0.0005295175942592,0.0,0.0,342.68438720703125,0.0,0.0,0.0,0.7795905470848083,4.0,0.0,1.0
640800,293.2533569335937,297.1499938964844,293.1499938964844,0.1195065304636955,-2642.5322265625,304.1593322753906,0.6113529801368713,0.1798831969499588,0.1934549510478973,293.3238525390625,297.1499938964844,293.1499938964844,0.027478327974677,-1074.3623046875,304.1669616699219,0.407438188791275,0.0644025057554245,0.0683637335896492,293.23260498046875,297.1499938964844,293.1499938964844,0.4260634779930115,-5632.171875,304.1629333496094,0.8527274131774902,0.5073054432868958,0.3584400415420532,293.2939758300781,297.1499938964844,293.1499938964844,0.6105684041976929,-10095.1015625,304.1662292480469,0.941676139831543,0.6746048331260681,0.6423044204711914,293.17706298828125,297.1499938964844,293.1499938964844,0.0274698305875062,-5095.81201171875,304.1522216796875,0.4075935781002044,0.0652761533856391,0.3245737254619598,291.15789794921875,291.1499938964844,258.75,257.55291748046875,279.18463134765625,293.2798767089844,291.15948486328125,1.0,0.4615211188793182,0.6256623864173889,0.6256623864173889,1.0,1.0,-1.874721884727478,0.7654234766960144,1.1092983484268188,0.3376843631267547,0.0,0.0,0.837336003780365,185.1649932861328,190.0,33.389766693115234,-22648.6171875,965.1053466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,309.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,27767.958984375,26640.0,0.0,0.0,0.5217576026916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.420378804206848,1.4203972816467283,-1.8530812667449936e-05,0.0,0.0005295175942592,0.0,0.0,342.68438720703125,0.0,0.0,0.0,0.7795905470848083,4.0,0.0,1.0
640860,293.25054931640625,297.1499938964844,293.1499938964844,0.1179840415716171,-2615.568603515625,304.1587829589844,0.6068465709686279,0.1778310537338256,0.1914671808481216,293.3202514648437,297.1499938964844,293.1499938964844,0.0263726990669965,-1044.11279296875,304.1627197265625,0.3965497612953186,0.0607257597148418,0.0649961158633232,293.23248291015625,297.1499938964844,293.1499938964844,0.4240303635597229,-5611.44921875,304.1620788574219,0.8488296270370483,0.5052388906478882,0.3571039736270904,293.29296875,297.1499938964844,293.1499938964844,0.6069433689117432,-10047.95703125,304.1669311523437,0.9361615777015686,0.6711576581001282,0.6391975283622742,293.1766357421875,297.1499938964844,293.1499938964844,0.0271865278482437,-5063.70654296875,304.1519775390625,0.4046236574649811,0.0646756216883659,0.3224978148937225,291.15655517578125,291.1499938964844,258.8217163085937,257.6117553710937,279.1846008300781,293.2782287597656,291.1578369140625,1.0,0.4623664021492004,0.6291182637214661,0.6291182637214661,1.0,1.0,-1.860774278640747,0.7612609267234802,1.099513292312622,0.3364107608795166,0.0,0.0,0.8367626070976257,188.2596893310547,178.0,14.077781677246094,-22458.330078125,962.2074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526184082031,309.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26778.935546875,26640.0,0.0,0.0,0.5194393992424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924968242645264,1.392514705657959,-1.783089101081714e-05,0.0,0.0005271649570204,0.0,0.0,323.1553649902344,0.0,0.0,0.0,0.7791539430618286,4.0,0.0,1.0
640920,293.25054931640625,297.1499938964844,293.1499938964844,0.1179840415716171,-2615.568603515625,304.1587829589844,0.6068465709686279,0.1778310537338256,0.1914671808481216,293.3202514648437,297.1499938964844,293.1499938964844,0.0263726990669965,-1044.11279296875,304.1627197265625,0.3965497612953186,0.0607257597148418,0.0649961158633232,293.23248291015625,297.1499938964844,293.1499938964844,0.4240303635597229,-5611.44921875,304.1620788574219,0.8488296270370483,0.5052388906478882,0.3571039736270904,293.29296875,297.1499938964844,293.1499938964844,0.6069433689117432,-10047.95703125,304.1669311523437,0.9361615777015686,0.6711576581001282,0.6391975283622742,293.1766357421875,297.1499938964844,293.1499938964844,0.0271865278482437,-5063.70654296875,304.1519775390625,0.4046236574649811,0.0646756216883659,0.3224978148937225,291.15655517578125,291.1499938964844,258.8217163085937,257.6117553710937,279.1846008300781,293.2782287597656,291.1578369140625,1.0,0.4623664021492004,0.6291182637214661,0.6291182637214661,1.0,1.0,-1.860774278640747,0.7612609267234802,1.099513292312622,0.3364107608795166,0.0,0.0,0.8367626070976257,188.2596893310547,178.0,14.077781677246094,-22458.330078125,962.2074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526184082031,309.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26778.935546875,26640.0,0.0,0.0,0.5194393992424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924968242645264,1.392514705657959,-1.783089101081714e-05,0.0,0.0005271649570204,0.0,0.0,323.1553649902344,0.0,0.0,0.0,0.7791539430618286,4.0,0.0,1.0
640980,293.2474975585937,297.1499938964844,293.1499938964844,0.1160994991660118,-2581.526123046875,304.15899658203125,0.6059237718582153,0.175900712609291,0.1893369406461715,293.3171081542969,297.1499938964844,293.1499938964844,0.0220755543559789,-963.6411743164062,304.1651611328125,0.3863622844219208,0.0570516176521778,0.0614289790391922,293.2321472167969,297.1499938964844,293.1499938964844,0.4208681285381317,-5577.9638671875,304.163330078125,0.8495983481407166,0.503211498260498,0.3556241989135742,293.291748046875,297.1499938964844,293.1499938964844,0.601804792881012,-9979.666015625,304.1698303222656,0.936830997467041,0.6677830219268799,0.6359360814094543,293.1759948730469,297.1499938964844,293.1499938964844,0.0265928506851196,-5007.27197265625,304.1523132324219,0.4042263925075531,0.0641316846013069,0.3195352554321289,291.181396484375,291.1499938964844,258.8921203613281,257.669189453125,279.18536376953125,293.2765197753906,291.18310546875,1.0,0.4584354758262634,0.6326918601989746,0.6326918601989746,1.0,1.0,-1.8450175523757928,0.7562640309333801,1.0887534618377686,0.3347054421901703,0.0,0.0,0.8309870958328247,185.60015869140625,166.0,29.444137573242188,-22330.6796875,939.5684814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,26775.94921875,26640.0,0.0,0.0,0.5168655514717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3821603059768677,1.3821779489517212,-1.7656055206316523e-05,0.0,0.0005245528300292,0.0,0.0,317.12603759765625,0.0,0.0,0.0,0.7741425633430481,4.0,0.0,1.0
641040,293.2474975585937,297.1499938964844,293.1499938964844,0.1160994991660118,-2581.526123046875,304.15899658203125,0.6059237718582153,0.175900712609291,0.1893369406461715,293.3171081542969,297.1499938964844,293.1499938964844,0.0220755543559789,-963.6411743164062,304.1651611328125,0.3863622844219208,0.0570516176521778,0.0614289790391922,293.2321472167969,297.1499938964844,293.1499938964844,0.4208681285381317,-5577.9638671875,304.163330078125,0.8495983481407166,0.503211498260498,0.3556241989135742,293.291748046875,297.1499938964844,293.1499938964844,0.601804792881012,-9979.666015625,304.1698303222656,0.936830997467041,0.6677830219268799,0.6359360814094543,293.1759948730469,297.1499938964844,293.1499938964844,0.0265928506851196,-5007.27197265625,304.1523132324219,0.4042263925075531,0.0641316846013069,0.3195352554321289,291.181396484375,291.1499938964844,258.8921203613281,257.669189453125,279.18536376953125,293.2765197753906,291.18310546875,1.0,0.4584354758262634,0.6326918601989746,0.6326918601989746,1.0,1.0,-1.8450175523757928,0.7562640309333801,1.0887534618377686,0.3347054421901703,0.0,0.0,0.8309870958328247,185.60015869140625,166.0,29.444137573242188,-22330.6796875,939.5684814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,26775.94921875,26640.0,0.0,0.0,0.5168655514717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3821603059768677,1.3821779489517212,-1.7656055206316523e-05,0.0,0.0005245528300292,0.0,0.0,317.12603759765625,0.0,0.0,0.0,0.7741425633430481,4.0,0.0,1.0
641100,293.24578857421875,297.1499938964844,293.1499938964844,0.1151576116681099,-2564.4716796875,304.1590881347656,0.6064989566802979,0.1750010848045349,0.1882710754871368,293.315673828125,297.1499938964844,293.1499938964844,0.0207246951758861,-933.8143920898438,304.16485595703125,0.3814642429351806,0.0552190132439136,0.0595878511667251,293.2318725585937,297.1499938964844,293.1499938964844,0.4192326664924621,-5560.6650390625,304.16387939453125,0.8512750267982483,0.5022257566452026,0.354856938123703,293.291015625,297.1499938964844,293.1499938964844,0.5991601347923279,-9944.6943359375,304.1710510253906,0.9388729333877563,0.6661317348480225,0.6342755556106567,293.1755065917969,297.1499938964844,293.1499938964844,0.0262797083705663,-4977.50146484375,304.1524658203125,0.4047907590866089,0.0638964101672172,0.3179216682910919,291.1942443847656,291.1499938964844,258.92681884765625,257.6974182128906,279.185791015625,293.2756042480469,291.19586181640625,1.0,0.4554205238819122,0.6345126628875732,0.6345126628875732,1.0,1.0,-1.836841106414795,0.7536225914955139,1.0832185745239258,0.3337625563144684,0.0,0.0,0.826744794845581,182.73175048828125,166.0,32.0745735168457,-22255.615234375,923.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7273254394531,309.8569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,26812.333984375,25560.0,0.0,0.0,0.51546311378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374255895614624,1.374273419380188,-1.753197648213245e-05,0.0,0.0005231294780969,0.0,0.0,312.6790466308594,0.0,0.0,0.0,0.7554312348365784,4.0,0.0,1.0
641160,293.2439880371094,297.1499938964844,293.1499938964844,0.1144206598401069,-2551.431396484375,304.15875244140625,0.60758376121521,0.1741425693035125,0.1872191131114959,293.3143005371094,297.1499938964844,293.1499938964844,0.0194651912897825,-905.0249633789062,304.1644287109375,0.3767603635787964,0.05338866263628,0.0577220283448696,293.23150634765625,297.1499938964844,293.1499938964844,0.418280154466629,-5551.1396484375,304.1630554199219,0.8535929322242737,0.5012645125389099,0.3540841042995453,293.2901611328125,297.1499938964844,293.1499938964844,0.5974591970443726,-9923.2939453125,304.1702575683594,0.9417304396629332,0.6645146012306213,0.6326139569282532,293.1749267578125,297.1499938964844,293.1499938964844,0.0260247662663459,-4954.5673828125,304.1524658203125,0.405743807554245,0.0636847019195556,0.316288560628891,291.1886291503906,291.1499938964844,258.961181640625,257.72528076171875,279.1861572265625,293.2746276855469,291.18756103515625,1.0,0.4518941938877105,0.6363502144813538,0.6363502144813538,1.0,1.0,-1.828618168830872,0.7509496808052063,1.0776684284210205,0.3327953815460205,0.0,0.0,0.8245512843132019,179.1828155517578,154.0,5.0730061531066895,-22098.359375,904.9639892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77081298828125,309.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,25985.294921875,25560.0,0.0,0.0,0.5138326287269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344596266746521,1.3446130752563477,-1.685525603534188e-05,0.0,0.0005214748089201,0.0,0.0,293.74371337890625,0.0,0.0,0.0,0.7543693780899048,4.0,0.0,1.0
641220,293.2401733398437,297.1499938964844,293.1499938964844,0.1127201095223426,-2520.681396484375,304.15869140625,0.6109867095947266,0.1725357919931411,0.1851722598075866,293.3117980957031,297.1499938964844,293.1499938964844,0.0166834183037281,-838.3901977539062,304.1607360839844,0.3677645325660705,0.050000000745058,0.0539616160094738,293.2304992675781,297.1499938964844,293.1499938964844,0.415413498878479,-5520.9892578125,304.1635437011719,0.859854519367218,0.4994008541107178,0.3525445461273193,293.2881774902344,297.1499938964844,293.1499938964844,0.5927488803863525,-9861.5263671875,304.1714172363281,0.9493595957756042,0.6613659262657166,0.6293274760246277,293.173583984375,297.1499938964844,293.1499938964844,0.0254302565008401,-4898.36572265625,304.15264892578125,0.4086383581161499,0.0633249282836914,0.3130495846271515,291.2020263671875,291.1499938964844,259.0289611816406,257.7799987792969,279.1867980957031,293.27252197265625,291.2034606933594,1.0,0.4437128603458404,0.6400644779205322,0.6400644779205322,1.0,1.0,-1.8122811317443848,0.7456160187721252,1.0666650533676147,0.3308413028717041,0.0,0.0,0.8170872926712036,170.63629150390625,142.0,20.377864837646484,-21957.927734375,864.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86376953125,309.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25791.77734375,25560.0,0.0,0.0,0.5102319121360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3258814811706543,1.325898051261902,-1.6508003682247363e-05,0.0,0.000517820531968,0.0,0.0,283.07452392578125,0.0,0.0,0.0,0.7452864050865173,4.0,0.0,1.0
641280,293.2401733398437,297.1499938964844,293.1499938964844,0.1127201095223426,-2520.681396484375,304.15869140625,0.6109867095947266,0.1725357919931411,0.1851722598075866,293.3117980957031,297.1499938964844,293.1499938964844,0.0166834183037281,-838.3901977539062,304.1607360839844,0.3677645325660705,0.050000000745058,0.0539616160094738,293.2304992675781,297.1499938964844,293.1499938964844,0.415413498878479,-5520.9892578125,304.1635437011719,0.859854519367218,0.4994008541107178,0.3525445461273193,293.2881774902344,297.1499938964844,293.1499938964844,0.5927488803863525,-9861.5263671875,304.1714172363281,0.9493595957756042,0.6613659262657166,0.6293274760246277,293.173583984375,297.1499938964844,293.1499938964844,0.0254302565008401,-4898.36572265625,304.15264892578125,0.4086383581161499,0.0633249282836914,0.3130495846271515,291.2020263671875,291.1499938964844,259.0289611816406,257.7799987792969,279.1867980957031,293.27252197265625,291.2034606933594,1.0,0.4437128603458404,0.6400644779205322,0.6400644779205322,1.0,1.0,-1.8122811317443848,0.7456160187721252,1.0666650533676147,0.3308413028717041,0.0,0.0,0.8170872926712036,170.63629150390625,142.0,20.377864837646484,-21957.927734375,864.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86376953125,309.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25791.77734375,25560.0,0.0,0.0,0.5102319121360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3258814811706543,1.325898051261902,-1.6508003682247363e-05,0.0,0.000517820531968,0.0,0.0,283.07452392578125,0.0,0.0,0.0,0.7452864050865173,4.0,0.0,1.0
641340,293.2362365722656,297.1499938964844,293.1499938964844,0.1110621616244316,-2490.599365234375,304.1585388183594,0.6158227920532227,0.1710509061813354,0.1831890046596527,293.31170654296875,297.1499938964844,293.1499938964844,0.0161604285240173,-823.1441650390625,304.1015014648437,0.3709346950054168,0.050000000745058,0.052920252084732,293.2294311523437,297.1499938964844,293.1499938964844,0.4124698638916015,-5490.0390625,304.1639099121094,0.8682956099510193,0.4975751638412475,0.3509886264801025,293.2861328125,297.1499938964844,293.1499938964844,0.587938666343689,-9798.6181640625,304.1722412109375,0.9592008590698242,0.6582774519920349,0.626039981842041,293.172119140625,297.1499938964844,293.1499938964844,0.0248411651700735,-4841.8662109375,304.1527404785156,0.4128539562225342,0.0630243867635726,0.3098165988922119,291.21826171875,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2709350585937,291.2188720703125,1.0,0.4346002042293548,0.6436920762062073,0.6436920762062073,1.0,1.0,-1.799259901046753,0.741672933101654,1.057586908340454,0.3295460939407348,0.0,0.0,0.8067476153373718,160.59219360351562,130.0,18.93134117126465,-21817.474609375,822.5764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94989013671875,309.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,25822.34765625,24480.0,0.0,0.0,0.5063397288322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028757572174072,1.3028918504714966,-1.6147674614330754e-05,0.0,0.0005138704436831,0.0,0.0,271.044921875,0.0,0.0,0.0,0.7195870876312256,4.0,0.0,1.0
641400,293.2362365722656,297.1499938964844,293.1499938964844,0.1110621616244316,-2490.599365234375,304.1585388183594,0.6158227920532227,0.1710509061813354,0.1831890046596527,293.31170654296875,297.1499938964844,293.1499938964844,0.0161604285240173,-823.1441650390625,304.1015014648437,0.3709346950054168,0.050000000745058,0.052920252084732,293.2294311523437,297.1499938964844,293.1499938964844,0.4124698638916015,-5490.0390625,304.1639099121094,0.8682956099510193,0.4975751638412475,0.3509886264801025,293.2861328125,297.1499938964844,293.1499938964844,0.587938666343689,-9798.6181640625,304.1722412109375,0.9592008590698242,0.6582774519920349,0.626039981842041,293.172119140625,297.1499938964844,293.1499938964844,0.0248411651700735,-4841.8662109375,304.1527404785156,0.4128539562225342,0.0630243867635726,0.3098165988922119,291.21826171875,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2709350585937,291.2188720703125,1.0,0.4346002042293548,0.6436920762062073,0.6436920762062073,1.0,1.0,-1.799259901046753,0.741672933101654,1.057586908340454,0.3295460939407348,0.0,0.0,0.8067476153373718,160.59219360351562,130.0,18.93134117126465,-21817.474609375,822.5764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94989013671875,309.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,25822.34765625,24480.0,0.0,0.0,0.5063397288322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028757572174072,1.3028918504714966,-1.6147674614330754e-05,0.0,0.0005138704436831,0.0,0.0,271.044921875,0.0,0.0,0.0,0.7195870876312256,4.0,0.0,1.0
641460,293.232177734375,297.1499938964844,293.1499938964844,0.1098281219601631,-2468.7412109375,304.15777587890625,0.6215553879737854,0.1696874499320984,0.1813021451234817,293.31658935546875,297.1499938964844,293.1499938964844,0.0157226435840129,-813.32861328125,304.0294189453125,0.3778162598609924,0.050000000745058,0.0525061972439289,293.2281799316406,297.1499938964844,293.1499938964844,0.4108538627624511,-5474.02978515625,304.1620178222656,0.8784788250923157,0.4958214461803436,0.3494569063186645,293.2838134765625,297.1499938964844,293.1499938964844,0.5849846005439758,-9761.9482421875,304.1698608398437,0.970214068889618,0.6553006172180176,0.6228177547454834,293.170654296875,297.1499938964844,293.1499938964844,0.0243863947689533,-4800.14111328125,304.152587890625,0.4182241261005401,0.0627648383378982,0.3066596686840057,291.1977844238281,291.1499938964844,259.1605834960937,257.8855285644531,279.1864013671875,293.2704162597656,291.1979675292969,1.0,0.4248785972595215,0.6473274827003479,0.6473274827003479,1.0,1.0,-1.7872934341430664,0.7381353974342346,1.0491580963134766,0.3284556567668915,0.0,0.0,0.8019239902496338,149.8934326171875,118.0,-8.739736557006836,-21608.296875,780.1841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0518493652344,309.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,24757.615234375,24480.0,0.0,0.0,0.5019142627716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2613515853881836,1.261366844177246,-1.526030246168375e-05,0.0,0.0005093791987746,0.0,0.0,247.3814849853516,0.0,0.0,0.0,0.7127827405929565,4.0,0.0,1.0
641520,293.232177734375,297.1499938964844,293.1499938964844,0.1098281219601631,-2468.7412109375,304.15777587890625,0.6215553879737854,0.1696874499320984,0.1813021451234817,293.31658935546875,297.1499938964844,293.1499938964844,0.0157226435840129,-813.32861328125,304.0294189453125,0.3778162598609924,0.050000000745058,0.0525061972439289,293.2281799316406,297.1499938964844,293.1499938964844,0.4108538627624511,-5474.02978515625,304.1620178222656,0.8784788250923157,0.4958214461803436,0.3494569063186645,293.2838134765625,297.1499938964844,293.1499938964844,0.5849846005439758,-9761.9482421875,304.1698608398437,0.970214068889618,0.6553006172180176,0.6228177547454834,293.170654296875,297.1499938964844,293.1499938964844,0.0243863947689533,-4800.14111328125,304.152587890625,0.4182241261005401,0.0627648383378982,0.3066596686840057,291.1977844238281,291.1499938964844,259.1605834960937,257.8855285644531,279.1864013671875,293.2704162597656,291.1979675292969,1.0,0.4248785972595215,0.6473274827003479,0.6473274827003479,1.0,1.0,-1.7872934341430664,0.7381353974342346,1.0491580963134766,0.3284556567668915,0.0,0.0,0.8019239902496338,149.8934326171875,118.0,-8.739736557006836,-21608.296875,780.1841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0518493652344,309.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,24757.615234375,24480.0,0.0,0.0,0.5019142627716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2613515853881836,1.261366844177246,-1.526030246168375e-05,0.0,0.0005093791987746,0.0,0.0,247.3814849853516,0.0,0.0,0.0,0.7127827405929565,4.0,0.0,1.0
641580,293.2281188964844,297.1499938964844,293.1499938964844,0.1084184870123863,-2443.156005859375,304.15753173828125,0.6281717419624329,0.1684242039918899,0.1795105040073394,293.3246765136719,297.1499938964844,293.1499938964844,0.0152250491082668,-801.1614990234375,303.9479675292969,0.385667085647583,0.050000000745058,0.0520817190408706,293.2268981933594,297.1499938964844,293.1499938964844,0.4083622992038727,-5447.87890625,304.16217041015625,0.8903394341468811,0.4940966069698334,0.3479463458061218,293.281494140625,297.1499938964844,293.1499938964844,0.5808502435684204,-9708.0048828125,304.17010498046875,0.9818085432052612,0.6523770689964294,0.6196528673171997,293.16925048828125,297.1499938964844,293.1499938964844,0.0238628108054399,-4749.30126953125,304.152587890625,0.424873948097229,0.0625253766775131,0.3035536110401153,291.20379638671875,291.1499938964844,259.2244567871094,257.9364013671875,279.1867370605469,293.27081298828125,291.2040710449219,1.0,0.4146845936775207,0.6510170698165894,0.6510170698165894,1.0,1.0,-1.7755694389343262,0.7346658706665039,1.0409035682678225,0.327380508184433,0.0,0.0,0.7943586707115173,138.87815856933594,106.0,2.884648561477661,-21486.02734375,737.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12799072265625,309.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,24692.169921875,24480.0,0.0,0.0,0.4973833262920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2429794073104858,1.2429944276809692,-1.496610730100656e-05,0.0,0.0005047808517701,0.0,0.0,238.385986328125,0.0,0.0,0.0,0.704125702381134,4.0,0.0,1.0
641640,293.2281188964844,297.1499938964844,293.1499938964844,0.1084184870123863,-2443.156005859375,304.15753173828125,0.6281717419624329,0.1684242039918899,0.1795105040073394,293.3246765136719,297.1499938964844,293.1499938964844,0.0152250491082668,-801.1614990234375,303.9479675292969,0.385667085647583,0.050000000745058,0.0520817190408706,293.2268981933594,297.1499938964844,293.1499938964844,0.4083622992038727,-5447.87890625,304.16217041015625,0.8903394341468811,0.4940966069698334,0.3479463458061218,293.281494140625,297.1499938964844,293.1499938964844,0.5808502435684204,-9708.0048828125,304.17010498046875,0.9818085432052612,0.6523770689964294,0.6196528673171997,293.16925048828125,297.1499938964844,293.1499938964844,0.0238628108054399,-4749.30126953125,304.152587890625,0.424873948097229,0.0625253766775131,0.3035536110401153,291.20379638671875,291.1499938964844,259.2244567871094,257.9364013671875,279.1867370605469,293.27081298828125,291.2040710449219,1.0,0.4146845936775207,0.6510170698165894,0.6510170698165894,1.0,1.0,-1.7755694389343262,0.7346658706665039,1.0409035682678225,0.327380508184433,0.0,0.0,0.7943586707115173,138.87815856933594,106.0,2.884648561477661,-21486.02734375,737.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12799072265625,309.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,24692.169921875,24480.0,0.0,0.0,0.4973833262920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2429794073104858,1.2429944276809692,-1.496610730100656e-05,0.0,0.0005047808517701,0.0,0.0,238.385986328125,0.0,0.0,0.0,0.704125702381134,4.0,0.0,1.0
641700,293.22613525390625,297.1499938964844,293.1499938964844,0.1077504009008407,-2431.02587890625,304.1573791503906,0.6318780779838562,0.1678267270326614,0.1786475330591201,293.3294982910156,297.1499938964844,293.1499938964844,0.0149762229993939,-794.9613037109375,303.904296875,0.3899485766887665,0.050000000745058,0.0518667139112949,293.2262878417969,297.1499938964844,293.1499938964844,0.4071589708328247,-5435.27978515625,304.1621398925781,0.8969231247901917,0.4932411313056946,0.34719318151474,293.2803955078125,297.1499938964844,293.1499938964844,0.5788466334342957,-9681.9326171875,304.17010498046875,0.9876858592033386,0.6509301066398621,0.6180799603462219,293.1685791015625,297.1499938964844,293.1499938964844,0.0236084628850221,-4724.435546875,304.152587890625,0.4287672340869903,0.0624095723032951,0.3020087480545044,291.20574951171875,291.1499938964844,259.25592041015625,257.9613647460937,279.18701171875,293.27130126953125,291.2059020996094,1.0,0.4094357788562774,0.652887225151062,0.652887225151062,1.0,1.0,-1.769762396812439,0.7329428791999817,1.036819577217102,0.3268418610095978,0.0,0.0,0.7904407978057861,133.302490234375,106.0,3.608649492263794,-21417.4765625,716.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1566467285156,310.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,24690.59375,23400.0,0.0,0.0,0.4951110184192657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2334842681884766,1.2334990501403809,-1.4822959201410413e-05,0.0,0.0005024747224524,0.0,0.0,233.91070556640625,0.0,0.0,0.0,0.6847485303878784,4.0,0.0,1.0
