time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.2241516113281,297.1499938964844,293.1499938964844,0.1072968617081642,-2423.166748046875,304.1568603515625,0.6359084248542786,0.1672517210245132,0.1778061985969543,293.3346862792969,297.1499938964844,293.1499938964844,0.0147589882835745,-789.9739379882812,303.85845947265625,0.3941852152347564,0.050000000745058,0.0516505129635334,293.2256774902344,297.1499938964844,293.1499938964844,0.4067045152187347,-5431.2197265625,304.1607360839844,0.9039798378944396,0.4923970997333526,0.3464440405368805,293.2792358398437,297.1499938964844,293.1499938964844,0.5778805017471313,-9670.7255859375,304.16815185546875,0.9935553669929504,0.6495035886764526,0.6165186166763306,293.16796875,297.1499938964844,293.1499938964844,0.0234197005629539,-4707.44873046875,304.1524658203125,0.4331047236919403,0.0622957609593868,0.3004676699638366,291.1874694824219,291.1499938964844,259.2870483398437,257.9859924316406,279.1872863769531,293.2719116210937,291.1845092773437,1.0,0.4040948152542114,0.6547737121582031,0.6547737121582031,1.0,1.0,-1.763999581336975,0.7312308549880981,1.032768726348877,0.3263039290904999,0.0,0.0,0.7895610332489014,127.6980209350586,94.0,-27.617107391357425,-21262.017578125,695.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938171386719,309.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,23816.76953125,23400.0,0.0,0.0,0.4926900267601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204630732536316,1.2046449184417725,-1.419815635017585e-05,0.0,0.0005000177770853,0.0,0.0,218.5380706787109,0.0,0.0,0.0,0.6840408444404602,4.0,0.0,1.0
641820,293.2201232910156,297.1499938964844,293.1499938964844,0.1061150431632995,-2401.661865234375,304.15655517578125,0.6438796520233154,0.1661918759346008,0.1762585937976837,293.3456420898437,297.1499938964844,293.1499938964844,0.0142934648320078,-778.0541381835938,303.76348876953125,0.4016003012657165,0.050000000745058,0.0512660108506679,293.22430419921875,297.1499938964844,293.1499938964844,0.4045090973377228,-5408.08935546875,304.1609191894531,0.9186925292015076,0.4907580018043518,0.3450144529342651,293.272705078125,297.1499938964844,293.1499938964844,0.5642876625061035,-9480.4765625,304.1864929199219,0.9990000128746032,0.6475222706794739,0.6036139130592346,293.1666564941406,297.1499938964844,293.1499938964844,0.0229760520160198,-4663.54931640625,304.1523742675781,0.4420244097709656,0.0621081888675689,0.2977127134799957,291.1868591308594,291.1499938964844,259.3483581542969,258.0343933105469,279.1919860839844,293.2719116210937,291.1894226074219,1.0,0.3927734196186065,0.6591101288795471,0.6591101288795471,1.0,1.0,-1.741389513015747,0.7229037880897522,1.01848566532135,0.3228437304496765,0.0,0.0,0.7854743003845215,117.4659194946289,82.0,8.694228172302246,-21076.83203125,647.9661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2544860839844,310.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,23557.234375,23400.0,0.0,0.0,0.4877820909023285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1925756931304932,1.1925896406173706,-1.3963976925879251e-05,0.0,0.0004950368311256,0.0,0.0,212.56756591796875,0.0,0.0,0.0,0.6779896020889282,4.0,0.0,1.0
641880,293.2201232910156,297.1499938964844,293.1499938964844,0.1061150431632995,-2401.661865234375,304.15655517578125,0.6438796520233154,0.1661918759346008,0.1762585937976837,293.3456420898437,297.1499938964844,293.1499938964844,0.0142934648320078,-778.0541381835938,303.76348876953125,0.4016003012657165,0.050000000745058,0.0512660108506679,293.22430419921875,297.1499938964844,293.1499938964844,0.4045090973377228,-5408.08935546875,304.1609191894531,0.9186925292015076,0.4907580018043518,0.3450144529342651,293.272705078125,297.1499938964844,293.1499938964844,0.5642876625061035,-9480.4765625,304.1864929199219,0.9990000128746032,0.6475222706794739,0.6036139130592346,293.1666564941406,297.1499938964844,293.1499938964844,0.0229760520160198,-4663.54931640625,304.1523742675781,0.4420244097709656,0.0621081888675689,0.2977127134799957,291.1868591308594,291.1499938964844,259.3483581542969,258.0343933105469,279.1919860839844,293.2719116210937,291.1894226074219,1.0,0.3927734196186065,0.6591101288795471,0.6591101288795471,1.0,1.0,-1.741389513015747,0.7229037880897522,1.01848566532135,0.3228437304496765,0.0,0.0,0.7854743003845215,117.4659194946289,82.0,8.694228172302246,-21076.83203125,647.9661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2544860839844,310.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,23557.234375,23400.0,0.0,0.0,0.4877820909023285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1925756931304932,1.1925896406173706,-1.3963976925879251e-05,0.0,0.0004950368311256,0.0,0.0,212.56756591796875,0.0,0.0,0.0,0.6779896020889282,4.0,0.0,1.0
641940,293.21630859375,297.1499938964844,293.1499938964844,0.1046054437756538,-2373.311767578125,304.1568908691406,0.6520566344261169,0.1651894152164459,0.1748483926057815,293.3572082519531,297.1499938964844,293.1499938964844,0.0137922316789627,-763.72021484375,303.6652526855469,0.4085994660854339,0.050000000745058,0.0509258732199668,293.2232666015625,297.1499938964844,293.1499938964844,0.4006863534450531,-5366.54638671875,304.16363525390625,0.9339255094528198,0.4890840053558349,0.3436180651187897,293.2403564453125,297.1499938964844,293.1499938964844,0.5330900549888611,-9043.7568359375,304.22613525390625,0.9990000128746032,0.6509180665016174,0.5762631893157959,293.1650695800781,297.1499938964844,293.1499938964844,0.0224955230951309,-4611.83447265625,304.1523742675781,0.4517214298248291,0.0620056428015232,0.2955524027347564,291.23638916015625,291.1499938964844,259.40838623046875,258.0816345214844,279.1979675292969,293.2630920410156,291.2398681640625,1.0,0.3800657093524933,0.6642292141914368,0.6642292141914368,1.0,1.0,-1.7024298906326294,0.7074224352836609,0.9950074553489684,0.315457671880722,0.0,0.0,0.7707536816596985,108.00782775878906,70.0,52.7188720703125,-20724.05859375,593.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,310.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,23722.705078125,22320.0,0.0,0.0,0.4823417961597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167144536972046,1.167158126831055,-1.3636985386256129e-05,0.0,0.0004895156016573,0.0,0.0,202.03076171875,0.0,0.0,0.0,0.6512274146080017,4.0,0.0,1.0
642000,293.21630859375,297.1499938964844,293.1499938964844,0.1046054437756538,-2373.311767578125,304.1568908691406,0.6520566344261169,0.1651894152164459,0.1748483926057815,293.3572082519531,297.1499938964844,293.1499938964844,0.0137922316789627,-763.72021484375,303.6652526855469,0.4085994660854339,0.050000000745058,0.0509258732199668,293.2232666015625,297.1499938964844,293.1499938964844,0.4006863534450531,-5366.54638671875,304.16363525390625,0.9339255094528198,0.4890840053558349,0.3436180651187897,293.2403564453125,297.1499938964844,293.1499938964844,0.5330900549888611,-9043.7568359375,304.22613525390625,0.9990000128746032,0.6509180665016174,0.5762631893157959,293.1650695800781,297.1499938964844,293.1499938964844,0.0224955230951309,-4611.83447265625,304.1523742675781,0.4517214298248291,0.0620056428015232,0.2955524027347564,291.23638916015625,291.1499938964844,259.40838623046875,258.0816345214844,279.1979675292969,293.2630920410156,291.2398681640625,1.0,0.3800657093524933,0.6642292141914368,0.6642292141914368,1.0,1.0,-1.7024298906326294,0.7074224352836609,0.9950074553489684,0.315457671880722,0.0,0.0,0.7707536816596985,108.00782775878906,70.0,52.7188720703125,-20724.05859375,593.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,310.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,23722.705078125,22320.0,0.0,0.0,0.4823417961597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167144536972046,1.167158126831055,-1.3636985386256129e-05,0.0,0.0004895156016573,0.0,0.0,202.03076171875,0.0,0.0,0.0,0.6512274146080017,4.0,0.0,1.0
642060,293.2126770019531,297.1499938964844,293.1499938964844,0.1034030243754386,-2351.064453125,304.1566162109375,0.6622185111045837,0.1642438918352127,0.1734672337770462,293.36920166015625,297.1499938964844,293.1499938964844,0.0133368633687496,-750.8536376953125,303.5613708496094,0.4170987904071808,0.050000000745058,0.050570860505104,293.2223815917969,297.1499938964844,293.1499938964844,0.397859513759613,-5336.5751953125,304.1638488769531,0.951522409915924,0.4874120056629181,0.3421944975852966,293.1869506835937,297.1499938964844,293.1499938964844,0.4996914565563202,-8580.25,304.2563171386719,0.9990000128746032,0.6594109535217285,0.5462568402290344,293.1632385253906,297.1499938964844,293.1499938964844,0.0221591871231794,-4576.44482421875,304.15216064453125,0.4641599059104919,0.0619942210614681,0.2937202155590057,291.25537109375,291.1499938964844,259.4671630859375,258.127685546875,279.2034606933594,293.2541198730469,291.2586669921875,1.0,0.3663277626037597,0.6698377728462219,0.6698377728462219,1.0,1.0,-1.660626769065857,0.6907325983047485,0.9698942303657532,0.3074127733707428,0.0,0.0,0.7556270956993103,98.13645935058594,88.0,41.944244384765625,-20230.83984375,537.3173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5137634277344,310.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,22812.2109375,22320.0,0.0,0.0,0.4755270481109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1080653667449951,1.1080780029296875,-1.2614828847290482e-05,0.0,0.0004825995129067,0.0,0.0,176.1268310546875,0.0,0.0,0.0,0.636505663394928,4.0,0.0,1.0
642120,293.2126770019531,297.1499938964844,293.1499938964844,0.1034030243754386,-2351.064453125,304.1566162109375,0.6622185111045837,0.1642438918352127,0.1734672337770462,293.36920166015625,297.1499938964844,293.1499938964844,0.0133368633687496,-750.8536376953125,303.5613708496094,0.4170987904071808,0.050000000745058,0.050570860505104,293.2223815917969,297.1499938964844,293.1499938964844,0.397859513759613,-5336.5751953125,304.1638488769531,0.951522409915924,0.4874120056629181,0.3421944975852966,293.1869506835937,297.1499938964844,293.1499938964844,0.4996914565563202,-8580.25,304.2563171386719,0.9990000128746032,0.6594109535217285,0.5462568402290344,293.1632385253906,297.1499938964844,293.1499938964844,0.0221591871231794,-4576.44482421875,304.15216064453125,0.4641599059104919,0.0619942210614681,0.2937202155590057,291.25537109375,291.1499938964844,259.4671630859375,258.127685546875,279.2034606933594,293.2541198730469,291.2586669921875,1.0,0.3663277626037597,0.6698377728462219,0.6698377728462219,1.0,1.0,-1.660626769065857,0.6907325983047485,0.9698942303657532,0.3074127733707428,0.0,0.0,0.7556270956993103,98.13645935058594,88.0,41.944244384765625,-20230.83984375,537.3173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5137634277344,310.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,22812.2109375,22320.0,0.0,0.0,0.4755270481109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1080653667449951,1.1080780029296875,-1.2614828847290482e-05,0.0,0.0004825995129067,0.0,0.0,176.1268310546875,0.0,0.0,0.0,0.636505663394928,4.0,0.0,1.0
642180,293.20977783203125,297.1499938964844,293.1499938964844,0.1024245619773864,-2332.970458984375,304.156005859375,0.6644072532653809,0.1632467210292816,0.1723575443029403,293.3819885253906,297.1499938964844,293.1499938964844,0.0129987047985196,-741.5764770507812,303.45135498046875,0.4197980761528015,0.050000000745058,0.0504721105098724,293.2220153808594,297.1499938964844,293.1499938964844,0.3953136801719665,-5309.83642578125,304.163330078125,0.9557498693466188,0.4856509268283844,0.3409236669540405,293.1325988769531,297.1499938964844,293.1499938964844,0.4872373938560486,-8422.8134765625,304.24029541015625,0.9990000128746032,0.6695426106452942,0.5376048684120178,293.1620483398437,297.1499938964844,293.1499938964844,0.0220003556460142,-4559.1435546875,304.1517028808594,0.4675468504428863,0.0619008727371692,0.2929897606372833,291.2738647460937,291.1499938964844,259.524658203125,258.172607421875,279.2001037597656,293.2574768066406,291.27215576171875,1.0,0.3630587756633758,0.6747269630432129,0.6747269630432129,1.0,1.0,-1.6465349197387695,0.6863400936126709,0.9601948261260986,0.3055849373340606,0.0,0.0,0.7369610667228699,95.3342742919922,106.0,11.202436447143556,-19994.37890625,520.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7019958496094,310.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,22821.625,22320.0,0.0,0.0,0.467801570892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608491897583008,1.060861110687256,-1.1995086424576584e-05,0.0,0.0004747591447085,0.0,0.0,158.71566772460938,0.0,0.0,0.0,0.6152692437171936,4.0,0.0,1.0
642240,293.20977783203125,297.1499938964844,293.1499938964844,0.1024245619773864,-2332.970458984375,304.156005859375,0.6644072532653809,0.1632467210292816,0.1723575443029403,293.3819885253906,297.1499938964844,293.1499938964844,0.0129987047985196,-741.5764770507812,303.45135498046875,0.4197980761528015,0.050000000745058,0.0504721105098724,293.2220153808594,297.1499938964844,293.1499938964844,0.3953136801719665,-5309.83642578125,304.163330078125,0.9557498693466188,0.4856509268283844,0.3409236669540405,293.1325988769531,297.1499938964844,293.1499938964844,0.4872373938560486,-8422.8134765625,304.24029541015625,0.9990000128746032,0.6695426106452942,0.5376048684120178,293.1620483398437,297.1499938964844,293.1499938964844,0.0220003556460142,-4559.1435546875,304.1517028808594,0.4675468504428863,0.0619008727371692,0.2929897606372833,291.2738647460937,291.1499938964844,259.524658203125,258.172607421875,279.2001037597656,293.2574768066406,291.27215576171875,1.0,0.3630587756633758,0.6747269630432129,0.6747269630432129,1.0,1.0,-1.6465349197387695,0.6863400936126709,0.9601948261260986,0.3055849373340606,0.0,0.0,0.7369610667228699,95.3342742919922,106.0,11.202436447143556,-19994.37890625,520.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7019958496094,310.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,22821.625,22320.0,0.0,0.0,0.467801570892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608491897583008,1.060861110687256,-1.1995086424576584e-05,0.0,0.0004747591447085,0.0,0.0,158.71566772460938,0.0,0.0,0.0,0.6152692437171936,4.0,0.0,1.0
642300,293.2085876464844,297.1499938964844,293.1499938964844,0.1022091433405876,-2329.38525390625,304.1553039550781,0.662560760974884,0.1627235263586044,0.1718590855598449,293.3887023925781,297.1499938964844,293.1499938964844,0.0128939021378755,-739.5098876953125,303.3923645019531,0.4189174771308899,0.050000000745058,0.050503697246313,293.2219543457031,297.1499938964844,293.1499938964844,0.3949913680553436,-5307.263671875,304.1614685058594,0.953374683856964,0.4847519695758819,0.3403264284133911,293.1167297363281,297.1499938964844,293.1499938964844,0.4894289076328277,-8464.765625,304.2198181152344,0.9990000128746032,0.672889232635498,0.5403821468353271,293.1617126464844,297.1499938964844,293.1499938964844,0.0220223814249038,-4562.80322265625,304.1513366699219,0.466138482093811,0.0618167482316494,0.2928186953067779,291.2565002441406,291.1499938964844,259.55291748046875,258.1946716308594,279.196533203125,293.2621154785156,291.2530517578125,1.0,0.3642847836017608,0.6767881512641907,0.6767881512641907,1.0,1.0,-1.64845871925354,0.6880320906639099,0.9604265689849854,0.3067719638347626,0.0,0.0,0.7315385341644287,96.17069244384766,106.0,-21.12190818786621,-19946.236328125,524.0967407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7734069824219,310.1993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,22736.955078125,21240.0,0.0,0.0,0.4639079570770263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041767954826355,1.041779637336731,-1.1732307939382736e-05,0.0,0.000470807601232,0.0,0.0,151.86106872558594,0.0,0.0,0.0,0.5918008685112,4.0,0.0,1.0
642360,293.20751953125,297.1499938964844,293.1499938964844,0.1023048534989357,-2332.07177734375,304.1541442871094,0.6592645645141602,0.1621901094913482,0.1713940948247909,293.39556884765625,297.1499938964844,293.1499938964844,0.0128400241956114,-739.7877807617188,303.32958984375,0.4169328212738037,0.050000000745058,0.050577312707901,293.2218933105469,297.1499938964844,293.1499938964844,0.3958254158496856,-5317.8291015625,304.1578369140625,0.9486692547798156,0.4838513433933258,0.3397559821605682,293.1100769042969,297.1499938964844,293.1499938964844,0.4968883395195007,-8581.6181640625,304.1934814453125,0.9990000128746032,0.674625039100647,0.5468034148216248,293.1615600585937,297.1499938964844,293.1499938964844,0.022143991664052,-4579.068359375,304.15087890625,0.4629817306995392,0.0616950094699859,0.2927137911319732,291.2078552246094,291.1499938964844,259.5809020996094,258.2164306640625,279.1916198730469,293.2658996582031,291.1993408203125,1.0,0.3670718967914581,0.6785059571266174,0.6785059571266174,1.0,1.0,-1.6549553871154783,0.6916682720184326,0.9632870554924012,0.3089640140533447,0.0,0.0,0.732257604598999,98.1659698486328,124.0,-85.22032165527344,-19854.064453125,533.8020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324890136719,310.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21725.341796875,21240.0,0.0,0.0,0.4600084722042084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110939741134644,1.0111050605773926,-1.1121150237158872e-05,0.0,0.0004668501205742,0.0,0.0,139.4754180908203,0.0,0.0,0.0,0.5902654528617859,4.0,0.0,1.0
642420,293.20574951171875,297.1499938964844,293.1499938964844,0.1023507639765739,-2334.2646484375,304.1527099609375,0.6495905518531799,0.1610930562019348,0.170551910996437,293.40985107421875,297.1499938964844,293.1499938964844,0.0127414260059595,-740.252197265625,303.1991577148437,0.4106791615486145,0.050000000745058,0.0508329533040523,293.2219543457031,297.1499938964844,293.1499938964844,0.3968773484230041,-5331.0859375,304.1535949707031,0.9335728883743286,0.4820189177989959,0.3386845588684082,293.1249084472656,297.1499938964844,293.1499938964844,0.5209326148033142,-8938.638671875,304.1389465332031,0.9990000128746032,0.6727085113525391,0.5685428380966187,293.1622619628906,297.1499938964844,293.1499938964844,0.022291611880064,-4599.8642578125,304.1503601074219,0.4523433148860931,0.0612654201686382,0.2923022806644439,291.12872314453125,291.1499938964844,259.6358642578125,258.2591857910156,279.179443359375,293.2691345214844,291.12371826171875,1.0,0.3764289617538452,0.6808558106422424,0.6808558106422424,1.0,1.0,-1.6786960363388062,0.7034358382225037,0.9752601385116576,0.3156302571296692,0.0,0.0,0.7408840656280518,105.12928009033205,142.0,-95.86549377441406,-20043.193359375,568.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8293151855469,310.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,21177.794921875,21240.0,0.0,0.0,0.4532516002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015302300453186,1.0153133869171145,-1.1049107342842037e-05,0.0,0.0004599927633535,0.0,0.0,139.7074432373047,0.0,0.0,0.0,0.5913670063018799,4.0,0.0,1.0
642480,293.20574951171875,297.1499938964844,293.1499938964844,0.1023507639765739,-2334.2646484375,304.1527099609375,0.6495905518531799,0.1610930562019348,0.170551910996437,293.40985107421875,297.1499938964844,293.1499938964844,0.0127414260059595,-740.252197265625,303.1991577148437,0.4106791615486145,0.050000000745058,0.0508329533040523,293.2219543457031,297.1499938964844,293.1499938964844,0.3968773484230041,-5331.0859375,304.1535949707031,0.9335728883743286,0.4820189177989959,0.3386845588684082,293.1249084472656,297.1499938964844,293.1499938964844,0.5209326148033142,-8938.638671875,304.1389465332031,0.9990000128746032,0.6727085113525391,0.5685428380966187,293.1622619628906,297.1499938964844,293.1499938964844,0.022291611880064,-4599.8642578125,304.1503601074219,0.4523433148860931,0.0612654201686382,0.2923022806644439,291.12872314453125,291.1499938964844,259.6358642578125,258.2591857910156,279.179443359375,293.2691345214844,291.12371826171875,1.0,0.3764289617538452,0.6808558106422424,0.6808558106422424,1.0,1.0,-1.6786960363388062,0.7034358382225037,0.9752601385116576,0.3156302571296692,0.0,0.0,0.7408840656280518,105.12928009033205,142.0,-95.86549377441406,-20043.193359375,568.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8293151855469,310.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,21177.794921875,21240.0,0.0,0.0,0.4532516002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015302300453186,1.0153133869171145,-1.1049107342842037e-05,0.0,0.0004599927633535,0.0,0.0,139.7074432373047,0.0,0.0,0.0,0.5913670063018799,4.0,0.0,1.0
642540,293.20440673828125,297.1499938964844,293.1499938964844,0.1024374887347221,-2337.122314453125,304.15167236328125,0.6377237439155579,0.1599533259868621,0.1697973757982254,293.4248046875,297.1499938964844,293.1499938964844,0.0126695856451988,-741.7307739257812,303.0608215332031,0.4027158319950104,0.050000000745058,0.0512098968029022,293.2225036621094,297.1499938964844,293.1499938964844,0.3979430794715881,-5344.01220703125,304.150634765625,0.9137214422225952,0.4800883829593658,0.3376397490501404,293.1741638183594,297.1499938964844,293.1499938964844,0.5556004643440247,-9435.2216796875,304.0849304199219,0.9990000128746032,0.6634232401847839,0.5991610288619995,293.164306640625,297.1499938964844,293.1499938964844,0.0223205909132957,-4608.36572265625,304.15020751953125,0.4385119080543518,0.0605409815907478,0.2911699116230011,291.0540466308594,291.1499938964844,259.6896057128906,258.3009033203125,279.16864013671875,293.2735595703125,291.04864501953125,1.0,0.389529138803482,0.6821423768997192,0.6821423768997192,1.0,1.0,-1.7125033140182495,0.719434916973114,0.9930683970451356,0.3244368135929107,0.0,0.0,0.758578896522522,115.38896942138672,145.0,-103.29535675048828,-20328.64453125,621.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6309509277344,309.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20890.009765625,20160.0,0.0,0.0,0.4488528668880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439398288726809,1.043951153755188,-1.134212925535394e-05,0.0,0.0004555286141112,0.0,0.0,148.65725708007812,0.0,0.0,0.0,0.5890316963195801,4.0,0.0,1.0
642600,293.20440673828125,297.1499938964844,293.1499938964844,0.1024374887347221,-2337.122314453125,304.15167236328125,0.6377237439155579,0.1599533259868621,0.1697973757982254,293.4248046875,297.1499938964844,293.1499938964844,0.0126695856451988,-741.7307739257812,303.0608215332031,0.4027158319950104,0.050000000745058,0.0512098968029022,293.2225036621094,297.1499938964844,293.1499938964844,0.3979430794715881,-5344.01220703125,304.150634765625,0.9137214422225952,0.4800883829593658,0.3376397490501404,293.1741638183594,297.1499938964844,293.1499938964844,0.5556004643440247,-9435.2216796875,304.0849304199219,0.9990000128746032,0.6634232401847839,0.5991610288619995,293.164306640625,297.1499938964844,293.1499938964844,0.0223205909132957,-4608.36572265625,304.15020751953125,0.4385119080543518,0.0605409815907478,0.2911699116230011,291.0540466308594,291.1499938964844,259.6896057128906,258.3009033203125,279.16864013671875,293.2735595703125,291.04864501953125,1.0,0.389529138803482,0.6821423768997192,0.6821423768997192,1.0,1.0,-1.7125033140182495,0.719434916973114,0.9930683970451356,0.3244368135929107,0.0,0.0,0.758578896522522,115.38896942138672,145.0,-103.29535675048828,-20328.64453125,621.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6309509277344,309.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20890.009765625,20160.0,0.0,0.0,0.4488528668880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439398288726809,1.043951153755188,-1.134212925535394e-05,0.0,0.0004555286141112,0.0,0.0,148.65725708007812,0.0,0.0,0.0,0.5890316963195801,4.0,0.0,1.0
642660,293.20294189453125,297.1499938964844,293.1499938964844,0.1026812270283699,-2343.12060546875,304.1507568359375,0.6278783082962036,0.1588723808526992,0.1690353006124496,293.43994140625,297.1499938964844,293.1499938964844,0.0125959143042564,-743.5460205078125,302.91339111328125,0.3958083391189575,0.050000000745058,0.0515664853155612,293.2229309082031,297.1499938964844,293.1499938964844,0.3996506035327911,-5363.78466796875,304.14776611328125,0.8981215953826904,0.4781613945960998,0.3365536332130432,293.2418518066406,297.1499938964844,293.1499938964844,0.5821402668952942,-9799.3720703125,304.06475830078125,0.996989130973816,0.649088978767395,0.618854284286499,293.16680908203125,297.1499938964844,293.1499938964844,0.0222411025315523,-4607.25537109375,304.1502685546875,0.4268731772899627,0.0596694983541965,0.2890291810035705,290.9589233398437,291.1499938964844,259.7420959472656,258.3415832519531,279.172607421875,293.2924499511719,290.9566345214844,1.0,0.39940345287323,0.68438720703125,0.68438720703125,1.0,1.0,-1.7316468954086304,0.7289417386054993,1.0027050971984863,0.3302876949310303,0.0,0.0,0.7911805510520935,124.84467315673828,148.0,-101.98397827148438,-20454.134765625,662.8480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30035400390625,309.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,19596.7265625,20160.0,0.0,0.0,0.4468561112880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779930353164673,1.0780044794082642,-1.1488442396512257e-05,0.0,0.0004535021435003,0.0,0.0,157.76588439941406,0.0,0.0,0.0,0.6161147952079773,4.0,0.0,1.0
642720,293.20294189453125,297.1499938964844,293.1499938964844,0.1026812270283699,-2343.12060546875,304.1507568359375,0.6278783082962036,0.1588723808526992,0.1690353006124496,293.43994140625,297.1499938964844,293.1499938964844,0.0125959143042564,-743.5460205078125,302.91339111328125,0.3958083391189575,0.050000000745058,0.0515664853155612,293.2229309082031,297.1499938964844,293.1499938964844,0.3996506035327911,-5363.78466796875,304.14776611328125,0.8981215953826904,0.4781613945960998,0.3365536332130432,293.2418518066406,297.1499938964844,293.1499938964844,0.5821402668952942,-9799.3720703125,304.06475830078125,0.996989130973816,0.649088978767395,0.618854284286499,293.16680908203125,297.1499938964844,293.1499938964844,0.0222411025315523,-4607.25537109375,304.1502685546875,0.4268731772899627,0.0596694983541965,0.2890291810035705,290.9589233398437,291.1499938964844,259.7420959472656,258.3415832519531,279.172607421875,293.2924499511719,290.9566345214844,1.0,0.39940345287323,0.68438720703125,0.68438720703125,1.0,1.0,-1.7316468954086304,0.7289417386054993,1.0027050971984863,0.3302876949310303,0.0,0.0,0.7911805510520935,124.84467315673828,148.0,-101.98397827148438,-20454.134765625,662.8480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30035400390625,309.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,19596.7265625,20160.0,0.0,0.0,0.4468561112880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779930353164673,1.0780044794082642,-1.1488442396512257e-05,0.0,0.0004535021435003,0.0,0.0,157.76588439941406,0.0,0.0,0.0,0.6161147952079773,4.0,0.0,1.0
642780,293.2013244628906,297.1499938964844,293.1499938964844,0.1020170897245407,-2330.418701171875,304.1516418457031,0.6181415915489197,0.1578562706708908,0.1684260368347168,293.4549255371094,297.1499938964844,293.1499938964844,0.0124016236513853,-738.8218994140625,302.7716369628906,0.3880177438259125,0.050000000745058,0.0519632920622825,293.2236328125,297.1499938964844,293.1499938964844,0.3974421918392181,-5338.681640625,304.1522521972656,0.883207380771637,0.4761722683906555,0.3354982733726501,293.27557373046875,297.1499938964844,293.1499938964844,0.5735316872596741,-9655.8134765625,304.1069641113281,0.9804781675338744,0.6398472785949707,0.6088787317276001,293.16943359375,297.1499938964844,293.1499938964844,0.0218229629099369,-4562.65673828125,304.15087890625,0.416213721036911,0.0587164685130119,0.2867597341537475,290.981689453125,291.1499938964844,259.7933654785156,258.3813171386719,279.1860046386719,293.3111572265625,290.98394775390625,1.0,0.4058290719985962,0.6887474060058594,0.6887474060058594,1.0,1.0,-1.7158079147338867,0.7232561707496643,0.9925516843795776,0.3277805149555206,0.0,0.0,0.8127466440200806,134.5465850830078,151.0,1.2305041551589966,-20403.849609375,679.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.923095703125,309.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,19613.88671875,20160.0,0.0,0.0,0.4467892050743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1323888301849363,1.1324009895324707,-1.2222452824062202e-05,0.0,0.0004534342442639,0.0,0.0,178.20726013183594,0.0,0.0,0.0,0.6407561898231506,4.0,0.0,1.0
642840,293.2013244628906,297.1499938964844,293.1499938964844,0.1020170897245407,-2330.418701171875,304.1516418457031,0.6181415915489197,0.1578562706708908,0.1684260368347168,293.4549255371094,297.1499938964844,293.1499938964844,0.0124016236513853,-738.8218994140625,302.7716369628906,0.3880177438259125,0.050000000745058,0.0519632920622825,293.2236328125,297.1499938964844,293.1499938964844,0.3974421918392181,-5338.681640625,304.1522521972656,0.883207380771637,0.4761722683906555,0.3354982733726501,293.27557373046875,297.1499938964844,293.1499938964844,0.5735316872596741,-9655.8134765625,304.1069641113281,0.9804781675338744,0.6398472785949707,0.6088787317276001,293.16943359375,297.1499938964844,293.1499938964844,0.0218229629099369,-4562.65673828125,304.15087890625,0.416213721036911,0.0587164685130119,0.2867597341537475,290.981689453125,291.1499938964844,259.7933654785156,258.3813171386719,279.1860046386719,293.3111572265625,290.98394775390625,1.0,0.4058290719985962,0.6887474060058594,0.6887474060058594,1.0,1.0,-1.7158079147338867,0.7232561707496643,0.9925516843795776,0.3277805149555206,0.0,0.0,0.8127466440200806,134.5465850830078,151.0,1.2305041551589966,-20403.849609375,679.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.923095703125,309.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,19613.88671875,20160.0,0.0,0.0,0.4467892050743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1323888301849363,1.1324009895324707,-1.2222452824062202e-05,0.0,0.0004534342442639,0.0,0.0,178.20726013183594,0.0,0.0,0.0,0.6407561898231506,4.0,0.0,1.0
642900,293.2006530761719,297.1499938964844,293.1499938964844,0.1016245409846305,-2322.931884765625,304.15203857421875,0.6143075823783875,0.1573415845632553,0.1680594682693481,293.4625549316406,297.1499938964844,293.1499938964844,0.0122806765139102,-735.5128173828125,302.698974609375,0.3850016593933105,0.050000000745058,0.0521168150007724,293.2242126464844,297.1499938964844,293.1499938964844,0.3961400389671325,-5324.14404296875,304.1542053222656,0.8776865601539612,0.4751258790493011,0.3348935544490814,293.2820129394531,297.1499938964844,293.1499938964844,0.5705968141555786,-9608.451171875,304.1200256347656,0.97407865524292,0.6369828581809998,0.6059427261352539,293.170654296875,297.1499938964844,293.1499938964844,0.0215587466955184,-4534.32373046875,304.1512145996094,0.4121851623058319,0.0582264624536037,0.2852774858474731,290.9959716796875,291.1499938964844,259.81854248046875,258.4007873535156,279.1894226074219,293.3172302246094,290.997802734375,1.0,0.4082713723182678,0.6909827589988708,0.6909827589988708,1.0,1.0,-1.709577560424805,0.7211778163909912,0.9883998036384584,0.3269573450088501,0.0,0.0,0.8215632438659668,138.29884338378906,151.0,18.145204544067383,-20359.470703125,686.0599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,309.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,19679.84375,19080.0,0.0,0.0,0.4471668899059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1532646417617798,1.1532771587371826,-1.2527118087746205e-05,0.0,0.000453817541711,0.0,0.0,186.6765289306641,0.0,0.0,0.0,0.6354849934577942,4.0,0.0,1.0
642960,293.1999206542969,297.1499938964844,293.1499938964844,0.1014362499117851,-2319.640380859375,304.1520080566406,0.6108759641647339,0.1568450778722763,0.1676823496818542,293.4701538085937,297.1499938964844,293.1499938964844,0.012174230068922,-733.1722412109375,302.6224670410156,0.3824745714664459,0.050000000745058,0.0522499941289424,293.2247314453125,297.1499938964844,293.1499938964844,0.3956138491630554,-5318.654296875,304.15435791015625,0.8729907870292664,0.474082738161087,0.3342666029930115,293.2855529785156,297.1499938964844,293.1499938964844,0.5692430734634399,-9585.4609375,304.1278686523437,0.9685164093971252,0.6346131563186646,0.6036331653594971,293.1717529296875,297.1499938964844,293.1499938964844,0.0213530473411083,-4513.767578125,304.1513671875,0.4087118804454803,0.0577535741031169,0.2837448418140411,290.98687744140625,291.1499938964844,259.8434143066406,258.4200439453125,279.19171142578125,293.3221740722656,290.9847717285156,1.0,0.4103536605834961,0.693244218826294,0.693244218826294,1.0,1.0,-1.7039772272109983,0.7193800806999207,0.9845970869064332,0.3262866139411926,0.0,0.0,0.8331035375595093,141.55026245117188,154.0,-9.624871253967283,-20216.740234375,691.3905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6035461425781,309.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18907.830078125,19080.0,0.0,0.0,0.4475707113742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1496466398239136,1.1496589183807373,-1.2301931747060736e-05,0.0,0.0004542273527476,0.0,0.0,183.396224975586,0.0,0.0,0.0,0.6462315320968628,4.0,0.0,1.0
643020,293.1982116699219,297.1499938964844,293.1499938964844,0.1007896289229393,-2307.4873046875,304.1524353027344,0.6050106287002563,0.1559218615293502,0.1669491082429886,293.48504638671875,297.1499938964844,293.1499938964844,0.0119151631370186,-725.8976440429688,302.4696044921875,0.3784190714359283,0.050000000745058,0.0524730756878852,293.2255554199219,297.1499938964844,293.1499938964844,0.3934258222579956,-5294.642578125,304.1566162109375,0.8653083443641663,0.472023993730545,0.3330006003379822,293.2885437011719,297.1499938964844,293.1499938964844,0.5654972791671753,-9527.123046875,304.1414489746094,0.9590694308280944,0.6305660009384155,0.5998843908309937,293.1733703613281,297.1499938964844,293.1499938964844,0.0208699088543653,-4462.064453125,304.1517028808594,0.4028606414794922,0.0568691119551658,0.2807410657405853,290.9969177246094,291.1499938964844,259.8922119140625,258.4578552246094,279.1944885253906,293.33038330078125,290.9987487792969,1.0,0.4137284457683563,0.6978451609611511,0.6978451609611511,1.0,1.0,-1.693851351737976,0.7162525057792664,0.9775988459587096,0.3251938223838806,0.0,0.0,0.8534167408943176,146.9816131591797,157.0,17.354793548583984,-20166.263671875,699.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,309.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18702.76171875,19080.0,0.0,0.0,0.4487431347370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18520987033844,1.185222625732422,-1.2759785022353752e-05,0.0,0.000455417233752,0.0,0.0,197.56349182128903,0.0,0.0,0.0,0.6624405980110168,4.0,0.0,1.0
643080,293.1982116699219,297.1499938964844,293.1499938964844,0.1007896289229393,-2307.4873046875,304.1524353027344,0.6050106287002563,0.1559218615293502,0.1669491082429886,293.48504638671875,297.1499938964844,293.1499938964844,0.0119151631370186,-725.8976440429688,302.4696044921875,0.3784190714359283,0.050000000745058,0.0524730756878852,293.2255554199219,297.1499938964844,293.1499938964844,0.3934258222579956,-5294.642578125,304.1566162109375,0.8653083443641663,0.472023993730545,0.3330006003379822,293.2885437011719,297.1499938964844,293.1499938964844,0.5654972791671753,-9527.123046875,304.1414489746094,0.9590694308280944,0.6305660009384155,0.5998843908309937,293.1733703613281,297.1499938964844,293.1499938964844,0.0208699088543653,-4462.064453125,304.1517028808594,0.4028606414794922,0.0568691119551658,0.2807410657405853,290.9969177246094,291.1499938964844,259.8922119140625,258.4578552246094,279.1944885253906,293.33038330078125,290.9987487792969,1.0,0.4137284457683563,0.6978451609611511,0.6978451609611511,1.0,1.0,-1.693851351737976,0.7162525057792664,0.9775988459587096,0.3251938223838806,0.0,0.0,0.8534167408943176,146.9816131591797,157.0,17.354793548583984,-20166.263671875,699.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,309.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18702.76171875,19080.0,0.0,0.0,0.4487431347370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18520987033844,1.185222625732422,-1.2759785022353752e-05,0.0,0.000455417233752,0.0,0.0,197.56349182128903,0.0,0.0,0.0,0.6624405980110168,4.0,0.0,1.0
643140,293.1963195800781,297.1499938964844,293.1499938964844,0.1000446006655693,-2293.27197265625,304.1528625488281,0.6001161336898804,0.1550861597061157,0.1662671118974685,293.4994812011719,297.1499938964844,293.1499938964844,0.011625955812633,-716.864013671875,302.3155517578125,0.3752050399780273,0.050000000745058,0.0526587292551994,293.2262268066406,297.1499938964844,293.1499938964844,0.3906297981739044,-5264.005859375,304.1590576171875,0.8590570092201233,0.4699724018573761,0.3317140638828277,293.2894897460937,297.1499938964844,293.1499938964844,0.5610172152519226,-9461.427734375,304.1516418457031,0.9509671926498412,0.6268665194511414,0.5965492129325867,293.17449951171875,297.1499938964844,293.1499938964844,0.0203761309385299,-4407.1806640625,304.1519470214844,0.397782027721405,0.0560475885868072,0.2778709232807159,291.0246276855469,291.1499938964844,259.9397888183594,258.4947814941406,279.1961975097656,293.3377380371094,291.0267028808594,1.0,0.4163913130760193,0.7025555968284607,0.7025555968284607,1.0,1.0,-1.6843669414520264,0.713386595249176,0.9709803462028505,0.3242312669754028,0.0,0.0,0.8683025240898132,151.48031616210938,160.0,33.384517669677734,-20114.322265625,705.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,309.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18754.0703125,18000.0,0.0,0.0,0.450355976819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154042720794678,1.215417504310608,-1.321155286859721e-05,0.0,0.0004570540622808,0.0,0.0,210.77423095703125,0.0,0.0,0.0,0.6615878939628601,4.0,0.0,1.0
643200,293.1963195800781,297.1499938964844,293.1499938964844,0.1000446006655693,-2293.27197265625,304.1528625488281,0.6001161336898804,0.1550861597061157,0.1662671118974685,293.4994812011719,297.1499938964844,293.1499938964844,0.011625955812633,-716.864013671875,302.3155517578125,0.3752050399780273,0.050000000745058,0.0526587292551994,293.2262268066406,297.1499938964844,293.1499938964844,0.3906297981739044,-5264.005859375,304.1590576171875,0.8590570092201233,0.4699724018573761,0.3317140638828277,293.2894897460937,297.1499938964844,293.1499938964844,0.5610172152519226,-9461.427734375,304.1516418457031,0.9509671926498412,0.6268665194511414,0.5965492129325867,293.17449951171875,297.1499938964844,293.1499938964844,0.0203761309385299,-4407.1806640625,304.1519470214844,0.397782027721405,0.0560475885868072,0.2778709232807159,291.0246276855469,291.1499938964844,259.9397888183594,258.4947814941406,279.1961975097656,293.3377380371094,291.0267028808594,1.0,0.4163913130760193,0.7025555968284607,0.7025555968284607,1.0,1.0,-1.6843669414520264,0.713386595249176,0.9709803462028505,0.3242312669754028,0.0,0.0,0.8683025240898132,151.48031616210938,160.0,33.384517669677734,-20114.322265625,705.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,309.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18754.0703125,18000.0,0.0,0.0,0.450355976819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154042720794678,1.215417504310608,-1.321155286859721e-05,0.0,0.0004570540622808,0.0,0.0,210.77423095703125,0.0,0.0,0.0,0.6615878939628601,4.0,0.0,1.0
643260,293.1942443847656,297.1499938964844,293.1499938964844,0.0996213778853416,-2285.56494140625,304.1526184082031,0.5958541631698608,0.1543301939964294,0.1656442433595657,293.51336669921875,297.1499938964844,293.1499938964844,0.0113601721823215,-709.0424194335938,302.1535949707031,0.3725027740001678,0.050000000745058,0.052821397781372,293.2266540527344,297.1499938964844,293.1499938964844,0.3888895809650421,-5245.6796875,304.1589660644531,0.8536899089813232,0.4679527580738067,0.3304274678230285,293.2893981933594,297.1499938964844,293.1499938964844,0.5579585433006287,-9418.2216796875,304.1562194824219,0.943687379360199,0.6233471035957336,0.5933800935745239,293.17529296875,297.1499938964844,293.1499938964844,0.0199825726449489,-4364.86572265625,304.1519775390625,0.3929369449615478,0.0552652701735496,0.2750915288925171,291.0196533203125,291.1499938964844,259.9861755371094,258.53082275390625,279.1974182128906,293.3446350097656,291.02105712890625,1.0,0.4186140894889831,0.707363486289978,0.707363486289978,1.0,1.0,-1.675225019454956,0.7106409072875977,0.9645840525627136,0.3233166337013244,0.0,0.0,0.8861147165298462,155.40560913085938,163.0,10.809577941894531,-19970.201171875,709.9729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,309.1023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17832.244140625,18000.0,0.0,0.0,0.4517597258090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2131235599517822,1.2131365537643433,-1.2969449016964065e-05,0.0,0.0004584786947816,0.0,0.0,207.47235107421875,0.0,0.0,0.0,0.672780454158783,4.0,0.0,1.0
643320,293.1942443847656,297.1499938964844,293.1499938964844,0.0996213778853416,-2285.56494140625,304.1526184082031,0.5958541631698608,0.1543301939964294,0.1656442433595657,293.51336669921875,297.1499938964844,293.1499938964844,0.0113601721823215,-709.0424194335938,302.1535949707031,0.3725027740001678,0.050000000745058,0.052821397781372,293.2266540527344,297.1499938964844,293.1499938964844,0.3888895809650421,-5245.6796875,304.1589660644531,0.8536899089813232,0.4679527580738067,0.3304274678230285,293.2893981933594,297.1499938964844,293.1499938964844,0.5579585433006287,-9418.2216796875,304.1562194824219,0.943687379360199,0.6233471035957336,0.5933800935745239,293.17529296875,297.1499938964844,293.1499938964844,0.0199825726449489,-4364.86572265625,304.1519775390625,0.3929369449615478,0.0552652701735496,0.2750915288925171,291.0196533203125,291.1499938964844,259.9861755371094,258.53082275390625,279.1974182128906,293.3446350097656,291.02105712890625,1.0,0.4186140894889831,0.707363486289978,0.707363486289978,1.0,1.0,-1.675225019454956,0.7106409072875977,0.9645840525627136,0.3233166337013244,0.0,0.0,0.8861147165298462,155.40560913085938,163.0,10.809577941894531,-19970.201171875,709.9729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,309.1023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17832.244140625,18000.0,0.0,0.0,0.4517597258090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2131235599517822,1.2131365537643433,-1.2969449016964065e-05,0.0,0.0004584786947816,0.0,0.0,207.47235107421875,0.0,0.0,0.0,0.672780454158783,4.0,0.0,1.0
643380,293.1921081542969,297.1499938964844,293.1499938964844,0.098945178091526,-2272.5791015625,304.1528625488281,0.5920213460922241,0.1536419242620468,0.1650792211294174,293.5267944335937,297.1499938964844,293.1499938964844,0.0110624637454748,-698.8768310546875,301.99371337890625,0.3701264262199402,0.050000000745058,0.0529697760939598,293.2270202636719,297.1499938964844,293.1499938964844,0.3859853744506836,-5214.00341796875,304.16082763671875,0.8488911986351013,0.4659366011619568,0.3291415572166443,293.2889404296875,297.1499938964844,293.1499938964844,0.5532169342041016,-9351.9248046875,304.1620178222656,0.9369493126869202,0.6199073791503906,0.5902986526489258,293.1758728027344,297.1499938964844,293.1499938964844,0.0195218976587057,-4311.75146484375,304.1520690917969,0.3879676163196563,0.0545067824423313,0.2723677158355713,291.0492858886719,291.1499938964844,260.0313415527344,258.5660400390625,279.198486328125,293.35137939453125,291.0518493652344,1.0,0.4205663204193115,0.7122670412063599,0.7122670412063599,1.0,1.0,-1.6662992238998413,0.7079557180404663,0.9583435654640198,0.322417289018631,0.0,0.0,0.8977223634719849,158.9747772216797,151.0,35.469696044921875,-19945.18359375,713.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,309.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17795.203125,18000.0,0.0,0.0,0.4531088471412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2325702905654907,1.2325835227966309,-1.324988352280343e-05,0.0,0.0004598478844854,0.0,0.0,216.06100463867188,0.0,0.0,0.0,0.6818026900291443,4.0,0.0,1.0
643440,293.1921081542969,297.1499938964844,293.1499938964844,0.098945178091526,-2272.5791015625,304.1528625488281,0.5920213460922241,0.1536419242620468,0.1650792211294174,293.5267944335937,297.1499938964844,293.1499938964844,0.0110624637454748,-698.8768310546875,301.99371337890625,0.3701264262199402,0.050000000745058,0.0529697760939598,293.2270202636719,297.1499938964844,293.1499938964844,0.3859853744506836,-5214.00341796875,304.16082763671875,0.8488911986351013,0.4659366011619568,0.3291415572166443,293.2889404296875,297.1499938964844,293.1499938964844,0.5532169342041016,-9351.9248046875,304.1620178222656,0.9369493126869202,0.6199073791503906,0.5902986526489258,293.1758728027344,297.1499938964844,293.1499938964844,0.0195218976587057,-4311.75146484375,304.1520690917969,0.3879676163196563,0.0545067824423313,0.2723677158355713,291.0492858886719,291.1499938964844,260.0313415527344,258.5660400390625,279.198486328125,293.35137939453125,291.0518493652344,1.0,0.4205663204193115,0.7122670412063599,0.7122670412063599,1.0,1.0,-1.6662992238998413,0.7079557180404663,0.9583435654640198,0.322417289018631,0.0,0.0,0.8977223634719849,158.9747772216797,151.0,35.469696044921875,-19945.18359375,713.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,309.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17795.203125,18000.0,0.0,0.0,0.4531088471412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2325702905654907,1.2325835227966309,-1.324988352280343e-05,0.0,0.0004598478844854,0.0,0.0,216.06100463867188,0.0,0.0,0.0,0.6818026900291443,4.0,0.0,1.0
