time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.19097900390625,297.1499938964844,293.1499938964844,0.098531424999237,-2264.611083984375,304.1531066894531,0.5917519927024841,0.1533327996730804,0.1647330522537231,293.5333251953125,297.1499938964844,293.1499938964844,0.0108863757923245,-692.405029296875,301.9135131835937,0.3702859878540039,0.050000000745058,0.0529597103595733,293.2271728515625,297.1499938964844,293.1499938964844,0.3843202590942383,-5195.80712890625,304.1618957519531,0.8485546708106995,0.4649343490600586,0.3284358382225036,293.2886047363281,297.1499938964844,293.1499938964844,0.5505521893501282,-9315.0224609375,304.1646728515625,0.93629390001297,0.618211567401886,0.5886918306350708,293.1760559082031,297.1499938964844,293.1499938964844,0.0192373413592576,-4278.4599609375,304.1522216796875,0.3867722451686859,0.0541419610381126,0.2706484496593475,291.0679016113281,291.1499938964844,260.0534973144531,258.5833435058594,279.1993713378906,293.3547058105469,291.07080078125,1.0,0.419444590806961,0.714801013469696,0.714801013469696,1.0,1.0,-1.6610862016677856,0.706261157989502,0.9548251032829284,0.3217851221561432,0.0,0.0,0.9013463258743286,158.61117553710938,151.0,44.12779235839844,-19924.6796875,708.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,309.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.908203125,18000.0,0.0,0.0,0.4537447690963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2401295900344849,1.2401429414749146,-1.337010780844139e-05,0.0,0.0004604932619258,0.0,0.0,219.5796661376953,0.0,0.0,0.0,0.6853691935539246,4.0,0.0,1.0
643560,293.189697265625,297.1499938964844,293.1499938964844,0.0980884507298469,-2256.068359375,304.1533508300781,0.5925144553184509,0.1530670970678329,0.1643690019845962,293.5396423339844,297.1499938964844,293.1499938964844,0.0106964334845542,-685.1469116210938,301.8332824707031,0.3712623715400696,0.050000000745058,0.0528983660042285,293.2272033691406,297.1499938964844,293.1499938964844,0.3825456500053406,-5176.4150390625,304.1629638671875,0.8494654893875122,0.4639506638050079,0.3277021944522857,293.2881774902344,297.1499938964844,293.1499938964844,0.5477327704429626,-9276.1806640625,304.1671142578125,0.9373027682304382,0.6165433526039124,0.587056577205658,293.1761169433594,297.1499938964844,293.1499938964844,0.0189300943166017,-4242.072265625,304.1523742675781,0.3864648342132568,0.0537996590137481,0.268769234418869,291.0885009765625,291.1499938964844,260.0753173828125,258.6004333496094,279.2003173828125,293.35797119140625,291.09161376953125,1.0,0.4174443185329437,0.7173861861228943,0.7173861861228943,1.0,1.0,-1.6555322408676147,0.7044089436531067,0.951123297214508,0.3210544288158417,0.0,0.0,0.9033830761909484,156.9420623779297,139.0,50.97598648071289,-19899.1171875,699.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,309.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.955078125,18000.0,0.0,0.0,0.4543174505233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245751142501831,1.2457646131515503,-1.3464250514516609e-05,0.0,0.00046107446542,0.0,0.0,222.27053833007807,0.0,0.0,0.0,0.6880269050598145,4.0,0.0,1.0
643620,293.18670654296875,297.1499938964844,293.1499938964844,0.0972084626555442,-2239.0712890625,304.1536865234375,0.5961931943893433,0.1526632606983184,0.1636675298213958,293.5517272949219,297.1499938964844,293.1499938964844,0.0102983927354216,-669.274169921875,301.6722412109375,0.374891459941864,0.050000000745058,0.0526777058839798,293.2269592285156,297.1499938964844,293.1499938964844,0.3788753151893616,-5136.38671875,304.16473388671875,0.8538675904273987,0.4620397388935089,0.3262014091014862,293.2869567871094,297.1499938964844,293.1499938964844,0.5419060587882996,-9196.5048828125,304.17108154296875,0.9426788687705994,0.6132904887199402,0.5837656259536743,293.1759033203125,297.1499938964844,293.1499938964844,0.0183041766285896,-4166.5,304.1526184082031,0.3877646923065185,0.0531836003065109,0.2648519575595855,291.13165283203125,291.1499938964844,260.1181030273437,258.634033203125,279.2020874023437,293.3641967773437,291.1348571777344,1.0,0.4114248156547546,0.7226836681365967,0.7226836681365967,1.0,1.0,-1.644079089164734,0.7005270719528198,0.943552017211914,0.3194815516471863,0.0,0.0,0.9029499292373656,151.11720275878906,127.0,57.86275863647461,-19836.697265625,675.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,309.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.40625,18000.0,0.0,0.0,0.4551869332790375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506434917449951,1.250657081604004,-1.355977565253852e-05,0.0,0.0004619568935595,0.0,0.0,224.78125,0.0,0.0,0.0,0.6903458833694458,4.0,0.0,1.0
643680,293.18670654296875,297.1499938964844,293.1499938964844,0.0972084626555442,-2239.0712890625,304.1536865234375,0.5961931943893433,0.1526632606983184,0.1636675298213958,293.5517272949219,297.1499938964844,293.1499938964844,0.0102983927354216,-669.274169921875,301.6722412109375,0.374891459941864,0.050000000745058,0.0526777058839798,293.2269592285156,297.1499938964844,293.1499938964844,0.3788753151893616,-5136.38671875,304.16473388671875,0.8538675904273987,0.4620397388935089,0.3262014091014862,293.2869567871094,297.1499938964844,293.1499938964844,0.5419060587882996,-9196.5048828125,304.17108154296875,0.9426788687705994,0.6132904887199402,0.5837656259536743,293.1759033203125,297.1499938964844,293.1499938964844,0.0183041766285896,-4166.5,304.1526184082031,0.3877646923065185,0.0531836003065109,0.2648519575595855,291.13165283203125,291.1499938964844,260.1181030273437,258.634033203125,279.2020874023437,293.3641967773437,291.1348571777344,1.0,0.4114248156547546,0.7226836681365967,0.7226836681365967,1.0,1.0,-1.644079089164734,0.7005270719528198,0.943552017211914,0.3194815516471863,0.0,0.0,0.9029499292373656,151.11720275878906,127.0,57.86275863647461,-19836.697265625,675.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,309.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.40625,18000.0,0.0,0.0,0.4551869332790375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506434917449951,1.250657081604004,-1.355977565253852e-05,0.0,0.0004619568935595,0.0,0.0,224.78125,0.0,0.0,0.0,0.6903458833694458,4.0,0.0,1.0
643740,293.18341064453125,297.1499938964844,293.1499938964844,0.0963822975754737,-2223.099853515625,304.1538391113281,0.602067232131958,0.1524001508951187,0.163024827837944,293.5630798339844,297.1499938964844,293.1499938964844,0.0098945116624236,-652.3983154296875,301.5099182128906,0.3802925646305084,0.050000000745058,0.0523692443966865,293.2264404296875,297.1499938964844,293.1499938964844,0.3752040863037109,-5096.4765625,304.1659240722656,0.8610581755638123,0.460197240114212,0.3246848881244659,293.28533935546875,297.1499938964844,293.1499938964844,0.5360618829727173,-9117.2509765625,304.1737670898437,0.9513813257217408,0.6101441383361816,0.5804882645606995,293.17529296875,297.1499938964844,293.1499938964844,0.0176963917911052,-4091.239501953125,304.1527709960937,0.3910641074180603,0.052651546895504,0.2609080076217651,291.1737670898437,291.1499938964844,260.1596984863281,258.6669006347656,279.2036437988281,293.3700866699219,291.1767883300781,1.0,0.403520256280899,0.7281264662742615,0.7281264662742615,1.0,1.0,-1.6325469017028809,0.696575403213501,0.93597149848938,0.3178501427173614,0.0,0.0,0.8969343304634094,143.06922912597656,115.0,57.99641799926758,-19762.013671875,644.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,309.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.736328125,18000.0,0.0,0.0,0.4555742442607879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471134662628174,1.2471269369125366,-1.352779145236127e-05,0.0,0.0004623499407898,0.0,0.0,223.3857421875,0.0,0.0,0.0,0.6886693239212036,4.0,0.0,1.0
643800,293.18341064453125,297.1499938964844,293.1499938964844,0.0963822975754737,-2223.099853515625,304.1538391113281,0.602067232131958,0.1524001508951187,0.163024827837944,293.5630798339844,297.1499938964844,293.1499938964844,0.0098945116624236,-652.3983154296875,301.5099182128906,0.3802925646305084,0.050000000745058,0.0523692443966865,293.2264404296875,297.1499938964844,293.1499938964844,0.3752040863037109,-5096.4765625,304.1659240722656,0.8610581755638123,0.460197240114212,0.3246848881244659,293.28533935546875,297.1499938964844,293.1499938964844,0.5360618829727173,-9117.2509765625,304.1737670898437,0.9513813257217408,0.6101441383361816,0.5804882645606995,293.17529296875,297.1499938964844,293.1499938964844,0.0176963917911052,-4091.239501953125,304.1527709960937,0.3910641074180603,0.052651546895504,0.2609080076217651,291.1737670898437,291.1499938964844,260.1596984863281,258.6669006347656,279.2036437988281,293.3700866699219,291.1767883300781,1.0,0.403520256280899,0.7281264662742615,0.7281264662742615,1.0,1.0,-1.6325469017028809,0.696575403213501,0.93597149848938,0.3178501427173614,0.0,0.0,0.8969343304634094,143.06922912597656,115.0,57.99641799926758,-19762.013671875,644.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,309.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.736328125,18000.0,0.0,0.0,0.4555742442607879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471134662628174,1.2471269369125366,-1.352779145236127e-05,0.0,0.0004623499407898,0.0,0.0,223.3857421875,0.0,0.0,0.0,0.6886693239212036,4.0,0.0,1.0
643860,293.17999267578125,297.1499938964844,293.1499938964844,0.0956382453441619,-2208.724365234375,304.1537780761719,0.6095924377441406,0.1522485017776489,0.162446528673172,293.57379150390625,297.1499938964844,293.1499938964844,0.0094979126006364,-635.15380859375,301.3456115722656,0.3871452212333679,0.050000000745058,0.0520081110298633,293.2257080078125,297.1499938964844,293.1499938964844,0.3716624677181244,-5058.10595703125,304.16650390625,0.8706489205360413,0.4584114253520965,0.3231708407402038,293.2834777832031,297.1499938964844,293.1499938964844,0.5303961038589478,-9040.9375,304.1752624511719,0.9623726010322572,0.607093095779419,0.577250063419342,293.1744079589844,297.1499938964844,293.1499938964844,0.0171252284198999,-4018.82763671875,304.1528015136719,0.3956293761730194,0.0521884299814701,0.257041871547699,291.2119140625,291.1499938964844,260.2001037597656,258.69903564453125,279.2049865722656,293.37567138671875,291.21453857421875,1.0,0.3943636119365692,0.7336951494216919,0.7336951494216919,1.0,1.0,-1.621162176132202,0.6926518678665161,0.928510308265686,0.3162126243114471,0.0,0.0,0.8860741853713989,133.69256591796875,103.0,53.346866607666016,-19675.291015625,610.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,309.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.185546875,18000.0,0.0,0.0,0.4553782343864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354695796966553,1.2354830503463743,-1.3372937246458603e-05,0.0,0.0004621510161086,0.0,0.0,218.2684783935547,0.0,0.0,0.0,0.6831483244895935,4.0,0.0,1.0
643920,293.17999267578125,297.1499938964844,293.1499938964844,0.0956382453441619,-2208.724365234375,304.1537780761719,0.6095924377441406,0.1522485017776489,0.162446528673172,293.57379150390625,297.1499938964844,293.1499938964844,0.0094979126006364,-635.15380859375,301.3456115722656,0.3871452212333679,0.050000000745058,0.0520081110298633,293.2257080078125,297.1499938964844,293.1499938964844,0.3716624677181244,-5058.10595703125,304.16650390625,0.8706489205360413,0.4584114253520965,0.3231708407402038,293.2834777832031,297.1499938964844,293.1499938964844,0.5303961038589478,-9040.9375,304.1752624511719,0.9623726010322572,0.607093095779419,0.577250063419342,293.1744079589844,297.1499938964844,293.1499938964844,0.0171252284198999,-4018.82763671875,304.1528015136719,0.3956293761730194,0.0521884299814701,0.257041871547699,291.2119140625,291.1499938964844,260.2001037597656,258.69903564453125,279.2049865722656,293.37567138671875,291.21453857421875,1.0,0.3943636119365692,0.7336951494216919,0.7336951494216919,1.0,1.0,-1.621162176132202,0.6926518678665161,0.928510308265686,0.3162126243114471,0.0,0.0,0.8860741853713989,133.69256591796875,103.0,53.346866607666016,-19675.291015625,610.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,309.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.185546875,18000.0,0.0,0.0,0.4553782343864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354695796966553,1.2354830503463743,-1.3372937246458603e-05,0.0,0.0004621510161086,0.0,0.0,218.2684783935547,0.0,0.0,0.0,0.6831483244895935,4.0,0.0,1.0
643980,293.1765441894531,297.1499938964844,293.1499938964844,0.0949971079826355,-2196.3701171875,304.1535949707031,0.6182645559310913,0.1521884948015213,0.1619333922863006,293.5839538574219,297.1499938964844,293.1499938964844,0.0091157210990786,-617.95068359375,301.1786193847656,0.3948872089385986,0.050000000745058,0.051615722477436,293.2248229980469,297.1499938964844,293.1499938964844,0.3683510720729828,-5022.36865234375,304.16650390625,0.8825520873069763,0.456671804189682,0.3216674327850342,293.28143310546875,297.1499938964844,293.1499938964844,0.5250616669654846,-8969.5244140625,304.1757202148437,0.9748395085334778,0.6041263341903687,0.574061930179596,293.1733703613281,297.1499938964844,293.1499938964844,0.016597157344222,-3950.499755859375,304.1527404785156,0.4011240005493164,0.0517796352505683,0.2532874941825866,291.2435913085937,291.1499938964844,260.23931884765625,258.7304992675781,279.2062072753906,293.38104248046875,291.2456359863281,1.0,0.3843234181404114,0.7393789887428284,0.7393789887428284,1.0,1.0,-1.610015034675598,0.6887948513031006,0.9212202429771424,0.3145895898342132,0.0,0.0,0.8713922500610352,123.53106689453124,91.0,44.922630310058594,-19574.873046875,575.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,309.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.712890625,18000.0,0.0,0.0,0.4545275568962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2161972522735596,1.2162102460861206,-1.3105130165058654e-05,0.0,0.000461287680082,0.0,0.0,209.8236846923828,0.0,0.0,0.0,0.6740357875823975,4.0,0.0,1.0
644040,293.1765441894531,297.1499938964844,293.1499938964844,0.0949971079826355,-2196.3701171875,304.1535949707031,0.6182645559310913,0.1521884948015213,0.1619333922863006,293.5839538574219,297.1499938964844,293.1499938964844,0.0091157210990786,-617.95068359375,301.1786193847656,0.3948872089385986,0.050000000745058,0.051615722477436,293.2248229980469,297.1499938964844,293.1499938964844,0.3683510720729828,-5022.36865234375,304.16650390625,0.8825520873069763,0.456671804189682,0.3216674327850342,293.28143310546875,297.1499938964844,293.1499938964844,0.5250616669654846,-8969.5244140625,304.1757202148437,0.9748395085334778,0.6041263341903687,0.574061930179596,293.1733703613281,297.1499938964844,293.1499938964844,0.016597157344222,-3950.499755859375,304.1527404785156,0.4011240005493164,0.0517796352505683,0.2532874941825866,291.2435913085937,291.1499938964844,260.23931884765625,258.7304992675781,279.2062072753906,293.38104248046875,291.2456359863281,1.0,0.3843234181404114,0.7393789887428284,0.7393789887428284,1.0,1.0,-1.610015034675598,0.6887948513031006,0.9212202429771424,0.3145895898342132,0.0,0.0,0.8713922500610352,123.53106689453124,91.0,44.922630310058594,-19574.873046875,575.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,309.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.712890625,18000.0,0.0,0.0,0.4545275568962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2161972522735596,1.2162102460861206,-1.3105130165058654e-05,0.0,0.000461287680082,0.0,0.0,209.8236846923828,0.0,0.0,0.0,0.6740357875823975,4.0,0.0,1.0
644100,293.1748352050781,297.1499938964844,293.1499938964844,0.0947199910879135,-2191.050537109375,304.1534423828125,0.6229216456413269,0.1521883457899093,0.161700814962387,293.5888977050781,297.1499938964844,293.1499938964844,0.0089309867471456,-609.4407958984375,301.09381103515625,0.398794561624527,0.050000000745058,0.0514121390879154,293.2243347167969,297.1499938964844,293.1499938964844,0.366806298494339,-5005.7548828125,304.16632080078125,0.8893917202949524,0.4558166861534118,0.3209209442138672,293.2803649902344,297.1499938964844,293.1499938964844,0.5225561857223511,-8936.134765625,304.17559814453125,0.9814003705978394,0.6026714444160461,0.5724878907203674,293.1728210449219,297.1499938964844,293.1499938964844,0.0163497161120176,-3918.06640625,304.1526794433594,0.4042369425296783,0.0515917241573333,0.2514542639255523,291.2563171386719,291.1499938964844,260.25848388671875,258.7459716796875,279.206787109375,293.3836669921875,291.258056640625,1.0,0.3790437579154968,0.7422628998756409,0.7422628998756409,1.0,1.0,-1.6045408248901367,0.6868956685066223,0.9176452159881592,0.3137859404087066,0.0,0.0,0.8630120158195496,118.26593017578124,91.0,39.55022811889648,-19519.041015625,557.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21502685546875,309.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18269.91015625,18000.0,0.0,0.0,0.4538426995277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039650678634644,1.2039780616760254,-1.293400055146776e-05,0.0,0.0004605926515068,0.0,0.0,204.5509490966797,0.0,0.0,0.0,0.668267548084259,4.0,0.0,1.0
644160,293.1731262207031,297.1499938964844,293.1499938964844,0.0944735333323478,-2186.33837890625,304.1532592773437,0.6278879046440125,0.1522061079740524,0.1614838391542434,293.59375,297.1499938964844,293.1499938964844,0.008750638924539,-601.014892578125,301.0079345703125,0.4028300344944,0.050000000745058,0.0512052439153194,293.2238464355469,297.1499938964844,293.1499938964844,0.365344762802124,-4990.07763671875,304.166015625,0.8968482613563538,0.4549701809883117,0.3201782405376434,293.2792663574219,297.1499938964844,293.1499938964844,0.5201729536056519,-8904.470703125,304.1752624511719,0.9880653619766236,0.6012341380119324,0.5709273815155029,293.1722717285156,297.1499938964844,293.1499938964844,0.0161130912601947,-3886.826904296875,304.1526184082031,0.4076556265354156,0.0514129325747489,0.2496492862701416,291.2667541503906,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38629150390625,291.26812744140625,1.0,0.3736165165901184,0.745175302028656,0.745175302028656,1.0,1.0,-1.5991336107254028,0.6850164532661438,0.9141172170639038,0.3129879236221313,0.0,0.0,0.8541740775108337,112.9186782836914,79.0,33.57201385498047,-19459.3984375,539.4107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,309.3748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18304.232421875,18000.0,0.0,0.0,0.452981173992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902225017547607,1.190235257148743,-1.2741963473672511e-05,0.0,0.0004597183142323,0.0,0.0,198.7216186523437,0.0,0.0,0.0,0.6618021130561829,4.0,0.0,1.0
644220,293.1697998046875,297.1499938964844,293.1499938964844,0.0940811336040496,-2178.891845703125,304.15283203125,0.6387962102890015,0.1522989422082901,0.1611113250255584,293.60333251953125,297.1499938964844,293.1499938964844,0.0084060598164796,-584.5966796875,300.8326721191406,0.4115148484706878,0.050000000745058,0.0507974810898304,293.22283935546875,297.1499938964844,293.1499938964844,0.3626818060874939,-4961.63134765625,304.16510009765625,0.9137593507766724,0.4533075094223022,0.3187151849269867,293.27655029296875,297.1499938964844,293.1499938964844,0.5133540630340576,-8810.234375,304.1788330078125,0.9990000128746032,0.5985089540481567,0.5652815699577332,293.17108154296875,297.1499938964844,293.1499938964844,0.0156775098294019,-3828.767333984375,304.1524658203125,0.4154538810253143,0.0510862916707992,0.2461862117052078,291.2806701660156,291.1499938964844,260.31427001953125,258.7914123535156,279.2101745605469,293.3915710449219,291.2816162109375,1.0,0.362280398607254,0.751269519329071,0.751269519329071,1.0,1.0,-1.5856401920318604,0.6799846887588501,0.9056555032730104,0.3108088076114654,0.0,0.0,0.8357327580451965,102.32941436767578,67.0,22.71004295349121,-19307.517578125,502.3813781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,309.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18357.873046875,18000.0,0.0,0.0,0.4507133960723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159040451049805,1.1590527296066284,-1.230925499839941e-05,0.0,0.0004574167833197,0.0,0.0,185.88487243652344,0.0,0.0,0.0,0.6471863985061646,4.0,0.0,1.0
644280,293.1697998046875,297.1499938964844,293.1499938964844,0.0940811336040496,-2178.891845703125,304.15283203125,0.6387962102890015,0.1522989422082901,0.1611113250255584,293.60333251953125,297.1499938964844,293.1499938964844,0.0084060598164796,-584.5966796875,300.8326721191406,0.4115148484706878,0.050000000745058,0.0507974810898304,293.22283935546875,297.1499938964844,293.1499938964844,0.3626818060874939,-4961.63134765625,304.16510009765625,0.9137593507766724,0.4533075094223022,0.3187151849269867,293.27655029296875,297.1499938964844,293.1499938964844,0.5133540630340576,-8810.234375,304.1788330078125,0.9990000128746032,0.5985089540481567,0.5652815699577332,293.17108154296875,297.1499938964844,293.1499938964844,0.0156775098294019,-3828.767333984375,304.1524658203125,0.4154538810253143,0.0510862916707992,0.2461862117052078,291.2806701660156,291.1499938964844,260.31427001953125,258.7914123535156,279.2101745605469,293.3915710449219,291.2816162109375,1.0,0.362280398607254,0.751269519329071,0.751269519329071,1.0,1.0,-1.5856401920318604,0.6799846887588501,0.9056555032730104,0.3108088076114654,0.0,0.0,0.8357327580451965,102.32941436767578,67.0,22.71004295349121,-19307.517578125,502.3813781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,309.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18357.873046875,18000.0,0.0,0.0,0.4507133960723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159040451049805,1.1590527296066284,-1.230925499839941e-05,0.0,0.0004574167833197,0.0,0.0,185.88487243652344,0.0,0.0,0.0,0.6471863985061646,4.0,0.0,1.0
644340,293.1664428710937,297.1499938964844,293.1499938964844,0.0935743823647499,-2168.80859375,304.1527404785156,0.6491299867630005,0.1524766832590103,0.1609255224466323,293.6124572753906,297.1499938964844,293.1499938964844,0.0080797113478183,-567.921630859375,300.6636962890625,0.4198015928268432,0.050000000745058,0.0504729151725769,293.22174072265625,297.1499938964844,293.1499938964844,0.3592159748077392,-4923.58251953125,304.1659240722656,0.9302749037742616,0.4516834914684295,0.317351758480072,293.2514953613281,297.1499938964844,293.1499938964844,0.4829646050930023,-8376.0478515625,304.21978759765625,0.9990000128746032,0.6003096699714661,0.5376042127609253,293.16949462890625,297.1499938964844,293.1499938964844,0.0152986962348222,-3774.68212890625,304.1522827148437,0.4232093095779419,0.0508768483996391,0.2435582131147384,291.3236999511719,291.1499938964844,260.3500061035156,258.82098388671875,279.2226257324219,293.3946838378906,291.3282470703125,1.0,0.3493956625461578,0.7591729164123535,0.7591729164123535,1.0,1.0,-1.546974778175354,0.6636224985122681,0.8833522796630859,0.3023623526096344,0.0,0.0,0.8102660775184631,93.36251068115234,55.0,59.28679275512695,-18953.451171875,455.8920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259155273437,309.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18487.09375,18000.0,0.0,0.0,0.447243869304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191831827163696,1.1191949844360352,-1.1787073162849993e-05,0.0,0.0004538956563919,0.0,0.0,170.5032958984375,0.0,0.0,0.0,0.6284962892532349,4.0,0.0,1.0
644400,293.1664428710937,297.1499938964844,293.1499938964844,0.0935743823647499,-2168.80859375,304.1527404785156,0.6491299867630005,0.1524766832590103,0.1609255224466323,293.6124572753906,297.1499938964844,293.1499938964844,0.0080797113478183,-567.921630859375,300.6636962890625,0.4198015928268432,0.050000000745058,0.0504729151725769,293.22174072265625,297.1499938964844,293.1499938964844,0.3592159748077392,-4923.58251953125,304.1659240722656,0.9302749037742616,0.4516834914684295,0.317351758480072,293.2514953613281,297.1499938964844,293.1499938964844,0.4829646050930023,-8376.0478515625,304.21978759765625,0.9990000128746032,0.6003096699714661,0.5376042127609253,293.16949462890625,297.1499938964844,293.1499938964844,0.0152986962348222,-3774.68212890625,304.1522827148437,0.4232093095779419,0.0508768483996391,0.2435582131147384,291.3236999511719,291.1499938964844,260.3500061035156,258.82098388671875,279.2226257324219,293.3946838378906,291.3282470703125,1.0,0.3493956625461578,0.7591729164123535,0.7591729164123535,1.0,1.0,-1.546974778175354,0.6636224985122681,0.8833522796630859,0.3023623526096344,0.0,0.0,0.8102660775184631,93.36251068115234,55.0,59.28679275512695,-18953.451171875,455.8920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259155273437,309.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18487.09375,18000.0,0.0,0.0,0.447243869304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191831827163696,1.1191949844360352,-1.1787073162849993e-05,0.0,0.0004538956563919,0.0,0.0,170.5032958984375,0.0,0.0,0.0,0.6284962892532349,4.0,0.0,1.0
644460,293.1630249023437,297.1499938964844,293.1499938964844,0.0930091366171836,-2157.439453125,304.1527709960937,0.6621637940406799,0.1527534872293472,0.160803884267807,293.62030029296875,297.1499938964844,293.1499938964844,0.0077587403357028,-550.68603515625,300.5004577636719,0.4307137131690979,0.050000000745058,0.0501306168735027,293.22088623046875,297.1499938964844,293.1499938964844,0.3553115129470825,-4880.4716796875,304.1670837402344,0.9500576257705688,0.450043112039566,0.3159615695476532,293.19970703125,297.1499938964844,293.1499938964844,0.4479459524154663,-7877.51611328125,304.25469970703125,0.9990000128746032,0.6081884503364563,0.5065008401870728,293.16729736328125,297.1499938964844,293.1499938964844,0.0149734709411859,-3725.94482421875,304.1520690917969,0.4341440200805664,0.0508267655968666,0.2415023744106292,291.3813781738281,291.1499938964844,260.38360595703125,258.8489685058594,279.23638916015625,293.40338134765625,291.3856201171875,1.0,0.335279643535614,0.7684624195098877,0.7684624195098877,1.0,1.0,-1.5049607753753662,0.6458695530891418,0.8590912222862244,0.2931415736675262,0.0,0.0,0.7755008935928345,83.90494537353516,73.0,73.05652618408203,-18512.591796875,408.3214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90966796875,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18714.37109375,18000.0,0.0,0.0,0.4419618248939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579382181167605,1.0579493045806885,-1.102878013625741e-05,0.0,0.0004485350800678,0.0,0.0,148.7765350341797,0.0,0.0,0.0,0.6003040671348572,4.0,0.0,1.0
644520,293.1630249023437,297.1499938964844,293.1499938964844,0.0930091366171836,-2157.439453125,304.1527709960937,0.6621637940406799,0.1527534872293472,0.160803884267807,293.62030029296875,297.1499938964844,293.1499938964844,0.0077587403357028,-550.68603515625,300.5004577636719,0.4307137131690979,0.050000000745058,0.0501306168735027,293.22088623046875,297.1499938964844,293.1499938964844,0.3553115129470825,-4880.4716796875,304.1670837402344,0.9500576257705688,0.450043112039566,0.3159615695476532,293.19970703125,297.1499938964844,293.1499938964844,0.4479459524154663,-7877.51611328125,304.25469970703125,0.9990000128746032,0.6081884503364563,0.5065008401870728,293.16729736328125,297.1499938964844,293.1499938964844,0.0149734709411859,-3725.94482421875,304.1520690917969,0.4341440200805664,0.0508267655968666,0.2415023744106292,291.3813781738281,291.1499938964844,260.38360595703125,258.8489685058594,279.23638916015625,293.40338134765625,291.3856201171875,1.0,0.335279643535614,0.7684624195098877,0.7684624195098877,1.0,1.0,-1.5049607753753662,0.6458695530891418,0.8590912222862244,0.2931415736675262,0.0,0.0,0.7755008935928345,83.90494537353516,73.0,73.05652618408203,-18512.591796875,408.3214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90966796875,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18714.37109375,18000.0,0.0,0.0,0.4419618248939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579382181167605,1.0579493045806885,-1.102878013625741e-05,0.0,0.0004485350800678,0.0,0.0,148.7765350341797,0.0,0.0,0.0,0.6003040671348572,4.0,0.0,1.0
644580,293.1601867675781,297.1499938964844,293.1499938964844,0.0930161625146865,-2157.5283203125,304.1517944335937,0.6669670939445496,0.1529987156391143,0.160969540476799,293.6275634765625,297.1499938964844,293.1499938964844,0.0075120436958968,-537.9346923828125,300.3248596191406,0.434656023979187,0.050000000745058,0.0500255785882473,293.2204284667969,297.1499938964844,293.1499938964844,0.3530038893222809,-4856.07373046875,304.1650695800781,0.9555583596229552,0.4483406841754913,0.314718633890152,293.1435241699219,297.1499938964844,293.1499938964844,0.4349705576896667,-7706.5712890625,304.24005126953125,0.9990000128746032,0.6183626055717468,0.4965596795082092,293.1651916503906,297.1499938964844,293.1499938964844,0.0148955313488841,-3714.3818359375,304.1514892578125,0.4381960928440094,0.0508166253566741,0.2409831285476684,291.3963623046875,291.1499938964844,260.4143371582031,258.87457275390625,279.2404479980469,293.42822265625,291.3932189941406,1.0,0.33167365193367,0.7778022885322571,0.7778022885322571,1.0,1.0,-1.4909353256225586,0.6409507393836975,0.8499845862388611,0.2907877564430237,0.0,0.0,0.7405348420143127,80.97957611083984,91.0,9.891096115112305,-18205.4453125,393.5386352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24774169921875,309.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18827.73828125,18000.0,0.0,0.0,0.4348671734333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805699586868286,0.9805800914764404,-1.0096689948113635e-05,0.0,0.0004413348797243,0.0,0.0,123.99339294433594,0.0,0.0,0.0,0.565464437007904,4.0,0.0,1.0
644640,293.1601867675781,297.1499938964844,293.1499938964844,0.0930161625146865,-2157.5283203125,304.1517944335937,0.6669670939445496,0.1529987156391143,0.160969540476799,293.6275634765625,297.1499938964844,293.1499938964844,0.0075120436958968,-537.9346923828125,300.3248596191406,0.434656023979187,0.050000000745058,0.0500255785882473,293.2204284667969,297.1499938964844,293.1499938964844,0.3530038893222809,-4856.07373046875,304.1650695800781,0.9555583596229552,0.4483406841754913,0.314718633890152,293.1435241699219,297.1499938964844,293.1499938964844,0.4349705576896667,-7706.5712890625,304.24005126953125,0.9990000128746032,0.6183626055717468,0.4965596795082092,293.1651916503906,297.1499938964844,293.1499938964844,0.0148955313488841,-3714.3818359375,304.1514892578125,0.4381960928440094,0.0508166253566741,0.2409831285476684,291.3963623046875,291.1499938964844,260.4143371582031,258.87457275390625,279.2404479980469,293.42822265625,291.3932189941406,1.0,0.33167365193367,0.7778022885322571,0.7778022885322571,1.0,1.0,-1.4909353256225586,0.6409507393836975,0.8499845862388611,0.2907877564430237,0.0,0.0,0.7405348420143127,80.97957611083984,91.0,9.891096115112305,-18205.4453125,393.5386352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24774169921875,309.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18827.73828125,18000.0,0.0,0.0,0.4348671734333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805699586868286,0.9805800914764404,-1.0096689948113635e-05,0.0,0.0004413348797243,0.0,0.0,123.99339294433594,0.0,0.0,0.0,0.565464437007904,4.0,0.0,1.0
644700,293.1590881347656,297.1499938964844,293.1499938964844,0.0933363437652587,-2164.031005859375,304.15087890625,0.6660966277122498,0.1530864238739013,0.1610973328351974,293.63116455078125,297.1499938964844,293.1499938964844,0.0074200751259922,-533.8253784179688,300.2254638671875,0.4337382912635803,0.050000000745058,0.0500493273138999,293.2202453613281,297.1499938964844,293.1499938964844,0.352996826171875,-4857.18896484375,304.162353515625,0.9533616304397584,0.4474800825119018,0.3141399621963501,293.1260986328125,297.1499938964844,293.1499938964844,0.4370705485343933,-7746.9609375,304.21978759765625,0.9990000128746032,0.6218771934509277,0.4988211691379547,293.1642761230469,297.1499938964844,293.1499938964844,0.0149469943717122,-3723.77880859375,304.151123046875,0.4372026920318603,0.0507992170751094,0.241047665476799,291.3685607910156,291.1499938964844,260.4286499023437,258.88653564453125,279.23760986328125,293.4395446777344,291.3625183105469,1.0,0.3328133225440979,0.7819863557815552,0.7819863557815552,1.0,1.0,-1.493189573287964,0.6426227688789368,0.8505667448043823,0.2919342517852783,0.0,0.0,0.7286499738693237,81.6203384399414,91.0,-38.95831680297852,-18122.69140625,396.33306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40655517578125,309.8347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18737.125,18000.0,0.0,0.0,0.4309213161468506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464808702468872,0.9464905858039856,-9.67728738032747e-06,0.0,0.0004373303672764,0.0,0.0,113.82589721679688,0.0,0.0,0.0,0.5502833127975464,4.0,0.0,1.0
644760,293.1581726074219,297.1499938964844,293.1499938964844,0.0937933027744293,-2173.3037109375,304.14990234375,0.6635303497314453,0.1531533449888229,0.1612472385168075,293.63482666015625,297.1499938964844,293.1499938964844,0.0073418500833213,-530.699951171875,300.1202087402344,0.4313433468341827,0.050000000745058,0.0501133687794208,293.2201232910156,297.1499938964844,293.1499938964844,0.3534975051879883,-4864.080078125,304.1591796875,0.948541820049286,0.4466157555580139,0.3135888278484344,293.1179504394531,297.1499938964844,293.1499938964844,0.4436828196048736,-7852.53173828125,304.1950378417969,0.9990000128746032,0.6237856149673462,0.504872739315033,293.16363525390625,297.1499938964844,293.1499938964844,0.0150314085185527,-3738.80615234375,304.1507568359375,0.4345878064632416,0.050744567066431,0.2411999553442001,291.32568359375,291.1499938964844,260.4423217773437,258.89794921875,279.2308349609375,293.4457397460937,291.3177185058594,1.0,0.3355819582939148,0.785533607006073,0.785533607006073,1.0,1.0,-1.5002045631408691,0.6463770270347595,0.8538274765014648,0.2942101955413818,0.0,0.0,0.7211722135543823,83.36937713623047,109.0,-82.0029067993164,-18097.544921875,404.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54248046875,309.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18581.32421875,18000.0,0.0,0.0,0.4269080758094787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203727841377258,0.9203821420669556,-9.34608033276163e-06,0.0,0.0004332574026193,0.0,0.0,106.29328155517578,0.0,0.0,0.0,0.5386438965797424,4.0,0.0,1.0
644820,293.15679931640625,297.1499938964844,293.1499938964844,0.0949292257428169,-2196.275146484375,304.1480407714844,0.6546215415000916,0.153226688504219,0.1615994572639465,293.6424560546875,297.1499938964844,293.1499938964844,0.0072106244042515,-526.1529541015625,299.89764404296875,0.4235009253025055,0.050000000745058,0.0503474362194538,293.2200622558594,297.1499938964844,293.1499938964844,0.3553194999694824,-4886.86181640625,304.1531066894531,0.9323766827583312,0.4448530673980713,0.3125470578670501,293.1307678222656,297.1499938964844,293.1499938964844,0.4680844247341156,-8221.3037109375,304.1392517089844,0.9990000128746032,0.6220810413360596,0.5264018774032593,293.1636047363281,297.1499938964844,293.1499938964844,0.0152002507820725,-3770.3515625,304.1502380371094,0.425524353981018,0.0504129715263843,0.2411917895078659,291.2171325683594,291.1499938964844,260.4678039550781,258.9192810058594,279.2076721191406,293.441162109375,291.2080993652344,1.0,0.3451128602027893,0.7902238965034485,0.7902238965034485,1.0,1.0,-1.525431513786316,0.6586974859237671,0.8667340278625488,0.3013299405574798,0.0,0.0,0.7192819118499756,89.76362609863281,127.0,-135.11582946777344,-18219.072265625,434.4674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7006530761719,309.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.87890625,18000.0,0.0,0.0,0.4193814992904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965028524398804,0.8965118527412415,-8.99487713468261e-06,0.0,0.0004256188985891,0.0,0.0,99.27012634277344,0.0,0.0,0.0,0.5277847647666931,4.0,0.0,1.0
644880,293.15679931640625,297.1499938964844,293.1499938964844,0.0949292257428169,-2196.275146484375,304.1480407714844,0.6546215415000916,0.153226688504219,0.1615994572639465,293.6424560546875,297.1499938964844,293.1499938964844,0.0072106244042515,-526.1529541015625,299.89764404296875,0.4235009253025055,0.050000000745058,0.0503474362194538,293.2200622558594,297.1499938964844,293.1499938964844,0.3553194999694824,-4886.86181640625,304.1531066894531,0.9323766827583312,0.4448530673980713,0.3125470578670501,293.1307678222656,297.1499938964844,293.1499938964844,0.4680844247341156,-8221.3037109375,304.1392517089844,0.9990000128746032,0.6220810413360596,0.5264018774032593,293.1636047363281,297.1499938964844,293.1499938964844,0.0152002507820725,-3770.3515625,304.1502380371094,0.425524353981018,0.0504129715263843,0.2411917895078659,291.2171325683594,291.1499938964844,260.4678039550781,258.9192810058594,279.2076721191406,293.441162109375,291.2080993652344,1.0,0.3451128602027893,0.7902238965034485,0.7902238965034485,1.0,1.0,-1.525431513786316,0.6586974859237671,0.8667340278625488,0.3013299405574798,0.0,0.0,0.7192819118499756,89.76362609863281,127.0,-135.11582946777344,-18219.072265625,434.4674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7006530761719,309.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.87890625,18000.0,0.0,0.0,0.4193814992904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965028524398804,0.8965118527412415,-8.99487713468261e-06,0.0,0.0004256188985891,0.0,0.0,99.27012634277344,0.0,0.0,0.0,0.5277847647666931,4.0,0.0,1.0
644940,293.156005859375,297.1499938964844,293.1499938964844,0.0961225181818008,-2220.25537109375,304.146728515625,0.6428933143615723,0.153213158249855,0.1619964241981506,293.65087890625,297.1499938964844,293.1499938964844,0.0070950635708868,-522.4066772460938,299.6663818359375,0.4138041734695434,0.050000000745058,0.0507016740739345,293.2204284667969,297.1499938964844,293.1499938964844,0.357331246137619,-4911.11181640625,304.1487731933594,0.9109125137329102,0.44300377368927,0.3115417063236236,293.17999267578125,297.1499938964844,293.1499938964844,0.5038068890571594,-8742.3798828125,304.0834045410156,0.9990000128746032,0.6126551628112793,0.557404637336731,293.1654663085937,297.1499938964844,293.1499938964844,0.0152922850102186,-3792.11767578125,304.14581298828125,0.4139071404933929,0.050000000745058,0.2406413853168487,291.1063537597656,291.1499938964844,260.49102783203125,258.938720703125,279.1796875,293.4249572753906,291.09814453125,1.0,0.3586763143539428,0.7917864918708801,0.7917864918708801,1.0,1.0,-1.5616161823272705,0.6756827235221863,0.8859334588050842,0.3108886182308197,0.0,0.0,0.7325760126113892,99.421142578125,130.0,-147.12921142578125,-18524.712890625,480.3540649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65435791015625,309.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.904296875,18000.0,0.0,0.0,0.4136642813682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087960720062256,0.9088051319122314,-9.045747901836876e-06,0.0,0.0004198166425339,0.0,0.0,101.78311920166016,0.0,0.0,0.0,0.5328153967857361,4.0,0.0,1.0
645000,293.156005859375,297.1499938964844,293.1499938964844,0.0961225181818008,-2220.25537109375,304.146728515625,0.6428933143615723,0.153213158249855,0.1619964241981506,293.65087890625,297.1499938964844,293.1499938964844,0.0070950635708868,-522.4066772460938,299.6663818359375,0.4138041734695434,0.050000000745058,0.0507016740739345,293.2204284667969,297.1499938964844,293.1499938964844,0.357331246137619,-4911.11181640625,304.1487731933594,0.9109125137329102,0.44300377368927,0.3115417063236236,293.17999267578125,297.1499938964844,293.1499938964844,0.5038068890571594,-8742.3798828125,304.0834045410156,0.9990000128746032,0.6126551628112793,0.557404637336731,293.1654663085937,297.1499938964844,293.1499938964844,0.0152922850102186,-3792.11767578125,304.14581298828125,0.4139071404933929,0.050000000745058,0.2406413853168487,291.1063537597656,291.1499938964844,260.49102783203125,258.938720703125,279.1796875,293.4249572753906,291.09814453125,1.0,0.3586763143539428,0.7917864918708801,0.7917864918708801,1.0,1.0,-1.5616161823272705,0.6756827235221863,0.8859334588050842,0.3108886182308197,0.0,0.0,0.7325760126113892,99.421142578125,130.0,-147.12921142578125,-18524.712890625,480.3540649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65435791015625,309.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.904296875,18000.0,0.0,0.0,0.4136642813682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087960720062256,0.9088051319122314,-9.045747901836876e-06,0.0,0.0004198166425339,0.0,0.0,101.78311920166016,0.0,0.0,0.0,0.5328153967857361,4.0,0.0,1.0
645060,293.15545654296875,297.1499938964844,293.1499938964844,0.0970432311296463,-2238.58935546875,304.14630126953125,0.6327576637268066,0.1531716585159301,0.162338837981224,293.6598815917969,297.1499938964844,293.1499938964844,0.0069664698094129,-517.1762084960938,299.4371643066406,0.4057478606700897,0.050000000745058,0.0510614439845085,293.2209167480469,297.1499938964844,293.1499938964844,0.358443945646286,-4924.31494140625,304.1474609375,0.8933737874031067,0.4411223232746124,0.3104967474937439,293.2464294433594,297.1499938964844,293.1499938964844,0.523148238658905,-9004.916015625,304.0765075683594,0.9930481910705566,0.598406195640564,0.5706990361213684,293.16900634765625,297.1499938964844,293.1499938964844,0.0155534734949469,-3835.479248046875,304.1300964355469,0.4057479798793793,0.050000000745058,0.242213636636734,291.0232238769531,291.1499938964844,260.5121765136719,258.9564819335937,279.1733093261719,293.4240417480469,291.0212707519531,1.0,0.3690772950649261,0.7934158444404602,0.7934158444404602,1.0,1.0,-1.579363226890564,0.6840242743492126,0.8953390121459961,0.316051572561264,0.0,0.0,0.7557879090309143,108.88909149169922,133.0,-100.38300323486328,-18754.484375,516.1481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4012756347656,309.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17543.669921875,18000.0,0.0,0.0,0.4106305241584778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493531584739684,0.9493626356124878,-9.4404549599858e-06,0.0,0.0004167377774138,0.0,0.0,112.32108306884766,0.0,0.0,0.0,0.5505459308624268,4.0,0.0,1.0
645120,293.15545654296875,297.1499938964844,293.1499938964844,0.0970432311296463,-2238.58935546875,304.14630126953125,0.6327576637268066,0.1531716585159301,0.162338837981224,293.6598815917969,297.1499938964844,293.1499938964844,0.0069664698094129,-517.1762084960938,299.4371643066406,0.4057478606700897,0.050000000745058,0.0510614439845085,293.2209167480469,297.1499938964844,293.1499938964844,0.358443945646286,-4924.31494140625,304.1474609375,0.8933737874031067,0.4411223232746124,0.3104967474937439,293.2464294433594,297.1499938964844,293.1499938964844,0.523148238658905,-9004.916015625,304.0765075683594,0.9930481910705566,0.598406195640564,0.5706990361213684,293.16900634765625,297.1499938964844,293.1499938964844,0.0155534734949469,-3835.479248046875,304.1300964355469,0.4057479798793793,0.050000000745058,0.242213636636734,291.0232238769531,291.1499938964844,260.5121765136719,258.9564819335937,279.1733093261719,293.4240417480469,291.0212707519531,1.0,0.3690772950649261,0.7934158444404602,0.7934158444404602,1.0,1.0,-1.579363226890564,0.6840242743492126,0.8953390121459961,0.316051572561264,0.0,0.0,0.7557879090309143,108.88909149169922,133.0,-100.38300323486328,-18754.484375,516.1481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4012756347656,309.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17543.669921875,18000.0,0.0,0.0,0.4106305241584778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493531584739684,0.9493626356124878,-9.4404549599858e-06,0.0,0.0004167377774138,0.0,0.0,112.32108306884766,0.0,0.0,0.0,0.5505459308624268,4.0,0.0,1.0
645180,293.1553649902344,297.1499938964844,293.1499938964844,0.0971666648983955,-2240.517822265625,304.1473388671875,0.6236869096755981,0.1530521512031555,0.1626530587673187,293.6697692871094,297.1499938964844,293.1499938964844,0.0067962333559989,-507.5674133300781,299.236083984375,0.3984909951686859,0.050000000745058,0.0514282770454883,293.22186279296875,297.1499938964844,293.1499938964844,0.3566102385520935,-4903.0615234375,304.1513671875,0.877788245677948,0.439132958650589,0.3094207942485809,293.2748718261719,297.1499938964844,293.1499938964844,0.515030562877655,-8874.7958984375,304.11376953125,0.975167989730835,0.590125322341919,0.5616653561592102,293.1737670898437,297.1499938964844,293.1499938964844,0.0156711880117654,-3852.516357421875,304.1100769042969,0.3984909951686859,0.050000000745058,0.243953600525856,291.03680419921875,291.1499938964844,260.5314636230469,258.9727478027344,279.1845703125,293.4371643066406,291.0378723144531,1.0,0.3762686252593994,0.7975015640258789,0.7975015640258789,1.0,1.0,-1.569746971130371,0.6801032423973083,0.8896437287330627,0.3140895068645477,0.0,0.0,0.7703069448471069,117.99038696289062,136.0,-11.939733505249023,-18731.669921875,534.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07958984375,309.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17614.9765625,18000.0,0.0,0.0,0.4094826281070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883108735084534,0.988320767879486,-9.914974725688808e-06,0.0,0.0004155728383921,0.0,0.0,123.89153289794922,0.0,0.0,0.0,0.5679869651794434,4.0,0.0,1.0
