time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.1553649902344,297.1499938964844,293.1499938964844,0.0971666648983955,-2240.517822265625,304.1473388671875,0.6236869096755981,0.1530521512031555,0.1626530587673187,293.6697692871094,297.1499938964844,293.1499938964844,0.0067962333559989,-507.5674133300781,299.236083984375,0.3984909951686859,0.050000000745058,0.0514282770454883,293.22186279296875,297.1499938964844,293.1499938964844,0.3566102385520935,-4903.0615234375,304.1513671875,0.877788245677948,0.439132958650589,0.3094207942485809,293.2748718261719,297.1499938964844,293.1499938964844,0.515030562877655,-8874.7958984375,304.11376953125,0.975167989730835,0.590125322341919,0.5616653561592102,293.1737670898437,297.1499938964844,293.1499938964844,0.0156711880117654,-3852.516357421875,304.1100769042969,0.3984909951686859,0.050000000745058,0.243953600525856,291.03680419921875,291.1499938964844,260.5314636230469,258.9727478027344,279.1845703125,293.4371643066406,291.0378723144531,1.0,0.3762686252593994,0.7975015640258789,0.7975015640258789,1.0,1.0,-1.569746971130371,0.6801032423973083,0.8896437287330627,0.3140895068645477,0.0,0.0,0.7703069448471069,117.99038696289062,136.0,-11.939733505249023,-18731.669921875,534.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07958984375,309.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17614.9765625,18000.0,0.0,0.0,0.4094826281070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883108735084534,0.988320767879486,-9.914974725688808e-06,0.0,0.0004155728383921,0.0,0.0,123.89153289794922,0.0,0.0,0.0,0.5679869651794434,4.0,0.0,1.0
645300,293.15545654296875,297.1499938964844,293.1499938964844,0.0971859246492385,-2240.741943359375,304.1477966308594,0.6202877759933472,0.1529691368341446,0.1627271622419357,293.67510986328125,297.1499938964844,293.1499938964844,0.0067023816518485,-502.1719055175781,299.1328430175781,0.3957283496856689,0.050000000745058,0.0515723638236522,293.2225036621094,297.1499938964844,293.1499938964844,0.3556466400623321,-4892.10791015625,304.1528625488281,0.8719809651374817,0.4380986988544464,0.3088145852088928,293.2804260253906,297.1499938964844,293.1499938964844,0.5126391053199768,-8835.9072265625,304.1246643066406,0.9681580066680908,0.5874516367912292,0.558961033821106,293.1762390136719,297.1499938964844,293.1499938964844,0.0157095193862915,-3858.571044921875,304.0992126464844,0.3957283496856689,0.050000000745058,0.2446370869874954,291.0421447753906,291.1499938964844,260.5404968261719,258.9803466796875,279.1882019042969,293.443359375,291.0427551269531,1.0,0.3791528940200805,0.7996871471405029,0.7996871471405029,1.0,1.0,-1.5668426752090454,0.6790289878845215,0.8878136873245239,0.3136460483074188,0.0,0.0,0.7769471406936646,121.58343505859376,136.0,-0.1748077273368835,-18706.234375,542.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92059326171875,309.4630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17655.27734375,18000.0,0.0,0.0,0.4093745052814483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035109519958496,1.0035210847854614,-1.0107938578585164e-05,0.0,0.0004154630878474,0.0,0.0,128.65594482421875,0.0,0.0,0.0,0.5749779939651489,4.0,0.0,1.0
645360,293.1554870605469,297.1499938964844,293.1499938964844,0.0972036495804786,-2240.970458984375,304.1481628417969,0.6173406839370728,0.1528922766447067,0.1627828776836395,293.6805419921875,297.1499938964844,293.1499938964844,0.006606460083276,-496.5957336425781,299.0277404785156,0.3932836949825287,0.050000000745058,0.0516992472112178,293.2230834960937,297.1499938964844,293.1499938964844,0.3546926081180572,-4881.35986328125,304.1540832519531,0.8669992089271545,0.4370641112327575,0.3081904351711273,293.2835388183594,297.1499938964844,293.1499938964844,0.5106796026229858,-8804.5244140625,304.1328125,0.9619823694229126,0.5851878523826599,0.5567812323570251,293.1786499023437,297.1499938964844,293.1499938964844,0.015740206465125,-3863.74853515625,304.08819580078125,0.3932836949825287,0.050000000745058,0.2452389746904373,291.04571533203125,291.1499938964844,260.5491027832031,258.9876708984375,279.19110107421875,293.4493408203125,291.04620361328125,1.0,0.3816864192485809,0.8019624352455139,0.8019624352455139,1.0,1.0,-1.5644091367721558,0.678177535533905,0.8862316012382507,0.3133361935615539,0.0,0.0,0.7835379242897034,124.75033569335938,139.0,4.917314529418945,-18681.685546875,549.4232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7673034667969,309.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17675.21484375,18000.0,0.0,0.0,0.4095213711261749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180768966674805,1.0180871486663818,-1.029125996865332e-05,0.0,0.0004156121285632,0.0,0.0,133.30419921875,0.0,0.0,0.0,0.581659734249115,4.0,0.0,1.0
645420,293.1553955078125,297.1499938964844,293.1499938964844,0.0972355753183364,-2241.398193359375,304.1487121582031,0.6123589873313904,0.1527723520994186,0.1628837287425995,293.6915283203125,297.1499938964844,293.1499938964844,0.0064092217944562,-484.8777770996094,298.8141784667969,0.3890005648136139,0.050000000745058,0.0519161261618137,293.2240600585937,297.1499938964844,293.1499938964844,0.3527517020702362,-4859.685546875,304.15594482421875,0.8587490320205688,0.4350127875804901,0.3069229125976562,293.2862854003906,297.1499938964844,293.1499938964844,0.5071833729743958,-8750.43359375,304.14422607421875,0.9513286352157592,0.581241250038147,0.5531408190727234,293.1830444335937,297.1499938964844,293.1499938964844,0.015781408175826,-3871.5146484375,304.06597900390625,0.3890005648136139,0.050000000745058,0.2462677657604217,291.0519104003906,291.1499938964844,260.5653076171875,259.0014038085937,279.1956481933594,293.46099853515625,291.0523986816406,1.0,0.385957658290863,0.8067663311958313,0.8067663311958313,1.0,1.0,-1.560117483139038,0.6767519116401672,0.8833655118942261,0.3128896951675415,0.0,0.0,0.7961950302124023,130.1617889404297,142.0,8.221231460571289,-18635.587890625,561.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485107421875,309.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17701.037109375,18000.0,0.0,0.0,0.410452276468277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455327033996582,1.0455433130264282,-1.0641155313351192e-05,0.0,0.0004165568680036,0.0,0.0,142.36721801757812,0.0,0.0,0.0,0.5942736864089966,4.0,0.0,1.0
645480,293.1553955078125,297.1499938964844,293.1499938964844,0.0972355753183364,-2241.398193359375,304.1487121582031,0.6123589873313904,0.1527723520994186,0.1628837287425995,293.6915283203125,297.1499938964844,293.1499938964844,0.0064092217944562,-484.8777770996094,298.8141784667969,0.3890005648136139,0.050000000745058,0.0519161261618137,293.2240600585937,297.1499938964844,293.1499938964844,0.3527517020702362,-4859.685546875,304.15594482421875,0.8587490320205688,0.4350127875804901,0.3069229125976562,293.2862854003906,297.1499938964844,293.1499938964844,0.5071833729743958,-8750.43359375,304.14422607421875,0.9513286352157592,0.581241250038147,0.5531408190727234,293.1830444335937,297.1499938964844,293.1499938964844,0.015781408175826,-3871.5146484375,304.06597900390625,0.3890005648136139,0.050000000745058,0.2462677657604217,291.0519104003906,291.1499938964844,260.5653076171875,259.0014038085937,279.1956481933594,293.46099853515625,291.0523986816406,1.0,0.385957658290863,0.8067663311958313,0.8067663311958313,1.0,1.0,-1.560117483139038,0.6767519116401672,0.8833655118942261,0.3128896951675415,0.0,0.0,0.7961950302124023,130.1617889404297,142.0,8.221231460571289,-18635.587890625,561.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485107421875,309.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17701.037109375,18000.0,0.0,0.0,0.410452276468277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455327033996582,1.0455433130264282,-1.0641155313351192e-05,0.0,0.0004165568680036,0.0,0.0,142.36721801757812,0.0,0.0,0.0,0.5942736864089966,4.0,0.0,1.0
645540,293.1550598144531,297.1499938964844,293.1499938964844,0.0972677916288375,-2241.84423828125,304.1490783691406,0.6082013845443726,0.1527003794908523,0.1629971116781234,293.70245361328125,297.1499938964844,293.1499938964844,0.0062067359685897,-472.48541259765625,298.59747314453125,0.3853698074817657,0.050000000745058,0.0520993769168853,293.2247619628906,297.1499938964844,293.1499938964844,0.350752592086792,-4837.51806640625,304.15728759765625,0.8520164489746094,0.4329977631568908,0.3056520521640777,293.2870483398437,297.1499938964844,293.1499938964844,0.5037394762039185,-8699.3798828125,304.1518249511719,0.9421727657318116,0.5776315331459045,0.5498852729797363,293.1869506835937,297.1499938964844,293.1499938964844,0.0158015433698892,-3876.458251953125,304.0436706542969,0.3853698074817657,0.050000000745058,0.2471370100975036,291.05877685546875,291.1499938964844,260.5802917480469,259.01416015625,279.2001037597656,293.47265625,291.05938720703125,1.0,0.3894774913787842,0.8111383318901062,0.8111383318901062,1.0,1.0,-1.5560652017593384,0.6753838062286377,0.8806814551353455,0.3124632537364959,0.0,0.0,0.8079196810722351,134.7267608642578,145.0,10.07525634765625,-18594.9375,570.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,309.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.208984375,18000.0,0.0,0.0,0.41202113032341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0706523656845093,1.070663332939148,-1.096964751923224e-05,0.0,0.0004181490803603,0.0,0.0,151.04322814941406,0.0,0.0,0.0,0.6058683395385742,4.0,0.0,1.0
645600,293.1550598144531,297.1499938964844,293.1499938964844,0.0972677916288375,-2241.84423828125,304.1490783691406,0.6082013845443726,0.1527003794908523,0.1629971116781234,293.70245361328125,297.1499938964844,293.1499938964844,0.0062067359685897,-472.48541259765625,298.59747314453125,0.3853698074817657,0.050000000745058,0.0520993769168853,293.2247619628906,297.1499938964844,293.1499938964844,0.350752592086792,-4837.51806640625,304.15728759765625,0.8520164489746094,0.4329977631568908,0.3056520521640777,293.2870483398437,297.1499938964844,293.1499938964844,0.5037394762039185,-8699.3798828125,304.1518249511719,0.9421727657318116,0.5776315331459045,0.5498852729797363,293.1869506835937,297.1499938964844,293.1499938964844,0.0158015433698892,-3876.458251953125,304.0436706542969,0.3853698074817657,0.050000000745058,0.2471370100975036,291.05877685546875,291.1499938964844,260.5802917480469,259.01416015625,279.2001037597656,293.47265625,291.05938720703125,1.0,0.3894774913787842,0.8111383318901062,0.8111383318901062,1.0,1.0,-1.5560652017593384,0.6753838062286377,0.8806814551353455,0.3124632537364959,0.0,0.0,0.8079196810722351,134.7267608642578,145.0,10.07525634765625,-18594.9375,570.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,309.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.208984375,18000.0,0.0,0.0,0.41202113032341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0706523656845093,1.070663332939148,-1.096964751923224e-05,0.0,0.0004181490803603,0.0,0.0,151.04322814941406,0.0,0.0,0.0,0.6058683395385742,4.0,0.0,1.0
645660,293.1545715332031,297.1499938964844,293.1499938964844,0.0972621664404869,-2241.500732421875,304.1494140625,0.6046704053878784,0.152671992778778,0.1631332486867904,293.71319580078125,297.1499938964844,293.1499938964844,0.0060008061118423,-459.4300537109375,298.3803405761719,0.38229900598526,0.050000000745058,0.0522609837353229,293.2250671386719,297.1499938964844,293.1499938964844,0.3485726416110992,-4813.34033203125,304.1584777832031,0.8462631106376648,0.4310400485992431,0.304404079914093,293.2870178222656,297.1499938964844,293.1499938964844,0.4999746084213257,-8645.1083984375,304.1574401855469,0.9340041279792786,0.5741668939590454,0.5467734336853027,293.1904602050781,297.1499938964844,293.1499938964844,0.0157978385686874,-3877.773681640625,304.02117919921875,0.38229900598526,0.050000000745058,0.2479036152362823,291.0717468261719,291.1499938964844,260.5942687988281,259.026123046875,279.2180480957031,293.4844055175781,291.0730285644531,1.0,0.3925105929374695,0.8103136420249939,0.8103136420249939,1.0,1.0,-1.552087664604187,0.6734111905097961,0.8786764144897461,0.3114255964756012,0.0,0.0,0.8175859451293945,138.74549865722656,133.0,17.881200790405273,-18553.31640625,578.6784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,308.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.455078125,18000.0,0.0,0.0,0.4139683246612549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0924153327941897,1.0924266576766968,-1.126483766711317e-05,0.0,0.0004201252013444,0.0,0.0,158.90467834472656,0.0,0.0,0.0,0.615947961807251,4.0,0.0,1.0
645720,293.1545715332031,297.1499938964844,293.1499938964844,0.0972621664404869,-2241.500732421875,304.1494140625,0.6046704053878784,0.152671992778778,0.1631332486867904,293.71319580078125,297.1499938964844,293.1499938964844,0.0060008061118423,-459.4300537109375,298.3803405761719,0.38229900598526,0.050000000745058,0.0522609837353229,293.2250671386719,297.1499938964844,293.1499938964844,0.3485726416110992,-4813.34033203125,304.1584777832031,0.8462631106376648,0.4310400485992431,0.304404079914093,293.2870178222656,297.1499938964844,293.1499938964844,0.4999746084213257,-8645.1083984375,304.1574401855469,0.9340041279792786,0.5741668939590454,0.5467734336853027,293.1904602050781,297.1499938964844,293.1499938964844,0.0157978385686874,-3877.773681640625,304.02117919921875,0.38229900598526,0.050000000745058,0.2479036152362823,291.0717468261719,291.1499938964844,260.5942687988281,259.026123046875,279.2180480957031,293.4844055175781,291.0730285644531,1.0,0.3925105929374695,0.8103136420249939,0.8103136420249939,1.0,1.0,-1.552087664604187,0.6734111905097961,0.8786764144897461,0.3114255964756012,0.0,0.0,0.8175859451293945,138.74549865722656,133.0,17.881200790405273,-18553.31640625,578.6784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,308.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.455078125,18000.0,0.0,0.0,0.4139683246612549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0924153327941897,1.0924266576766968,-1.126483766711317e-05,0.0,0.0004201252013444,0.0,0.0,158.90467834472656,0.0,0.0,0.0,0.615947961807251,4.0,0.0,1.0
645780,293.1537170410156,297.1499938964844,293.1499938964844,0.0970803201198577,-2237.76025390625,304.14990234375,0.605864405632019,0.1527309566736221,0.1631039530038833,293.7236633300781,297.1499938964844,293.1499938964844,0.0057671028189361,-444.03021240234375,298.1638488769531,0.3833137452602386,0.050000000745058,0.0522069446742534,293.2250061035156,297.1499938964844,293.1499938964844,0.3460187315940857,-4784.92138671875,304.159912109375,0.8465655446052551,0.4291476309299469,0.303036481142044,293.286376953125,297.1499938964844,293.1499938964844,0.4956769943237304,-8584.123046875,304.162109375,0.9339010119438172,0.5708203315734863,0.5435535311698914,293.1934814453125,297.1499938964844,293.1499938964844,0.0156648680567741,-3861.230224609375,303.9991149902344,0.3833137452602386,0.050000000745058,0.2476472705602646,291.09149169921875,291.1499938964844,260.6074523925781,259.03741455078125,279.2370300292969,293.4962158203125,291.0933837890625,1.0,0.3902160227298736,0.8094890117645264,0.8094890117645264,1.0,1.0,-1.5461784601211548,0.6705381274223328,0.8756402730941772,0.3099043071269989,0.0,0.0,0.8241564631462097,137.2675323486328,121.0,26.950942993164062,-18499.578125,570.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,308.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17828.931640625,18000.0,0.0,0.0,0.4160238206386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108777403831482,1.1087888479232788,-1.1497447303554509e-05,0.0,0.0004222112766001,0.0,0.0,165.0732879638672,0.0,0.0,0.0,0.6235628724098206,4.0,0.0,1.0
645840,293.1537170410156,297.1499938964844,293.1499938964844,0.0970803201198577,-2237.76025390625,304.14990234375,0.605864405632019,0.1527309566736221,0.1631039530038833,293.7236633300781,297.1499938964844,293.1499938964844,0.0057671028189361,-444.03021240234375,298.1638488769531,0.3833137452602386,0.050000000745058,0.0522069446742534,293.2250061035156,297.1499938964844,293.1499938964844,0.3460187315940857,-4784.92138671875,304.159912109375,0.8465655446052551,0.4291476309299469,0.303036481142044,293.286376953125,297.1499938964844,293.1499938964844,0.4956769943237304,-8584.123046875,304.162109375,0.9339010119438172,0.5708203315734863,0.5435535311698914,293.1934814453125,297.1499938964844,293.1499938964844,0.0156648680567741,-3861.230224609375,303.9991149902344,0.3833137452602386,0.050000000745058,0.2476472705602646,291.09149169921875,291.1499938964844,260.6074523925781,259.03741455078125,279.2370300292969,293.4962158203125,291.0933837890625,1.0,0.3902160227298736,0.8094890117645264,0.8094890117645264,1.0,1.0,-1.5461784601211548,0.6705381274223328,0.8756402730941772,0.3099043071269989,0.0,0.0,0.8241564631462097,137.2675323486328,121.0,26.950942993164062,-18499.578125,570.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,308.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17828.931640625,18000.0,0.0,0.0,0.4160238206386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108777403831482,1.1087888479232788,-1.1497447303554509e-05,0.0,0.0004222112766001,0.0,0.0,165.0732879638672,0.0,0.0,0.0,0.6235628724098206,4.0,0.0,1.0
645900,293.1530456542969,297.1499938964844,293.1499938964844,0.0969550088047981,-2235.21435546875,304.150146484375,0.6078529357910156,0.1528122276067733,0.163073718547821,293.728759765625,297.1499938964844,293.1499938964844,0.0056438497267663,-435.6997985839844,298.0561218261719,0.3849948346614837,0.050000000745058,0.052118893712759,293.2248229980469,297.1499938964844,293.1499938964844,0.3446269035339355,-4769.4169921875,304.16064453125,0.8484551906585693,0.4282363653182983,0.3023311197757721,293.2858581542969,297.1499938964844,293.1499938964844,0.4933589994907379,-8551.4873046875,304.16412353515625,0.9361807703971864,0.5691978335380554,0.5419297218322754,293.1947326660156,297.1499938964844,293.1499938964844,0.0155623322352766,-3847.780029296875,303.9884948730469,0.3849948346614837,0.050000000745058,0.247229591012001,291.1040954589844,291.1499938964844,260.6138000488281,259.0428771972656,279.2467041015625,293.5020446777344,291.106201171875,1.0,0.3878006041049957,0.8090766668319702,0.8090766668319702,1.0,1.0,-1.542743682861328,0.6688802242279053,0.8738635182380676,0.3090157508850097,0.0,0.0,0.825958788394928,134.97396850585938,121.0,31.44081687927246,-18469.421875,562.7555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686828613281,308.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.07421875,18000.0,0.0,0.0,0.4170052111148834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114429950714111,1.1144415140151978,-1.1582385013753084e-05,0.0,0.000423207267886,0.0,0.0,167.28163146972656,0.0,0.0,0.0,0.6262009739875793,4.0,0.0,1.0
645960,293.1522827148437,297.1499938964844,293.1499938964844,0.0968220606446266,-2232.513671875,304.1503601074219,0.6105329990386963,0.1529250741004943,0.1630468815565109,293.7337341308594,297.1499938964844,293.1499938964844,0.0055184215307235,-427.0989379882813,297.9485778808594,0.3872687220573425,0.050000000745058,0.0520026981830596,293.2245178222656,297.1499938964844,293.1499938964844,0.3431898057460785,-4753.41015625,304.16131591796875,0.8512405753135681,0.4273464679718017,0.3016203939914703,293.2851867675781,297.1499938964844,293.1499938964844,0.4909720122814178,-8518.0244140625,304.1658935546875,0.9396206736564636,0.5676072239875793,0.5403083562850952,293.19580078125,297.1499938964844,293.1499938964844,0.0154443811625242,-3832.020263671875,303.9781494140625,0.3872687220573425,0.050000000745058,0.2466783970594406,291.11785888671875,291.1499938964844,260.6200561523437,259.0482788085937,279.2563781738281,293.5078430175781,291.1201171875,1.0,0.3847441971302032,0.8086859583854675,0.8086859583854675,1.0,1.0,-1.5391148328781128,0.6671351790428162,0.8719797134399414,0.3080790936946869,0.0,0.0,0.8267213702201843,131.96424865722656,109.0,35.21330261230469,-18437.486328125,552.5693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83721923828125,308.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.2265625,18000.0,0.0,0.0,0.4179165661334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118199586868286,1.118211269378662,-1.1642799108813053e-05,0.0,0.0004241321876179,0.0,0.0,168.8017120361328,0.0,0.0,0.0,0.6279663443565369,4.0,0.0,1.0
646020,293.1504821777344,297.1499938964844,293.1499938964844,0.0965535715222358,-2227.04638671875,304.15069580078125,0.6174041628837585,0.1532332450151443,0.1630159616470337,293.7434387207031,297.1499938964844,293.1499938964844,0.0052647460252046,-409.3658447265625,297.73345947265625,0.3930991590023041,0.050000000745058,0.0517090633511543,293.22369384765625,297.1499938964844,293.1499938964844,0.3402387201786041,-4720.56005859375,304.1624450683594,0.859159529209137,0.425623744726181,0.3001949787139892,293.2835388183594,297.1499938964844,293.1499938964844,0.4860802590847015,-8449.8046875,304.168701171875,0.9492901563644408,0.5645156502723694,0.5370901823043823,293.1974792480469,297.1499938964844,293.1499938964844,0.0151782659813761,-3795.710205078125,303.9582824707031,0.3930991590023041,0.050000000745058,0.2452855259180069,291.1475830078125,291.1499938964844,260.6322631835937,259.0588073730469,279.27569580078125,293.5191650390625,291.1499938964844,1.0,0.3771689534187317,0.8079045414924622,0.8079045414924622,1.0,1.0,-1.53148353099823,0.6634740233421326,0.8680095076560974,0.3061088323593139,0.0,0.0,0.8250779509544373,124.3874969482422,97.0,40.27750015258789,-18368.3203125,528.0408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.4194328486919403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1198630332946775,1.1198747158050537,-1.168518701888388e-05,0.0,0.0004256710235495,0.0,0.0,169.63455200195312,0.0,0.0,0.0,0.6287634372711182,4.0,0.0,1.0
646080,293.1504821777344,297.1499938964844,293.1499938964844,0.0965535715222358,-2227.04638671875,304.15069580078125,0.6174041628837585,0.1532332450151443,0.1630159616470337,293.7434387207031,297.1499938964844,293.1499938964844,0.0052647460252046,-409.3658447265625,297.73345947265625,0.3930991590023041,0.050000000745058,0.0517090633511543,293.22369384765625,297.1499938964844,293.1499938964844,0.3402387201786041,-4720.56005859375,304.1624450683594,0.859159529209137,0.425623744726181,0.3001949787139892,293.2835388183594,297.1499938964844,293.1499938964844,0.4860802590847015,-8449.8046875,304.168701171875,0.9492901563644408,0.5645156502723694,0.5370901823043823,293.1974792480469,297.1499938964844,293.1499938964844,0.0151782659813761,-3795.710205078125,303.9582824707031,0.3930991590023041,0.050000000745058,0.2452855259180069,291.1475830078125,291.1499938964844,260.6322631835937,259.0588073730469,279.27569580078125,293.5191650390625,291.1499938964844,1.0,0.3771689534187317,0.8079045414924622,0.8079045414924622,1.0,1.0,-1.53148353099823,0.6634740233421326,0.8680095076560974,0.3061088323593139,0.0,0.0,0.8250779509544373,124.3874969482422,97.0,40.27750015258789,-18368.3203125,528.0408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.4194328486919403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1198630332946775,1.1198747158050537,-1.168518701888388e-05,0.0,0.0004256710235495,0.0,0.0,169.63455200195312,0.0,0.0,0.0,0.6287634372711182,4.0,0.0,1.0
646140,293.1484375,297.1499938964844,293.1499938964844,0.0963080748915672,-2222.015625,304.1508483886719,0.6258254051208496,0.1536337584257125,0.1630257964134216,293.7527770996094,297.1499938964844,293.1499938964844,0.0050117098726332,-391.2839050292969,297.5173034667969,0.3998089432716369,0.050000000745058,0.0513603165745735,293.22265625,297.1499938964844,293.1499938964844,0.3372734785079956,-4687.59765625,304.1632385253906,0.8699984550476074,0.4239679276943207,0.2987772226333618,293.28155517578125,297.1499938964844,293.1499938964844,0.4811656177043915,-8381.65234375,304.170654296875,0.9617873430252076,0.5615348219871521,0.5339231491088867,293.1986389160156,297.1499938964844,293.1499938964844,0.0148908626288175,-3755.641357421875,303.9393310546875,0.3998089432716369,0.050000000745058,0.2436312288045883,291.1779479980469,291.1499938964844,260.6443176269531,259.0692749023437,279.29498291015625,293.5302124023437,291.1803283691406,1.0,0.3681460618972778,0.8071231245994568,0.8071231245994568,1.0,1.0,-1.5235849618911743,0.6596919894218445,0.8638929128646851,0.3040684461593628,0.0,0.0,0.819312572479248,115.41098022460938,85.0,41.62848281860352,-18290.890625,499.9513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,308.921875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.4140625,18000.0,0.0,0.0,0.4204074144363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113481879234314,1.11349356174469,-1.1618936696322637e-05,0.0,0.0004266600881237,0.0,0.0,167.4228057861328,0.0,0.0,0.0,0.6258196234703064,4.0,0.0,1.0
646200,293.1484375,297.1499938964844,293.1499938964844,0.0963080748915672,-2222.015625,304.1508483886719,0.6258254051208496,0.1536337584257125,0.1630257964134216,293.7527770996094,297.1499938964844,293.1499938964844,0.0050117098726332,-391.2839050292969,297.5173034667969,0.3998089432716369,0.050000000745058,0.0513603165745735,293.22265625,297.1499938964844,293.1499938964844,0.3372734785079956,-4687.59765625,304.1632385253906,0.8699984550476074,0.4239679276943207,0.2987772226333618,293.28155517578125,297.1499938964844,293.1499938964844,0.4811656177043915,-8381.65234375,304.170654296875,0.9617873430252076,0.5615348219871521,0.5339231491088867,293.1986389160156,297.1499938964844,293.1499938964844,0.0148908626288175,-3755.641357421875,303.9393310546875,0.3998089432716369,0.050000000745058,0.2436312288045883,291.1779479980469,291.1499938964844,260.6443176269531,259.0692749023437,279.29498291015625,293.5302124023437,291.1803283691406,1.0,0.3681460618972778,0.8071231245994568,0.8071231245994568,1.0,1.0,-1.5235849618911743,0.6596919894218445,0.8638929128646851,0.3040684461593628,0.0,0.0,0.819312572479248,115.41098022460938,85.0,41.62848281860352,-18290.890625,499.9513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,308.921875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.4140625,18000.0,0.0,0.0,0.4204074144363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113481879234314,1.11349356174469,-1.1618936696322637e-05,0.0,0.0004266600881237,0.0,0.0,167.4228057861328,0.0,0.0,0.0,0.6258196234703064,4.0,0.0,1.0
646260,293.14715576171875,297.1499938964844,293.1499938964844,0.0961830988526344,-2219.433837890625,304.1509094238281,0.631683886051178,0.1539106965065002,0.1630530506372451,293.7582702636719,297.1499938964844,293.1499938964844,0.0048614414408802,-380.38616943359375,297.3865051269531,0.4042740762233734,0.050000000745058,0.0511339902877807,293.2219543457031,297.1499938964844,293.1499938964844,0.3355304896831512,-4668.25390625,304.1635131835937,0.8779033422470093,0.4230030179023742,0.2979344427585602,293.2802429199219,297.1499938964844,293.1499938964844,0.478270411491394,-8341.6640625,304.17138671875,0.970234990119934,0.5597957968711853,0.5320531129837036,293.1991271972656,297.1499938964844,293.1499938964844,0.0147151947021484,-3730.821044921875,303.9283447265625,0.4042740762233734,0.050000000745058,0.2425576448440551,291.1953125,291.1499938964844,260.65155029296875,259.0755310058594,279.30645751953125,293.5367126464844,291.1975402832031,1.0,0.3622108995914459,0.8066834211349487,0.8066834211349487,1.0,1.0,-1.5187960863113403,0.6574046611785889,0.8613914251327515,0.3028338551521301,0.0,0.0,0.8140539526939392,109.59204864501952,85.0,40.5473518371582,-18239.58984375,482.0810852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,308.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.79296875,18000.0,0.0,0.0,0.4206782281398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058473587036133,1.1058588027954102,-1.1527891729201656e-05,0.0,0.0004269349155947,0.0,0.0,164.68154907226562,0.0,0.0,0.0,0.6222900748252869,4.0,0.0,1.0
646320,293.14630126953125,297.1499938964844,293.1499938964844,0.0961121693253517,-2217.957275390625,304.1509094238281,0.6359928846359253,0.1541081964969635,0.1630800366401672,293.7618713378906,297.1499938964844,293.1499938964844,0.0047619300894439,-373.1122131347656,297.2986145019531,0.407510757446289,0.050000000745058,0.0509782098233699,293.2214660644531,297.1499938964844,293.1499938964844,0.3343964517116546,-4655.68505859375,304.1636047363281,0.8837757110595703,0.4223707318305969,0.2973767518997192,293.2793273925781,297.1499938964844,293.1499938964844,0.4763818085193634,-8315.640625,304.1717224121094,0.9761306643486024,0.5586559176445007,0.5308199524879456,293.1993713378906,297.1499938964844,293.1499938964844,0.014598399400711,-3714.2109375,303.9211120605469,0.407510757446289,0.050000000745058,0.2418186664581298,291.2061462402344,291.1499938964844,260.65643310546875,259.07977294921875,279.3141174316406,293.5409851074219,291.2082214355469,1.0,0.3580774664878845,0.8063903450965881,0.8063903450965881,1.0,1.0,-1.5156002044677734,0.6558790802955627,0.8597211241722107,0.302009642124176,0.0,0.0,0.8099056482315063,105.58880615234376,73.0,39.07443618774414,-18203.103515625,469.90533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,308.9665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18171.142578125,18000.0,0.0,0.0,0.4207159876823425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992717742919922,1.099283218383789,-1.1447384167695418e-05,0.0,0.0004269732453394,0.0,0.0,162.3210906982422,0.0,0.0,0.0,0.6192525029182434,4.0,0.0,1.0
646380,293.1441345214844,297.1499938964844,293.1499938964844,0.0959860011935234,-2215.281005859375,304.1508178710937,0.6485495567321777,0.1546418368816375,0.1631773263216018,293.77069091796875,297.1499938964844,293.1499938964844,0.0045175976119935,-355.078125,297.0758361816406,0.4169976413249969,0.050000000745058,0.0505762323737144,293.2201538085937,297.1499938964844,293.1499938964844,0.3316933214664459,-4625.794921875,304.16357421875,0.900723397731781,0.4208266735076904,0.2959992885589599,293.2768859863281,297.1499938964844,293.1499938964844,0.4718567132949829,-8253.4921875,304.1719970703125,0.9913737773895264,0.5558717846870422,0.5277872085571289,293.1997985839844,297.1499938964844,293.1499938964844,0.0143111804500222,-3673.07568359375,303.9034423828125,0.4169976413249969,0.050000000745058,0.2399118840694427,291.2295837402344,291.1499938964844,260.6687927246094,259.0904846191406,279.3332214355469,293.5516357421875,291.2312316894531,1.0,0.3472015559673309,0.8056576251983643,0.8056576251983643,1.0,1.0,-1.507635474205017,0.6520794034004211,0.855556070804596,0.2999537587165832,0.0,0.0,0.797664999961853,95.26476287841795,61.0,33.01316452026367,-18103.138671875,438.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,309.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18246.056640625,18000.0,0.0,0.0,0.4202757775783539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0780452489852903,1.0780563354492188,-1.1183673450432252e-05,0.0,0.0004265264724381,0.0,0.0,154.79974365234375,0.0,0.0,0.0,0.6094694137573242,4.0,0.0,1.0
646440,293.1441345214844,297.1499938964844,293.1499938964844,0.0959860011935234,-2215.281005859375,304.1508178710937,0.6485495567321777,0.1546418368816375,0.1631773263216018,293.77069091796875,297.1499938964844,293.1499938964844,0.0045175976119935,-355.078125,297.0758361816406,0.4169976413249969,0.050000000745058,0.0505762323737144,293.2201538085937,297.1499938964844,293.1499938964844,0.3316933214664459,-4625.794921875,304.16357421875,0.900723397731781,0.4208266735076904,0.2959992885589599,293.2768859863281,297.1499938964844,293.1499938964844,0.4718567132949829,-8253.4921875,304.1719970703125,0.9913737773895264,0.5558717846870422,0.5277872085571289,293.1997985839844,297.1499938964844,293.1499938964844,0.0143111804500222,-3673.07568359375,303.9034423828125,0.4169976413249969,0.050000000745058,0.2399118840694427,291.2295837402344,291.1499938964844,260.6687927246094,259.0904846191406,279.3332214355469,293.5516357421875,291.2312316894531,1.0,0.3472015559673309,0.8056576251983643,0.8056576251983643,1.0,1.0,-1.507635474205017,0.6520794034004211,0.855556070804596,0.2999537587165832,0.0,0.0,0.797664999961853,95.26476287841795,61.0,33.01316452026367,-18103.138671875,438.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,309.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18246.056640625,18000.0,0.0,0.0,0.4202757775783539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0780452489852903,1.0780563354492188,-1.1183673450432252e-05,0.0,0.0004265264724381,0.0,0.0,154.79974365234375,0.0,0.0,0.0,0.6094694137573242,4.0,0.0,1.0
646500,293.1430358886719,297.1499938964844,293.1499938964844,0.0959540680050849,-2214.5625,304.1507263183594,0.6559560894966125,0.1549277007579803,0.1632421761751175,293.7750549316406,297.1499938964844,293.1499938964844,0.0043977801688015,-346.1543884277344,296.9624938964844,0.4227713644504547,0.050000000745058,0.0503715202212333,293.2194519042969,297.1499938964844,293.1499938964844,0.3304277062416076,-4611.84228515625,304.16339111328125,0.9108017683029176,0.4200739860534668,0.2953211367130279,293.2756042480469,297.1499938964844,293.1499938964844,0.4695346355438232,-8221.4384765625,304.1722412109375,0.9989076256752014,0.5545183420181274,0.5260981917381287,293.1999206542969,297.1499938964844,293.1499938964844,0.0141720473766326,-3653.041015625,303.8947448730469,0.4227713644504547,0.050000000745058,0.238940805196762,291.23895263671875,291.1499938964844,260.6751403808594,259.09600830078125,279.3429870605469,293.55694580078125,291.2403259277344,1.0,0.3414992988109588,0.8052912354469299,0.8052912354469299,1.0,1.0,-1.5034536123275757,0.6500838994979858,0.8533696532249451,0.2988894879817962,0.0,0.0,0.7907835245132446,90.00547790527344,61.0,29.02547645568848,-18046.6015625,423.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104248046875,309.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18277.3046875,18000.0,0.0,0.0,0.4197574555873871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652025938034058,1.0652135610580444,-1.1023595106962604e-05,0.0,0.0004260004498064,0.0,0.0,150.34486389160156,0.0,0.0,0.0,0.6035693287849426,4.0,0.0,1.0
646560,293.141845703125,297.1499938964844,293.1499938964844,0.0959317088127136,-2213.93896484375,304.150634765625,0.6624369025230408,0.1552536487579345,0.163382276892662,293.7792053222656,297.1499938964844,293.1499938964844,0.0042843674309551,-337.5759582519531,296.85137939453125,0.4278916120529175,0.050000000745058,0.0502115748822689,293.2186279296875,297.1499938964844,293.1499938964844,0.3290804624557495,-4596.8505859375,304.1634216308594,0.9197737574577332,0.419356107711792,0.2946935892105102,293.26971435546875,297.1499938964844,293.1499938964844,0.4569312334060669,-8036.4326171875,304.1913146972656,0.9990000128746032,0.5540728569030762,0.5140069127082825,293.1998596191406,297.1499938964844,293.1499938964844,0.0140509745106101,-3634.97705078125,303.8866271972656,0.4278916120529175,0.050000000745058,0.2381820976734161,291.25244140625,291.1499938964844,260.681640625,259.1016540527344,279.362548828125,293.5653686523437,291.25640869140625,1.0,0.3352894186973572,0.8049430251121521,0.8049430251121521,1.0,1.0,-1.4873733520507812,0.6425720453262329,0.8448013067245483,0.2948324680328369,0.0,0.0,0.7826865315437317,85.66505432128906,49.0,42.84698867797852,-17899.28515625,403.5163879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,309.11505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.658203125,18000.0,0.0,0.0,0.4189635813236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0509192943572998,1.050930142402649,-1.084782343241386e-05,0.0,0.0004251947684679,0.0,0.0,145.5005645751953,0.0,0.0,0.0,0.5969936847686768,4.0,0.0,1.0
646620,293.1391296386719,297.1499938964844,293.1499938964844,0.0956039726734161,-2206.7216796875,304.1509704589844,0.6772707104682922,0.1560079902410507,0.1637721955776214,293.7875671386719,297.1499938964844,293.1499938964844,0.0040518664754927,-319.3080749511719,296.6539001464844,0.4401370584964752,0.050000000745058,0.0498924292623996,293.21728515625,297.1499938964844,293.1499938964844,0.3251685500144958,-4552.31787109375,304.1654968261719,0.940194606781006,0.417892187833786,0.2934506833553314,293.2308349609375,297.1499938964844,293.1499938964844,0.4230167269706726,-7543.3125,304.2338562011719,0.9990000128746032,0.5588525533676147,0.4836581945419311,293.198974609375,297.1499938964844,293.1499938964844,0.0137604009360075,-3587.4326171875,303.8734741210937,0.4401370584964752,0.050000000745058,0.236668199300766,291.3241882324219,291.1499938964844,260.6951599121094,259.1133728027344,279.4187927246094,293.6037292480469,291.33074951171875,1.0,0.3216707706451416,0.8042466044425964,0.8042466044425964,1.0,1.0,-1.447522521018982,0.6241022348403931,0.8234203457832336,0.2845743000507355,0.0,0.0,0.7549775242805481,76.87017822265625,37.0,89.30697631835938,-17500.6328125,361.4588012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4238586425781,309.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18550.21875,18000.0,0.0,0.0,0.4159928858280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0057874917984009,1.0057978630065918,-1.033810622175224e-05,0.0,0.0004221799026709,0.0,0.0,131.21337890625,0.0,0.0,0.0,0.576385498046875,4.0,0.0,1.0
646680,293.1391296386719,297.1499938964844,293.1499938964844,0.0956039726734161,-2206.7216796875,304.1509704589844,0.6772707104682922,0.1560079902410507,0.1637721955776214,293.7875671386719,297.1499938964844,293.1499938964844,0.0040518664754927,-319.3080749511719,296.6539001464844,0.4401370584964752,0.050000000745058,0.0498924292623996,293.21728515625,297.1499938964844,293.1499938964844,0.3251685500144958,-4552.31787109375,304.1654968261719,0.940194606781006,0.417892187833786,0.2934506833553314,293.2308349609375,297.1499938964844,293.1499938964844,0.4230167269706726,-7543.3125,304.2338562011719,0.9990000128746032,0.5588525533676147,0.4836581945419311,293.198974609375,297.1499938964844,293.1499938964844,0.0137604009360075,-3587.4326171875,303.8734741210937,0.4401370584964752,0.050000000745058,0.236668199300766,291.3241882324219,291.1499938964844,260.6951599121094,259.1133728027344,279.4187927246094,293.6037292480469,291.33074951171875,1.0,0.3216707706451416,0.8042466044425964,0.8042466044425964,1.0,1.0,-1.447522521018982,0.6241022348403931,0.8234203457832336,0.2845743000507355,0.0,0.0,0.7549775242805481,76.87017822265625,37.0,89.30697631835938,-17500.6328125,361.4588012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4238586425781,309.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18550.21875,18000.0,0.0,0.0,0.4159928858280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0057874917984009,1.0057978630065918,-1.033810622175224e-05,0.0,0.0004221799026709,0.0,0.0,131.21337890625,0.0,0.0,0.0,0.576385498046875,4.0,0.0,1.0
646740,293.1358947753906,297.1499938964844,293.1499938964844,0.0953490883111953,-2200.813232421875,304.15106201171875,0.6958219408988953,0.1569368988275528,0.1643291562795639,293.79571533203125,297.1499938964844,293.1499938964844,0.0038201587740331,-300.8936462402344,296.4605712890625,0.4566014409065246,0.050000000745058,0.0495594590902328,293.21612548828125,297.1499938964844,293.1499938964844,0.3210788667201996,-4505.76708984375,304.1671142578125,0.9638011455535888,0.4164200127124786,0.2921829521656036,293.1634521484375,297.1499938964844,293.1499938964844,0.3852411806583404,-6992.10302734375,304.2686462402344,0.9990000128746032,0.5704092383384705,0.4498158991336822,293.1963806152344,297.1499938964844,293.1499938964844,0.0134786162525415,-3539.461181640625,303.8655090332031,0.4566014409065246,0.050000000745058,0.2350887358188629,291.4021301269531,291.1499938964844,260.7095947265625,259.1258544921875,279.5091247558594,293.6965026855469,291.40850830078125,1.0,0.3066944181919098,0.8035501837730408,0.8035501837730408,1.0,1.0,-1.4036614894866943,0.6038838028907776,0.7997776865959167,0.2732904553413391,0.0,0.0,0.7161099910736084,67.6774673461914,55.0,102.6494598388672,-16960.326171875,318.57928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7796936035156,309.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18838.447265625,18000.0,0.0,0.0,0.4106677174568176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315535426139832,0.9315630793571472,-9.529964700050186e-06,0.0,0.0004167755250819,0.0,0.0,109.83798217773438,0.0,0.0,0.0,0.5433450937271118,4.0,0.0,1.0
646800,293.1358947753906,297.1499938964844,293.1499938964844,0.0953490883111953,-2200.813232421875,304.15106201171875,0.6958219408988953,0.1569368988275528,0.1643291562795639,293.79571533203125,297.1499938964844,293.1499938964844,0.0038201587740331,-300.8936462402344,296.4605712890625,0.4566014409065246,0.050000000745058,0.0495594590902328,293.21612548828125,297.1499938964844,293.1499938964844,0.3210788667201996,-4505.76708984375,304.1671142578125,0.9638011455535888,0.4164200127124786,0.2921829521656036,293.1634521484375,297.1499938964844,293.1499938964844,0.3852411806583404,-6992.10302734375,304.2686462402344,0.9990000128746032,0.5704092383384705,0.4498158991336822,293.1963806152344,297.1499938964844,293.1499938964844,0.0134786162525415,-3539.461181640625,303.8655090332031,0.4566014409065246,0.050000000745058,0.2350887358188629,291.4021301269531,291.1499938964844,260.7095947265625,259.1258544921875,279.5091247558594,293.6965026855469,291.40850830078125,1.0,0.3066944181919098,0.8035501837730408,0.8035501837730408,1.0,1.0,-1.4036614894866943,0.6038838028907776,0.7997776865959167,0.2732904553413391,0.0,0.0,0.7161099910736084,67.6774673461914,55.0,102.6494598388672,-16960.326171875,318.57928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7796936035156,309.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18838.447265625,18000.0,0.0,0.0,0.4106677174568176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315535426139832,0.9315630793571472,-9.529964700050186e-06,0.0,0.0004167755250819,0.0,0.0,109.83798217773438,0.0,0.0,0.0,0.5433450937271118,4.0,0.0,1.0
646860,293.1343994140625,297.1499938964844,293.1499938964844,0.0956732481718063,-2206.677001953125,304.1501159667969,0.703639030456543,0.1576045006513595,0.1650187075138092,293.80340576171875,297.1499938964844,293.1499938964844,0.0036127131897956,-284.86505126953125,296.2347106933594,0.4632679522037506,0.050000000745058,0.0494460500776767,293.21539306640625,297.1499938964844,293.1499938964844,0.3188093304634094,-4481.068359375,304.1649780273437,0.971320629119873,0.4148944318294525,0.2910530269145965,293.09326171875,297.1499938964844,293.1499938964844,0.3702183663845062,-6784.7353515625,304.2527160644531,0.9990000128746032,0.584351122379303,0.4376857280731201,293.1924743652344,297.1499938964844,293.1499938964844,0.0133874416351318,-3524.6044921875,303.860595703125,0.4632679522037506,0.050000000745058,0.2345507740974426,291.4257202148437,291.1499938964844,260.7251281738281,259.1392517089844,279.54864501953125,293.7355041503906,291.4212646484375,1.0,0.3023134469985962,0.8033219575881958,0.8033219575881958,1.0,1.0,-1.387660264968872,0.5965798497200012,0.7910804152488708,0.2690386772155761,0.0,0.0,0.6762083172798157,64.52909088134766,73.0,14.97257137298584,-16540.5390625,303.9983215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,309.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.482421875,18000.0,0.0,0.0,0.4027811884880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378387093544006,0.8378472328186035,-8.547240213374607e-06,0.0,0.0004087717097718,0.0,0.0,86.27784729003906,0.0,0.0,0.0,0.5029779672622681,4.0,0.0,1.0
646920,293.1343994140625,297.1499938964844,293.1499938964844,0.0956732481718063,-2206.677001953125,304.1501159667969,0.703639030456543,0.1576045006513595,0.1650187075138092,293.80340576171875,297.1499938964844,293.1499938964844,0.0036127131897956,-284.86505126953125,296.2347106933594,0.4632679522037506,0.050000000745058,0.0494460500776767,293.21539306640625,297.1499938964844,293.1499938964844,0.3188093304634094,-4481.068359375,304.1649780273437,0.971320629119873,0.4148944318294525,0.2910530269145965,293.09326171875,297.1499938964844,293.1499938964844,0.3702183663845062,-6784.7353515625,304.2527160644531,0.9990000128746032,0.584351122379303,0.4376857280731201,293.1924743652344,297.1499938964844,293.1499938964844,0.0133874416351318,-3524.6044921875,303.860595703125,0.4632679522037506,0.050000000745058,0.2345507740974426,291.4257202148437,291.1499938964844,260.7251281738281,259.1392517089844,279.54864501953125,293.7355041503906,291.4212646484375,1.0,0.3023134469985962,0.8033219575881958,0.8033219575881958,1.0,1.0,-1.387660264968872,0.5965798497200012,0.7910804152488708,0.2690386772155761,0.0,0.0,0.6762083172798157,64.52909088134766,73.0,14.97257137298584,-16540.5390625,303.9983215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,309.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.482421875,18000.0,0.0,0.0,0.4027811884880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378387093544006,0.8378472328186035,-8.547240213374607e-06,0.0,0.0004087717097718,0.0,0.0,86.27784729003906,0.0,0.0,0.0,0.5029779672622681,4.0,0.0,1.0
