time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1363220214844,297.1499938964844,293.1499938964844,0.0965458303689956,-2224.36474609375,304.1486511230469,0.6999186277389526,0.1576098054647445,0.1652222573757171,293.8104553222656,297.1499938964844,293.1499938964844,0.0034393284004181,-272.4190979003906,295.9391784667969,0.459285169839859,0.050000000745058,0.0495126657187938,293.2147521972656,297.1499938964844,293.1499938964844,0.3197086155414581,-4493.94384765625,304.1584777832031,0.965031087398529,0.4133711755275726,0.2900421619415283,293.058837890625,297.1499938964844,293.1499938964844,0.3777988851070404,-6917.21044921875,304.2053527832031,0.9990000128746032,0.5928533673286438,0.4448437094688415,293.1895446777344,297.1499938964844,293.1499938964844,0.0135127045214176,-3551.52392578125,303.8516845703125,0.459285169839859,0.050000000745058,0.2348667681217193,291.3404235839844,291.1499938964844,260.74200439453125,259.1537780761719,279.5481872558594,293.72918701171875,291.3312072753906,1.0,0.30572709441185,0.8030937314033508,0.8030937314033508,1.0,1.0,-1.395701289176941,0.6002333164215088,0.7954680323600769,0.27105513215065,0.0,0.0,0.6558749675750732,66.35091400146484,91.0,-93.55365753173828,-16385.259765625,311.8628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6483459472656,309.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18591.642578125,18000.0,0.0,0.0,0.3933930993080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772426187992096,0.7724339962005615,-7.827595254639164e-06,0.0,0.0003992439887952,0.0,0.0,71.54753112792969,0.0,0.0,0.0,0.4751037955284118,4.0,0.0,1.0
647040,293.1363220214844,297.1499938964844,293.1499938964844,0.0965458303689956,-2224.36474609375,304.1486511230469,0.6999186277389526,0.1576098054647445,0.1652222573757171,293.8104553222656,297.1499938964844,293.1499938964844,0.0034393284004181,-272.4190979003906,295.9391784667969,0.459285169839859,0.050000000745058,0.0495126657187938,293.2147521972656,297.1499938964844,293.1499938964844,0.3197086155414581,-4493.94384765625,304.1584777832031,0.965031087398529,0.4133711755275726,0.2900421619415283,293.058837890625,297.1499938964844,293.1499938964844,0.3777988851070404,-6917.21044921875,304.2053527832031,0.9990000128746032,0.5928533673286438,0.4448437094688415,293.1895446777344,297.1499938964844,293.1499938964844,0.0135127045214176,-3551.52392578125,303.8516845703125,0.459285169839859,0.050000000745058,0.2348667681217193,291.3404235839844,291.1499938964844,260.74200439453125,259.1537780761719,279.5481872558594,293.72918701171875,291.3312072753906,1.0,0.30572709441185,0.8030937314033508,0.8030937314033508,1.0,1.0,-1.395701289176941,0.6002333164215088,0.7954680323600769,0.27105513215065,0.0,0.0,0.6558749675750732,66.35091400146484,91.0,-93.55365753173828,-16385.259765625,311.8628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6483459472656,309.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18591.642578125,18000.0,0.0,0.0,0.3933930993080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772426187992096,0.7724339962005615,-7.827595254639164e-06,0.0,0.0003992439887952,0.0,0.0,71.54753112792969,0.0,0.0,0.0,0.4751037955284118,4.0,0.0,1.0
647100,293.1361694335937,297.1499938964844,293.1499938964844,0.0971256121993064,-2236.02685546875,304.1478271484375,0.6952012777328491,0.1578152179718017,0.1654068529605865,293.8138427734375,297.1499938964844,293.1499938964844,0.0033585280179977,-266.6834411621094,295.7825012207031,0.4544469714164734,0.050000000745058,0.0495985001325607,293.2144470214844,297.1499938964844,293.1499938964844,0.3205226063728332,-4504.4462890625,304.15545654296875,0.9577931761741638,0.4126072824001312,0.289576381444931,293.05731201171875,297.1499938964844,293.1499938964844,0.3876191675662994,-7072.16748046875,304.17742919921875,0.9990000128746032,0.5943168997764587,0.4539032876491546,293.188720703125,297.1499938964844,293.1499938964844,0.0136095397174358,-3571.076416015625,303.8455810546875,0.4544469714164734,0.050000000745058,0.23527392745018,291.28692626953125,291.1499938964844,260.7510070800781,259.1614990234375,279.5505065917969,293.7379150390625,291.2775573730469,1.0,0.3097954988479614,0.8029796481132507,0.8029796481132507,1.0,1.0,-1.4067978858947754,0.6052963733673096,0.8015015721321106,0.2738845944404602,0.0,0.0,0.6520917415618896,68.71337127685547,91.0,-120.82117462158205,-16413.169921875,322.48321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8071594238281,309.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18390.873046875,18000.0,0.0,0.0,0.3886421322822571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553418278694153,0.7553494572639465,-7.623694273206638e-06,0.0,0.0003944223572034,0.0,0.0,67.852783203125,0.0,0.0,0.0,0.4676897525787353,4.0,0.0,1.0
647160,293.1351013183594,297.1499938964844,293.1499938964844,0.0979069247841835,-2251.4599609375,304.14678955078125,0.6894403100013733,0.1582005620002746,0.1658581495285034,293.8173217773437,297.1499938964844,293.1499938964844,0.003278641263023,-260.9840393066406,295.6234130859375,0.448388397693634,0.050000000745058,0.0497148334980011,293.2142333984375,297.1499938964844,293.1499938964844,0.3214105069637298,-4515.64794921875,304.1528625488281,0.9482319951057434,0.4118345975875854,0.2891284823417663,293.06573486328125,297.1499938964844,293.1499938964844,0.4006949961185455,-7273.66259765625,304.1486511230469,0.9990000128746032,0.5938464999198914,0.4659018516540527,293.1884765625,297.1499938964844,293.1499938964844,0.0137190232053399,-3592.706298828125,303.8380126953125,0.448388397693634,0.050000000745058,0.2358257621526718,291.232421875,291.1499938964844,260.7604064941406,259.1695861816406,279.5481872558594,293.7425231933594,291.2229919433594,1.0,0.3151732683181762,0.8026536703109741,0.8026536703109741,1.0,1.0,-1.4219332933425903,0.612191915512085,0.8097414374351501,0.2777349054813385,0.0,0.0,0.6520518064498901,71.91998291015625,109.0,-136.6304168701172,-16502.587890625,337.1700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9143981933594,309.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.650390625,18000.0,0.0,0.0,0.3841390311717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472459077835083,0.74725341796875,-7.5083876254211646e-06,0.0,0.0003898522700183,0.0,0.0,66.0142822265625,0.0,0.0,0.0,0.464031457901001,4.0,0.0,1.0
647220,293.1341857910156,297.1499938964844,293.1499938964844,0.0995531529188156,-2283.787353515625,304.1451416015625,0.6751302480697632,0.1587617844343185,0.166837066411972,293.8247375488281,297.1499938964844,293.1499938964844,0.0031205376144498,-249.59967041015625,295.2980041503906,0.4344218373298645,0.050000000745058,0.050031904131174,293.2139892578125,297.1499938964844,293.1499938964844,0.3233263790607452,-4539.271484375,304.14874267578125,0.9238309264183044,0.4102568328380584,0.2882735431194305,293.110107421875,297.1499938964844,293.1499938964844,0.4352942407131195,-7793.23779296875,304.0915222167969,0.9990000128746032,0.5870581269264221,0.4971363246440887,293.19000244140625,297.1499938964844,293.1499938964844,0.013968788087368,-3640.990966796875,303.8174743652344,0.4344218373298645,0.050000000745058,0.2373298108577728,291.1219482421875,291.1499938964844,260.7805480957031,259.1867980957031,279.5281066894531,293.73388671875,291.1131286621094,1.0,0.3291226625442505,0.8020016551017761,0.8020016551017761,1.0,1.0,-1.4616049528121948,0.6303322315216064,0.8312727212905884,0.2878773212432861,0.0,0.0,0.6632070541381836,80.64799499511719,127.0,-147.73524475097656,-16835.6875,377.7842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94097900390625,309.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.46484375,18000.0,0.0,0.0,0.3766756057739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756405770778656,0.7564132809638977,-7.515318884543376e-06,0.0,0.0003822778526227,0.0,0.0,67.2494888305664,0.0,0.0,0.0,0.4672592282295227,4.0,0.0,1.0
647280,293.1341857910156,297.1499938964844,293.1499938964844,0.0995531529188156,-2283.787353515625,304.1451416015625,0.6751302480697632,0.1587617844343185,0.166837066411972,293.8247375488281,297.1499938964844,293.1499938964844,0.0031205376144498,-249.59967041015625,295.2980041503906,0.4344218373298645,0.050000000745058,0.050031904131174,293.2139892578125,297.1499938964844,293.1499938964844,0.3233263790607452,-4539.271484375,304.14874267578125,0.9238309264183044,0.4102568328380584,0.2882735431194305,293.110107421875,297.1499938964844,293.1499938964844,0.4352942407131195,-7793.23779296875,304.0915222167969,0.9990000128746032,0.5870581269264221,0.4971363246440887,293.19000244140625,297.1499938964844,293.1499938964844,0.013968788087368,-3640.990966796875,303.8174743652344,0.4344218373298645,0.050000000745058,0.2373298108577728,291.1219482421875,291.1499938964844,260.7805480957031,259.1867980957031,279.5281066894531,293.73388671875,291.1131286621094,1.0,0.3291226625442505,0.8020016551017761,0.8020016551017761,1.0,1.0,-1.4616049528121948,0.6303322315216064,0.8312727212905884,0.2878773212432861,0.0,0.0,0.6632070541381836,80.64799499511719,127.0,-147.73524475097656,-16835.6875,377.7842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94097900390625,309.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.46484375,18000.0,0.0,0.0,0.3766756057739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756405770778656,0.7564132809638977,-7.515318884543376e-06,0.0,0.0003822778526227,0.0,0.0,67.2494888305664,0.0,0.0,0.0,0.4672592282295227,4.0,0.0,1.0
647340,293.1346435546875,297.1499938964844,293.1499938964844,0.1011376604437828,-2314.783447265625,304.1441345214844,0.6591115593910217,0.1590743213891983,0.1677203327417373,293.833251953125,297.1499938964844,293.1499938964844,0.0029603976290673,-237.8755798339844,294.9641418457031,0.4204966425895691,0.050000000745058,0.0504488945007324,293.2140197753906,297.1499938964844,293.1499938964844,0.3252954185009002,-4563.0634765625,304.1459045410156,0.8980499505996704,0.4086313545703888,0.2874592840671539,293.18756103515625,297.1499938964844,293.1499938964844,0.4789091646671295,-8429.587890625,304.0384521484375,0.9990000128746032,0.5724316239356995,0.5354462265968323,293.1949768066406,297.1499938964844,293.1499938964844,0.0142399463802576,-3693.098388671875,303.7865295410156,0.4204966425895691,0.050000000745058,0.2393078356981277,291.013671875,291.1499938964844,260.8026428222656,259.2056884765625,279.46435546875,293.6588439941406,291.0048217773437,1.0,0.346250832080841,0.8013496398925781,0.8013496398925781,1.0,1.0,-1.5104107856750488,0.6527624130249023,0.8576483726501465,0.3004131019115448,0.0,0.0,0.6885108351707458,92.09764099121094,130.0,-151.05709838867188,-17334.4140625,432.2774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69195556640625,309.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17547.484375,18000.0,0.0,0.0,0.3724085390567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968103289604187,0.796818196773529,-7.823820851626806e-06,0.0,0.0003779473190661,0.0,0.0,74.88652038574219,0.0,0.0,0.0,0.4837957620620727,4.0,0.0,1.0
647400,293.1346435546875,297.1499938964844,293.1499938964844,0.1011376604437828,-2314.783447265625,304.1441345214844,0.6591115593910217,0.1590743213891983,0.1677203327417373,293.833251953125,297.1499938964844,293.1499938964844,0.0029603976290673,-237.8755798339844,294.9641418457031,0.4204966425895691,0.050000000745058,0.0504488945007324,293.2140197753906,297.1499938964844,293.1499938964844,0.3252954185009002,-4563.0634765625,304.1459045410156,0.8980499505996704,0.4086313545703888,0.2874592840671539,293.18756103515625,297.1499938964844,293.1499938964844,0.4789091646671295,-8429.587890625,304.0384521484375,0.9990000128746032,0.5724316239356995,0.5354462265968323,293.1949768066406,297.1499938964844,293.1499938964844,0.0142399463802576,-3693.098388671875,303.7865295410156,0.4204966425895691,0.050000000745058,0.2393078356981277,291.013671875,291.1499938964844,260.8026428222656,259.2056884765625,279.46435546875,293.6588439941406,291.0048217773437,1.0,0.346250832080841,0.8013496398925781,0.8013496398925781,1.0,1.0,-1.5104107856750488,0.6527624130249023,0.8576483726501465,0.3004131019115448,0.0,0.0,0.6885108351707458,92.09764099121094,130.0,-151.05709838867188,-17334.4140625,432.2774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69195556640625,309.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17547.484375,18000.0,0.0,0.0,0.3724085390567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968103289604187,0.796818196773529,-7.823820851626806e-06,0.0,0.0003779473190661,0.0,0.0,74.88652038574219,0.0,0.0,0.0,0.4837957620620727,4.0,0.0,1.0
647460,293.13739013671875,297.1499938964844,293.1499938964844,0.1018150970339775,-2327.585205078125,304.14508056640625,0.6427568793296814,0.1589104384183883,0.168232724070549,293.8427734375,297.1499938964844,293.1499938964844,0.0027978450525552,-225.1703338623047,294.67108154296875,0.4078183472156524,0.050000000745058,0.0509639009833335,293.2137756347656,297.1499938964844,293.1499938964844,0.3253235220909118,-4563.177734375,304.14752197265625,0.873512864112854,0.4070583879947662,0.2867438793182373,293.2579345703125,297.1499938964844,293.1499938964844,0.4800412654876709,-8418.296875,304.076171875,0.9771559238433838,0.5570878982543945,0.531561017036438,293.20245361328125,297.1499938964844,293.1499938964844,0.0144385593011975,-3728.848388671875,303.7486572265625,0.4078183472156524,0.050000000745058,0.2417508065700531,290.97607421875,291.1499938964844,260.8269348144531,259.226318359375,279.4602355957031,293.6246643066406,290.9805908203125,1.0,0.3583670556545257,0.8001096248626709,0.8001096248626709,1.0,1.0,-1.5097596645355225,0.6522786021232605,0.857481062412262,0.3001987338066101,0.0,0.0,0.7165266275405884,105.13169860839844,133.0,-33.89863967895508,-17521.943359375,465.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2331848144531,309.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17377.49609375,18000.0,0.0,0.0,0.3717186748981476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860444962978363,0.8604533672332764,-8.425775376963429e-06,0.0,0.0003772471973206,0.0,0.0,88.85845184326172,0.0,0.0,0.0,0.5106602907180786,4.0,0.0,1.0
647520,293.13739013671875,297.1499938964844,293.1499938964844,0.1018150970339775,-2327.585205078125,304.14508056640625,0.6427568793296814,0.1589104384183883,0.168232724070549,293.8427734375,297.1499938964844,293.1499938964844,0.0027978450525552,-225.1703338623047,294.67108154296875,0.4078183472156524,0.050000000745058,0.0509639009833335,293.2137756347656,297.1499938964844,293.1499938964844,0.3253235220909118,-4563.177734375,304.14752197265625,0.873512864112854,0.4070583879947662,0.2867438793182373,293.2579345703125,297.1499938964844,293.1499938964844,0.4800412654876709,-8418.296875,304.076171875,0.9771559238433838,0.5570878982543945,0.531561017036438,293.20245361328125,297.1499938964844,293.1499938964844,0.0144385593011975,-3728.848388671875,303.7486572265625,0.4078183472156524,0.050000000745058,0.2417508065700531,290.97607421875,291.1499938964844,260.8269348144531,259.226318359375,279.4602355957031,293.6246643066406,290.9805908203125,1.0,0.3583670556545257,0.8001096248626709,0.8001096248626709,1.0,1.0,-1.5097596645355225,0.6522786021232605,0.857481062412262,0.3001987338066101,0.0,0.0,0.7165266275405884,105.13169860839844,133.0,-33.89863967895508,-17521.943359375,465.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2331848144531,309.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17377.49609375,18000.0,0.0,0.0,0.3717186748981476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860444962978363,0.8604533672332764,-8.425775376963429e-06,0.0,0.0003772471973206,0.0,0.0,88.85845184326172,0.0,0.0,0.0,0.5106602907180786,4.0,0.0,1.0
647580,293.1408386230469,297.1499938964844,293.1499938964844,0.1015678793191909,-2322.19921875,304.1470947265625,0.631805419921875,0.1585343480110168,0.1683049350976944,293.8539733886719,297.1499938964844,293.1499938964844,0.0026015494950115,-209.14952087402344,294.4253845214844,0.3995846509933471,0.050000000745058,0.0513721257448196,293.2142639160156,297.1499938964844,293.1499938964844,0.32317054271698,-4537.697265625,304.15185546875,0.8569360971450806,0.4053457379341125,0.2858764827251434,293.2816772460937,297.1499938964844,293.1499938964844,0.4716126918792724,-8284.87890625,304.1139221191406,0.9545899033546448,0.5494847297668457,0.5234493017196655,293.2098999023437,297.1499938964844,293.1499938964844,0.0144811673089861,-3736.385498046875,303.7107238769531,0.3995846509933471,0.050000000745058,0.243687242269516,291.0152587890625,291.1499938964844,260.85357666015625,259.2489624023437,279.4879150390625,293.6370849609375,291.01715087890625,1.0,0.3668446838855743,0.7988696098327637,0.7988696098327637,1.0,1.0,-1.5011149644851685,0.6480623483657837,0.8530526161193848,0.2980329096317291,0.0,0.0,0.7314502596855164,115.31501770019533,136.0,21.13286590576172,-17461.208984375,486.5377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677307128906,309.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17579.3359375,18000.0,0.0,0.0,0.3729881048202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015284180641174,0.9015373587608336,-8.910997166822199e-06,0.0,0.0003785355074796,0.0,0.0,99.43709564208984,0.0,0.0,0.0,0.5290126800537109,4.0,0.0,1.0
647640,293.1408386230469,297.1499938964844,293.1499938964844,0.1015678793191909,-2322.19921875,304.1470947265625,0.631805419921875,0.1585343480110168,0.1683049350976944,293.8539733886719,297.1499938964844,293.1499938964844,0.0026015494950115,-209.14952087402344,294.4253845214844,0.3995846509933471,0.050000000745058,0.0513721257448196,293.2142639160156,297.1499938964844,293.1499938964844,0.32317054271698,-4537.697265625,304.15185546875,0.8569360971450806,0.4053457379341125,0.2858764827251434,293.2816772460937,297.1499938964844,293.1499938964844,0.4716126918792724,-8284.87890625,304.1139221191406,0.9545899033546448,0.5494847297668457,0.5234493017196655,293.2098999023437,297.1499938964844,293.1499938964844,0.0144811673089861,-3736.385498046875,303.7107238769531,0.3995846509933471,0.050000000745058,0.243687242269516,291.0152587890625,291.1499938964844,260.85357666015625,259.2489624023437,279.4879150390625,293.6370849609375,291.01715087890625,1.0,0.3668446838855743,0.7988696098327637,0.7988696098327637,1.0,1.0,-1.5011149644851685,0.6480623483657837,0.8530526161193848,0.2980329096317291,0.0,0.0,0.7314502596855164,115.31501770019533,136.0,21.13286590576172,-17461.208984375,486.5377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677307128906,309.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17579.3359375,18000.0,0.0,0.0,0.3729881048202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015284180641174,0.9015373587608336,-8.910997166822199e-06,0.0,0.0003785355074796,0.0,0.0,99.43709564208984,0.0,0.0,0.0,0.5290126800537109,4.0,0.0,1.0
647700,293.1421813964844,297.1499938964844,293.1499938964844,0.1014865934848785,-2320.45263671875,304.14776611328125,0.6278761625289917,0.1583822071552276,0.1683070212602615,293.8597717285156,297.1499938964844,293.1499938964844,0.0025003673508763,-200.9591064453125,294.29443359375,0.3964970409870147,0.050000000745058,0.0515328980982303,293.2145080566406,297.1499938964844,293.1499938964844,0.3222362995147705,-4526.8447265625,304.1531982421875,0.8509304523468018,0.4044844806194305,0.2853959202766418,293.28631591796875,297.1499938964844,293.1499938964844,0.4691415727138519,-8244.59765625,304.1249084472656,0.9459032416343688,0.5469019412994385,0.5208960771560669,293.2132263183594,297.1499938964844,293.1499938964844,0.0144924148917198,-3739.34033203125,303.6917419433594,0.3964970409870147,0.050000000745058,0.2444498836994171,291.02606201171875,291.1499938964844,260.8678894042969,259.26104736328125,279.5029602050781,293.6466979980469,291.0277404785156,1.0,0.3702193200588226,0.7982496023178101,0.7982496023178101,1.0,1.0,-1.4985830783843994,0.6468145847320557,0.851768434047699,0.2973040044307709,0.0,0.0,0.7386174201965332,119.33936309814452,136.0,25.72481346130371,-17427.330078125,495.3347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570678710937,309.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17619.275390625,18000.0,0.0,0.0,0.3740759789943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9188328385353088,0.9188418984413148,-9.111314284382388e-06,0.0,0.0003796395903918,0.0,0.0,104.0655746459961,0.0,0.0,0.0,0.5367711186408997,4.0,0.0,1.0
647760,293.143310546875,297.1499938964844,293.1499938964844,0.1014177724719047,-2318.966796875,304.1482849121094,0.6245747804641724,0.1582580357789993,0.1683187931776046,293.8658447265625,297.1499938964844,293.1499938964844,0.002396390074864,-192.5493621826172,294.161376953125,0.3937823176383972,0.050000000745058,0.0516741164028644,293.2146911621094,297.1499938964844,293.1499938964844,0.3213002383708954,-4516.04638671875,304.1543273925781,0.8458619117736816,0.4036295711994171,0.2849045991897583,293.288818359375,297.1499938964844,293.1499938964844,0.4670015871524811,-8210.3369140625,304.1333312988281,0.9384063482284546,0.5446819067001343,0.5187899470329285,293.2161865234375,297.1499938964844,293.1499938964844,0.0144957927986979,-3741.1787109375,303.6730651855469,0.3937823176383972,0.050000000745058,0.2451197654008865,291.0359802246094,291.1499938964844,260.8828430175781,259.2737121582031,279.51788330078125,293.6570739746094,291.0375366210937,1.0,0.3731629550457001,0.7978777289390564,0.7978777289390564,1.0,1.0,-1.4964505434036257,0.6457803845405579,0.8506700992584229,0.2967077791690826,0.0,0.0,0.7452227473258972,122.87600708007812,124.0,26.994197845458984,-17394.455078125,503.0942993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,308.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17650.103515625,18000.0,0.0,0.0,0.3753876984119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348303079605104,0.9348396062850952,-9.298359145759603e-06,0.0,0.0003809707995969,0.0,0.0,108.46946716308594,0.0,0.0,0.0,0.5439465641975403,4.0,0.0,1.0
647820,293.14483642578125,297.1499938964844,293.1499938964844,0.1011488139629364,-2313.563720703125,304.1493225097656,0.6234195828437805,0.1581168621778488,0.1681790947914123,293.8787841796875,297.1499938964844,293.1499938964844,0.0021731883753091,-174.50120544433594,293.8910217285156,0.3929464519023895,0.050000000745058,0.0517172925174236,293.2147521972656,297.1499938964844,293.1499938964844,0.3191809356212616,-4491.72119140625,304.1564025878906,0.8434351086616516,0.4019756019115448,0.2837724983692169,293.2904663085937,297.1499938964844,293.1499938964844,0.4628387987613678,-8145.93359375,304.14569091796875,0.9339669942855836,0.5408264994621277,0.51505047082901,293.2210693359375,297.1499938964844,293.1499938964844,0.0143875246867537,-3727.695068359375,303.6373291015625,0.3929464519023895,0.050000000745058,0.2453245669603347,291.0565490722656,291.1499938964844,260.9149169921875,259.30078125,279.5501403808594,293.6792297363281,291.0584716796875,1.0,0.3729800283908844,0.7971339821815491,0.7971339821815491,1.0,1.0,-1.4907552003860474,0.6430540084838867,0.8477011919021606,0.2951590418815613,0.0,0.0,0.7563644051551819,123.86517333984376,112.0,30.235565185546875,-17318.380859375,502.2478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,308.73699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17711.404296875,18000.0,0.0,0.0,0.3784566521644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9625627994537354,0.962572455406189,-9.631753528083207e-06,0.0,0.0003840853751171,0.0,0.0,116.43620300292967,0.0,0.0,0.0,0.5564436912536621,4.0,0.0,1.0
647880,293.14483642578125,297.1499938964844,293.1499938964844,0.1011488139629364,-2313.563720703125,304.1493225097656,0.6234195828437805,0.1581168621778488,0.1681790947914123,293.8787841796875,297.1499938964844,293.1499938964844,0.0021731883753091,-174.50120544433594,293.8910217285156,0.3929464519023895,0.050000000745058,0.0517172925174236,293.2147521972656,297.1499938964844,293.1499938964844,0.3191809356212616,-4491.72119140625,304.1564025878906,0.8434351086616516,0.4019756019115448,0.2837724983692169,293.2904663085937,297.1499938964844,293.1499938964844,0.4628387987613678,-8145.93359375,304.14569091796875,0.9339669942855836,0.5408264994621277,0.51505047082901,293.2210693359375,297.1499938964844,293.1499938964844,0.0143875246867537,-3727.695068359375,303.6373291015625,0.3929464519023895,0.050000000745058,0.2453245669603347,291.0565490722656,291.1499938964844,260.9149169921875,259.30078125,279.5501403808594,293.6792297363281,291.0584716796875,1.0,0.3729800283908844,0.7971339821815491,0.7971339821815491,1.0,1.0,-1.4907552003860474,0.6430540084838867,0.8477011919021606,0.2951590418815613,0.0,0.0,0.7563644051551819,123.86517333984376,112.0,30.235565185546875,-17318.380859375,502.2478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,308.73699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17711.404296875,18000.0,0.0,0.0,0.3784566521644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9625627994537354,0.962572455406189,-9.631753528083207e-06,0.0,0.0003840853751171,0.0,0.0,116.43620300292967,0.0,0.0,0.0,0.5564436912536621,4.0,0.0,1.0
647940,293.1453857421875,297.1499938964844,293.1499938964844,0.1008093506097793,-2306.815673828125,304.15008544921875,0.6264278292655945,0.1581364423036575,0.1680091470479965,293.8917541503906,297.1499938964844,293.1499938964844,0.0019395281560719,-155.59817504882812,293.6210021972656,0.3956086337566376,0.050000000745058,0.0515793599188327,293.2142639160156,297.1499938964844,293.1499938964844,0.3168159127235412,-4464.67138671875,304.158203125,0.8466981649398804,0.4004339277744293,0.2825806736946106,293.2897644042969,297.1499938964844,293.1499938964844,0.458491176366806,-8081.02880859375,304.154296875,0.9374562501907348,0.5374036431312561,0.5116192102432251,293.2246398925781,297.1499938964844,293.1499938964844,0.0141918351873755,-3700.374755859375,303.60400390625,0.3956086337566376,0.050000000745058,0.2446702718734741,291.0821838378906,291.1499938964844,260.95001220703125,259.330322265625,279.5845031738281,293.70172119140625,291.08447265625,1.0,0.3688183426856994,0.7963902354240417,0.7963902354240417,1.0,1.0,-1.4840770959854126,0.6398810148239136,0.8441961407661438,0.2933408319950104,0.0,0.0,0.7637398838996887,120.25035095214844,100.0,35.66572570800781,-17236.79296875,489.1925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,308.6122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17792.1015625,18000.0,0.0,0.0,0.3817442655563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829793572425842,0.9829892516136168,-9.891210538626185e-06,0.0,0.0003874218964483,0.0,0.0,122.63613891601562,0.0,0.0,0.0,0.5657153129577637,4.0,0.0,1.0
648000,293.1453857421875,297.1499938964844,293.1499938964844,0.1008093506097793,-2306.815673828125,304.15008544921875,0.6264278292655945,0.1581364423036575,0.1680091470479965,293.8917541503906,297.1499938964844,293.1499938964844,0.0019395281560719,-155.59817504882812,293.6210021972656,0.3956086337566376,0.050000000745058,0.0515793599188327,293.2142639160156,297.1499938964844,293.1499938964844,0.3168159127235412,-4464.67138671875,304.158203125,0.8466981649398804,0.4004339277744293,0.2825806736946106,293.2897644042969,297.1499938964844,293.1499938964844,0.458491176366806,-8081.02880859375,304.154296875,0.9374562501907348,0.5374036431312561,0.5116192102432251,293.2246398925781,297.1499938964844,293.1499938964844,0.0141918351873755,-3700.374755859375,303.60400390625,0.3956086337566376,0.050000000745058,0.2446702718734741,291.0821838378906,291.1499938964844,260.95001220703125,259.330322265625,279.5845031738281,293.70172119140625,291.08447265625,1.0,0.3688183426856994,0.7963902354240417,0.7963902354240417,1.0,1.0,-1.4840770959854126,0.6398810148239136,0.8441961407661438,0.2933408319950104,0.0,0.0,0.7637398838996887,120.25035095214844,100.0,35.66572570800781,-17236.79296875,489.1925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,308.6122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17792.1015625,18000.0,0.0,0.0,0.3817442655563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829793572425842,0.9829892516136168,-9.891210538626185e-06,0.0,0.0003874218964483,0.0,0.0,122.63613891601562,0.0,0.0,0.0,0.5657153129577637,4.0,0.0,1.0
648060,293.1404113769531,297.1499938964844,293.1499938964844,0.1010633781552314,-2311.176025390625,304.1496276855469,0.6335256695747375,0.159269094467163,0.1686717122793197,293.8983154296875,297.1499938964844,293.1499938964844,0.0017153037479147,-137.4785614013672,293.3661499023437,0.4005714654922485,0.050000000745058,0.0513213872909545,293.2086486816406,297.1499938964844,293.1499938964844,0.3150955438613891,-4445.25439453125,304.1582946777344,0.8548501133918762,0.399956613779068,0.2819151580333709,293.2831115722656,297.1499938964844,293.1499938964844,0.4548192322254181,-8027.623046875,304.15887451171875,0.9471431374549866,0.5352224111557007,0.5090814232826233,293.2210998535156,297.1499938964844,293.1499938964844,0.0139975370839238,-3670.531494140625,303.5892028808594,0.4005714654922485,0.050000000745058,0.2434465587139129,291.1085510253906,291.1499938964844,260.98883056640625,259.36309814453125,279.61328125,293.714111328125,291.11053466796875,1.0,0.362076461315155,0.7956909537315369,0.7956909537315369,1.0,1.0,-1.479143500328064,0.6375247240066528,0.8416188359260559,0.2919597923755646,0.0,0.0,0.7674422264099121,113.6275634765625,88.0,35.448814392089844,-17172.357421875,469.6661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6587829589844,308.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17878.630859375,18000.0,0.0,0.0,0.3849044442176819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951794743537904,0.9951894879341124,-1.005733065539971e-05,0.0,0.000390629080357,0.0,0.0,126.5292510986328,0.0,0.0,0.0,0.5713158845901489,4.0,0.0,1.0
648120,293.1404113769531,297.1499938964844,293.1499938964844,0.1010633781552314,-2311.176025390625,304.1496276855469,0.6335256695747375,0.159269094467163,0.1686717122793197,293.8983154296875,297.1499938964844,293.1499938964844,0.0017153037479147,-137.4785614013672,293.3661499023437,0.4005714654922485,0.050000000745058,0.0513213872909545,293.2086486816406,297.1499938964844,293.1499938964844,0.3150955438613891,-4445.25439453125,304.1582946777344,0.8548501133918762,0.399956613779068,0.2819151580333709,293.2831115722656,297.1499938964844,293.1499938964844,0.4548192322254181,-8027.623046875,304.15887451171875,0.9471431374549866,0.5352224111557007,0.5090814232826233,293.2210998535156,297.1499938964844,293.1499938964844,0.0139975370839238,-3670.531494140625,303.5892028808594,0.4005714654922485,0.050000000745058,0.2434465587139129,291.1085510253906,291.1499938964844,260.98883056640625,259.36309814453125,279.61328125,293.714111328125,291.11053466796875,1.0,0.362076461315155,0.7956909537315369,0.7956909537315369,1.0,1.0,-1.479143500328064,0.6375247240066528,0.8416188359260559,0.2919597923755646,0.0,0.0,0.7674422264099121,113.6275634765625,88.0,35.448814392089844,-17172.357421875,469.6661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6587829589844,308.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17878.630859375,18000.0,0.0,0.0,0.3849044442176819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951794743537904,0.9951894879341124,-1.005733065539971e-05,0.0,0.000390629080357,0.0,0.0,126.5292510986328,0.0,0.0,0.0,0.5713158845901489,4.0,0.0,1.0
648180,293.138427734375,297.1499938964844,293.1499938964844,0.101130336523056,-2312.000244140625,304.149658203125,0.642766535282135,0.1599185466766357,0.1690769046545028,293.9062194824219,297.1499938964844,293.1499938964844,0.0014854564797133,-118.93961334228516,293.1064453125,0.4070663452148437,0.050000000745058,0.0509994737803936,293.20611572265625,297.1499938964844,293.1499938964844,0.3131324052810669,-4422.962890625,304.1588134765625,0.8662253618240356,0.39898681640625,0.281064361333847,293.2789306640625,297.1499938964844,293.1499938964844,0.4509402215480804,-7971.8623046875,304.1623840332031,0.960217297077179,0.5327008962631226,0.5064454078674316,293.21893310546875,297.1499938964844,293.1499938964844,0.0137623203918337,-3634.572265625,303.57196044921875,0.4070663452148437,0.050000000745058,0.2419195473194122,291.1350402832031,291.1499938964844,261.0317687988281,259.3995361328125,279.6427917480469,293.72332763671875,291.1374816894531,1.0,0.3535520434379577,0.7949916124343872,0.7949916124343872,1.0,1.0,-1.4731615781784058,0.6346837282180786,0.8384779095649719,0.2903201580047607,0.0,0.0,0.7677263617515564,105.3675765991211,76.0,38.09490966796875,-17105.994140625,445.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,308.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.91796875,18000.0,0.0,0.0,0.3876955211162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002052783966064,1.0002154111862185,-1.0136384844372516e-05,0.0,0.0003934616688638,0.0,0.0,128.24935913085938,0.0,0.0,0.0,0.5736404061317444,4.0,0.0,1.0
648240,293.138427734375,297.1499938964844,293.1499938964844,0.101130336523056,-2312.000244140625,304.149658203125,0.642766535282135,0.1599185466766357,0.1690769046545028,293.9062194824219,297.1499938964844,293.1499938964844,0.0014854564797133,-118.93961334228516,293.1064453125,0.4070663452148437,0.050000000745058,0.0509994737803936,293.20611572265625,297.1499938964844,293.1499938964844,0.3131324052810669,-4422.962890625,304.1588134765625,0.8662253618240356,0.39898681640625,0.281064361333847,293.2789306640625,297.1499938964844,293.1499938964844,0.4509402215480804,-7971.8623046875,304.1623840332031,0.960217297077179,0.5327008962631226,0.5064454078674316,293.21893310546875,297.1499938964844,293.1499938964844,0.0137623203918337,-3634.572265625,303.57196044921875,0.4070663452148437,0.050000000745058,0.2419195473194122,291.1350402832031,291.1499938964844,261.0317687988281,259.3995361328125,279.6427917480469,293.72332763671875,291.1374816894531,1.0,0.3535520434379577,0.7949916124343872,0.7949916124343872,1.0,1.0,-1.4731615781784058,0.6346837282180786,0.8384779095649719,0.2903201580047607,0.0,0.0,0.7677263617515564,105.3675765991211,76.0,38.09490966796875,-17105.994140625,445.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,308.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.91796875,18000.0,0.0,0.0,0.3876955211162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002052783966064,1.0002154111862185,-1.0136384844372516e-05,0.0,0.0003934616688638,0.0,0.0,128.24935913085938,0.0,0.0,0.0,0.5736404061317444,4.0,0.0,1.0
648300,293.1378173828125,297.1499938964844,293.1499938964844,0.1010714396834373,-2310.664794921875,304.1498107910156,0.64822918176651,0.160186231136322,0.169173777103424,293.91046142578125,297.1499938964844,293.1499938964844,0.0013698834227398,-109.6242904663086,292.97674560546875,0.4109595119953155,0.050000000745058,0.0508226342499256,293.20526123046875,297.1499938964844,293.1499938964844,0.3120054602622986,-4410.11474609375,304.1592712402344,0.8731068968772888,0.3984404504299164,0.2805644869804382,293.27716064453125,297.1499938964844,293.1499938964844,0.4488444626331329,-7941.876953125,304.1639404296875,0.9676392078399658,0.5314172506332397,0.5050674080848694,293.2182312011719,297.1499938964844,293.1499938964844,0.0136351846158504,-3614.8291015625,303.56268310546875,0.4109595119953155,0.050000000745058,0.2410807013511657,291.1501159667969,291.1499938964844,261.0546875,259.41900634765625,279.6586608886719,293.7283935546875,291.1526794433594,1.0,0.3487736582756042,0.7946419715881348,0.7946419715881348,1.0,1.0,-1.4697892665863037,0.6330893635749817,0.836699903011322,0.2893989384174347,0.0,0.0,0.7662023901939392,100.8286361694336,76.0,40.32309341430664,-17068.84375,432.37701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867614746094,308.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.537109375,18000.0,0.0,0.0,0.3888723850250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994763731956482,0.9994865655899048,-1.0138302968698554e-05,0.0,0.000394656060962,0.0,0.0,128.12037658691406,0.0,0.0,0.0,0.5733334422111511,4.0,0.0,1.0
648360,293.1372985839844,297.1499938964844,293.1499938964844,0.1009868159890174,-2308.846435546875,304.1499938964844,0.6543763875961304,0.1604408770799636,0.1692415624856948,293.91485595703125,297.1499938964844,293.1499938964844,0.001253995927982,-100.2923812866211,292.8467102050781,0.4154089689254761,0.050000000745058,0.0506380274891853,293.2045593261719,297.1499938964844,293.1499938964844,0.3108377754688263,-4396.79931640625,304.1596984863281,0.8808596134185791,0.3978811800479889,0.2800441980361938,293.27545166015625,297.1499938964844,293.1499938964844,0.4467082917690277,-7911.4130859375,304.165283203125,0.9754917621612548,0.5301415324211121,0.5036826133728027,293.2176818847656,297.1499938964844,293.1499938964844,0.0135045433416962,-3594.36279296875,303.5531311035156,0.4154089689254761,0.050000000745058,0.2402049899101257,291.16571044921875,291.1499938964844,261.0784912109375,259.4393005371094,279.6752014160156,293.7339172363281,291.1683349609375,1.0,0.3437159359455108,0.794303834438324,0.794303834438324,1.0,1.0,-1.4663002490997314,0.6314437389373779,0.8348565101623535,0.288447767496109,0.0,0.0,0.7635921835899353,96.0909423828125,64.0,41.95209884643555,-17028.595703125,418.6746215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987548828125,308.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.689453125,18000.0,0.0,0.0,0.3898689150810241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9964232444763184,0.9964333772659302,-1.0112640666193329e-05,0.0,0.0003956673899665,0.0,0.0,127.27662658691406,0.0,0.0,0.0,0.5719770789146423,4.0,0.0,1.0
648420,293.1364440917969,297.1499938964844,293.1499938964844,0.1007885038852691,-2304.688232421875,304.1503295898437,0.6690855622291565,0.1609348058700561,0.1693335324525833,293.92388916015625,297.1499938964844,293.1499938964844,0.0010224042925983,-81.67688751220703,292.5843505859375,0.4265717566013336,0.050000000745058,0.0502513758838176,293.20330810546875,297.1499938964844,293.1499938964844,0.3084776401519775,-4369.9169921875,304.160400390625,0.8992452025413513,0.396754115819931,0.2789773941040039,293.2720947265625,297.1499938964844,293.1499938964844,0.4424403011798858,-7850.837890625,304.1672668457031,0.9919511079788208,0.527641236782074,0.5009346008300781,293.2169494628906,297.1499938964844,293.1499938964844,0.0132390884682536,-3552.3212890625,303.5333557128906,0.4265717566013336,0.050000000745058,0.238370880484581,291.196533203125,291.1499938964844,261.128662109375,259.4821472167969,279.7102355957031,293.74627685546875,291.1990051269531,1.0,0.3328780233860016,0.7936275601387024,0.7936275601387024,1.0,1.0,-1.4591506719589231,0.6280766725540161,0.8310739994049072,0.2864987254142761,0.0,0.0,0.7552981376647949,86.17149353027344,52.0,42.19026947021485,-16937.419921875,390.2669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708984375,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.99609375,18000.0,0.0,0.0,0.391226202249527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9832939505577089,0.9833039045333862,-9.977487025025766e-06,0.0,0.0003970448451582,0.0,0.0,123.46646118164062,0.0,0.0,0.0,0.5661020874977112,4.0,0.0,1.0
648480,293.1364440917969,297.1499938964844,293.1499938964844,0.1007885038852691,-2304.688232421875,304.1503295898437,0.6690855622291565,0.1609348058700561,0.1693335324525833,293.92388916015625,297.1499938964844,293.1499938964844,0.0010224042925983,-81.67688751220703,292.5843505859375,0.4265717566013336,0.050000000745058,0.0502513758838176,293.20330810546875,297.1499938964844,293.1499938964844,0.3084776401519775,-4369.9169921875,304.160400390625,0.8992452025413513,0.396754115819931,0.2789773941040039,293.2720947265625,297.1499938964844,293.1499938964844,0.4424403011798858,-7850.837890625,304.1672668457031,0.9919511079788208,0.527641236782074,0.5009346008300781,293.2169494628906,297.1499938964844,293.1499938964844,0.0132390884682536,-3552.3212890625,303.5333557128906,0.4265717566013336,0.050000000745058,0.238370880484581,291.196533203125,291.1499938964844,261.128662109375,259.4821472167969,279.7102355957031,293.74627685546875,291.1990051269531,1.0,0.3328780233860016,0.7936275601387024,0.7936275601387024,1.0,1.0,-1.4591506719589231,0.6280766725540161,0.8310739994049072,0.2864987254142761,0.0,0.0,0.7552981376647949,86.17149353027344,52.0,42.19026947021485,-16937.419921875,390.2669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708984375,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.99609375,18000.0,0.0,0.0,0.391226202249527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9832939505577089,0.9833039045333862,-9.977487025025766e-06,0.0,0.0003970448451582,0.0,0.0,123.46646118164062,0.0,0.0,0.0,0.5661020874977112,4.0,0.0,1.0
648540,293.1355285644531,297.1499938964844,293.1499938964844,0.1005699038505554,-2300.053466796875,304.1506042480469,0.6848563551902771,0.1614661961793899,0.1694846451282501,293.93292236328125,297.1499938964844,293.1499938964844,0.0007962290546856,-63.519081115722656,292.3253479003906,0.4395102560520172,0.050000000745058,0.0499071069061756,293.2020263671875,297.1499938964844,293.1499938964844,0.305989146232605,-4341.44921875,304.1611022949219,0.9195733666419984,0.3956607282161712,0.2779555022716522,293.2622375488281,297.1499938964844,293.1499938964844,0.4251248836517334,-7595.32080078125,304.1922302246094,0.9990000128746032,0.5264971852302551,0.4850857257843017,293.2162780761719,297.1499938964844,293.1499938964844,0.0129916071891784,-3511.752197265625,303.5139465332031,0.4395102560520172,0.050000000745058,0.2367378175258636,291.23291015625,291.1499938964844,261.18194580078125,259.5277404785156,279.7637634277344,293.7705993652344,291.2387390136719,1.0,0.3207716941833496,0.7929512858390808,0.7929512858390808,1.0,1.0,-1.4366973638534546,0.6176490187644958,0.8190484046936035,0.2807521224021911,0.0,0.0,0.74216628074646,77.06026458740234,40.0,62.642127990722656,-16720.330078125,356.6752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,308.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.328125,18000.0,0.0,0.0,0.391518235206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609543085098268,0.960964024066925,-9.737555956235155e-06,0.0,0.0003973412385676,0.0,0.0,117.0552215576172,0.0,0.0,0.0,0.5560731887817383,4.0,0.0,1.0
648600,293.1355285644531,297.1499938964844,293.1499938964844,0.1005699038505554,-2300.053466796875,304.1506042480469,0.6848563551902771,0.1614661961793899,0.1694846451282501,293.93292236328125,297.1499938964844,293.1499938964844,0.0007962290546856,-63.519081115722656,292.3253479003906,0.4395102560520172,0.050000000745058,0.0499071069061756,293.2020263671875,297.1499938964844,293.1499938964844,0.305989146232605,-4341.44921875,304.1611022949219,0.9195733666419984,0.3956607282161712,0.2779555022716522,293.2622375488281,297.1499938964844,293.1499938964844,0.4251248836517334,-7595.32080078125,304.1922302246094,0.9990000128746032,0.5264971852302551,0.4850857257843017,293.2162780761719,297.1499938964844,293.1499938964844,0.0129916071891784,-3511.752197265625,303.5139465332031,0.4395102560520172,0.050000000745058,0.2367378175258636,291.23291015625,291.1499938964844,261.18194580078125,259.5277404785156,279.7637634277344,293.7705993652344,291.2387390136719,1.0,0.3207716941833496,0.7929512858390808,0.7929512858390808,1.0,1.0,-1.4366973638534546,0.6176490187644958,0.8190484046936035,0.2807521224021911,0.0,0.0,0.74216628074646,77.06026458740234,40.0,62.642127990722656,-16720.330078125,356.6752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,308.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.328125,18000.0,0.0,0.0,0.391518235206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609543085098268,0.960964024066925,-9.737555956235155e-06,0.0,0.0003973412385676,0.0,0.0,117.0552215576172,0.0,0.0,0.0,0.5560731887817383,4.0,0.0,1.0
648660,293.1337890625,297.1499938964844,293.1499938964844,0.1000213101506233,-2288.460693359375,304.1513061523437,0.7018247842788696,0.162183940410614,0.169825941324234,293.9420166015625,297.1499938964844,293.1499938964844,0.0005703491624444,-45.34452438354492,292.1155090332031,0.4545325934886932,0.050000000745058,0.0495969243347644,293.2011108398437,297.1499938964844,293.1499938964844,0.3021103143692016,-4296.12890625,304.16387939453125,0.9423505067825316,0.3945329785346985,0.2769577503204345,293.21746826171875,297.1499938964844,293.1499938964844,0.3901447355747223,-7078.3662109375,304.2362365722656,0.9990000128746032,0.5326537489891052,0.4537398219108581,293.21453857421875,297.1499938964844,293.1499938964844,0.0127116236835718,-3460.387939453125,303.50054931640625,0.4545325934886932,0.050000000745058,0.2352664470672607,291.3233337402344,291.1499938964844,261.2380065917969,259.5757751464844,279.8667907714844,293.8593139648437,291.3317565917969,1.0,0.3068455457687378,0.7923846244812012,0.7923846244812012,1.0,1.0,-1.3960896730422974,0.5990037322044373,0.7970858812332153,0.2702580094337463,0.0,0.0,0.7132943272590637,68.50357818603516,43.0,113.65945434570312,-16289.95703125,317.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,308.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18568.966796875,18000.0,0.0,0.0,0.3897989094257355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135598540306092,0.9135690927505492,-9.26741267903708e-06,0.0,0.0003955963475164,0.0,0.0,104.44034576416016,0.0,0.0,0.0,0.5350874066352844,4.0,0.0,1.0
