time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1337890625,297.1499938964844,293.1499938964844,0.1000213101506233,-2288.460693359375,304.1513061523437,0.7018247842788696,0.162183940410614,0.169825941324234,293.9420166015625,297.1499938964844,293.1499938964844,0.0005703491624444,-45.34452438354492,292.1155090332031,0.4545325934886932,0.050000000745058,0.0495969243347644,293.2011108398437,297.1499938964844,293.1499938964844,0.3021103143692016,-4296.12890625,304.16387939453125,0.9423505067825316,0.3945329785346985,0.2769577503204345,293.21746826171875,297.1499938964844,293.1499938964844,0.3901447355747223,-7078.3662109375,304.2362365722656,0.9990000128746032,0.5326537489891052,0.4537398219108581,293.21453857421875,297.1499938964844,293.1499938964844,0.0127116236835718,-3460.387939453125,303.50054931640625,0.4545325934886932,0.050000000745058,0.2352664470672607,291.3233337402344,291.1499938964844,261.2380065917969,259.5757751464844,279.8667907714844,293.8593139648437,291.3317565917969,1.0,0.3068455457687378,0.7923846244812012,0.7923846244812012,1.0,1.0,-1.3960896730422974,0.5990037322044373,0.7970858812332153,0.2702580094337463,0.0,0.0,0.7132943272590637,68.50357818603516,43.0,113.65945434570312,-16289.95703125,317.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,308.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18568.966796875,18000.0,0.0,0.0,0.3897989094257355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135598540306092,0.9135690927505492,-9.26741267903708e-06,0.0,0.0003955963475164,0.0,0.0,104.44034576416016,0.0,0.0,0.0,0.5350874066352844,4.0,0.0,1.0
648780,293.1348876953125,297.1499938964844,293.1499938964844,0.0997178703546524,-2281.7900390625,304.1513671875,0.7149158120155334,0.1623988598585128,0.1702558845281601,293.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8929443359375,0.466818243265152,0.050000000745058,0.0493862032890319,293.2006530761719,297.1499938964844,293.1499938964844,0.2987996339797973,-4257.9091796875,304.1646423339844,0.9589255452156068,0.3933281302452087,0.2759791612625122,293.1527099609375,297.1499938964844,293.1499938964844,0.3640177845954895,-6696.39794921875,304.2501525878906,0.9990000128746032,0.5440635681152344,0.4311429262161255,293.2108459472656,297.1499938964844,293.1499938964844,0.0125159043818712,-3423.52392578125,303.4922180175781,0.466818243265152,0.050000000745058,0.2342668771743774,291.3964538574219,291.1499938964844,261.2965087890625,259.6259765625,279.9349365234375,293.9019775390625,291.3976135253906,1.0,0.2973743677139282,0.7918180227279663,0.7918180227279663,1.0,1.0,-1.3667757511138916,0.5856093168258667,0.7811664342880249,0.2625900506973266,0.0,0.0,0.6746910214424133,62.67136001586914,61.0,77.95756530761719,-15834.2275390625,290.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652404785156,308.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18842.228515625,18000.0,0.0,0.0,0.3854082524776459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340119123458862,0.8340203762054443,-8.485038961225655e-06,0.0,0.0003911403764504,0.0,0.0,85.21969604492188,0.0,0.0,0.0,0.5010079741477966,4.0,0.0,1.0
648840,293.1348876953125,297.1499938964844,293.1499938964844,0.0997178703546524,-2281.7900390625,304.1513671875,0.7149158120155334,0.1623988598585128,0.1702558845281601,293.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8929443359375,0.466818243265152,0.050000000745058,0.0493862032890319,293.2006530761719,297.1499938964844,293.1499938964844,0.2987996339797973,-4257.9091796875,304.1646423339844,0.9589255452156068,0.3933281302452087,0.2759791612625122,293.1527099609375,297.1499938964844,293.1499938964844,0.3640177845954895,-6696.39794921875,304.2501525878906,0.9990000128746032,0.5440635681152344,0.4311429262161255,293.2108459472656,297.1499938964844,293.1499938964844,0.0125159043818712,-3423.52392578125,303.4922180175781,0.466818243265152,0.050000000745058,0.2342668771743774,291.3964538574219,291.1499938964844,261.2965087890625,259.6259765625,279.9349365234375,293.9019775390625,291.3976135253906,1.0,0.2973743677139282,0.7918180227279663,0.7918180227279663,1.0,1.0,-1.3667757511138916,0.5856093168258667,0.7811664342880249,0.2625900506973266,0.0,0.0,0.6746910214424133,62.67136001586914,61.0,77.95756530761719,-15834.2275390625,290.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652404785156,308.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18842.228515625,18000.0,0.0,0.0,0.3854082524776459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340119123458862,0.8340203762054443,-8.485038961225655e-06,0.0,0.0003911403764504,0.0,0.0,85.21969604492188,0.0,0.0,0.0,0.5010079741477966,4.0,0.0,1.0
648900,293.14166259765625,297.1499938964844,293.1499938964844,0.0991985201835632,-2272.2060546875,304.1520690917969,0.7155855298042297,0.1612612009048462,0.1694328486919403,293.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.4685299694538116,0.050000000745058,0.0493562184274196,293.2005615234375,297.1499938964844,293.1499938964844,0.2982956767082214,-4252.828125,304.1628723144531,0.9609672427177428,0.3927032947540283,0.2755298018455505,293.1233215332031,297.1499938964844,293.1499938964844,0.359943151473999,-6642.72998046875,304.2391357421875,0.9990000128746032,0.5498056411743164,0.4278273284435272,293.2092590332031,297.1499938964844,293.1499938964844,0.0124960718676447,-3421.4716796875,303.485595703125,0.4685299694538116,0.050000000745058,0.2341246455907821,291.39117431640625,291.1499938964844,261.3265686035156,259.6517639160156,279.9393310546875,293.8794860839844,291.3879699707031,1.0,0.2962183952331543,0.7915347218513489,0.7915347218513489,1.0,1.0,-1.3611807823181152,0.5830605626106262,0.7781202793121338,0.261031299829483,0.0,0.0,0.659005343914032,61.81618118286133,61.0,23.093116760253903,-15667.4140625,286.2896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927185058594,308.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18812.427734375,18000.0,0.0,0.0,0.3822765350341797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933509349822998,0.7933589816093445,-8.076482117758133e-06,0.0,0.0003879620926454,0.0,0.0,76.21981048583984,0.0,0.0,0.0,0.4839625060558319,4.0,0.0,1.0
648960,293.1473693847656,297.1499938964844,293.1499938964844,0.098610907793045,-2261.638671875,304.1527404785156,0.7130529284477234,0.1602446734905243,0.1683012098073959,293.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8667907714844,0.4676310122013092,0.050000000745058,0.0493721030652523,293.2005615234375,297.1499938964844,293.1499938964844,0.2983053028583526,-4253.896484375,304.1605224609375,0.9590755701065063,0.3920635282993316,0.2751024067401886,293.1024169921875,297.1499938964844,293.1499938964844,0.3614224195480346,-6673.2197265625,304.2201843261719,0.9990000128746032,0.5542579889297485,0.4295819103717804,293.2079772949219,297.1499938964844,293.1499938964844,0.0125147067010402,-3427.326904296875,303.4774169921875,0.4676310122013092,0.050000000745058,0.2342000007629394,291.3668518066406,291.1499938964844,261.35711669921875,259.6780090332031,279.9507751464844,293.8763122558594,291.3613586425781,1.0,0.2969907522201538,0.7914056777954102,0.7914056777954102,1.0,1.0,-1.36169695854187,0.5832973122596741,0.778399646282196,0.2610843479633331,0.0,0.0,0.6469089388847351,62.22484970092773,79.0,-25.647994995117188,-15561.5126953125,287.4549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91949462890625,309.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18694.29296875,18000.0,0.0,0.0,0.3786948621273041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759571373462677,0.7595791220664978,-7.731221558060497e-06,0.0,0.0003843271406367,0.0,0.0,69.14986419677734,0.0,0.0,0.0,0.46982142329216,4.0,0.0,1.0
649020,293.150634765625,297.1499938964844,293.1499938964844,0.0985455736517906,-2261.709228515625,304.15185546875,0.7033358812332153,0.159628689289093,0.1673177480697631,293.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.459569364786148,0.050000000745058,0.0495079457759857,293.2008361816406,297.1499938964844,293.1499938964844,0.2991027235984802,-4265.107421875,304.1557006835937,0.94636869430542,0.3907272517681122,0.2742883563041687,293.09063720703125,297.1499938964844,293.1499938964844,0.3766287565231323,-6916.9921875,304.1711730957031,0.9990000128746032,0.5579404830932617,0.4443256855010986,293.20660400390625,297.1499938964844,293.1499938964844,0.012618726119399,-3452.45361328125,303.4570007324219,0.459569364786148,0.050000000745058,0.2348443865776062,291.29132080078125,291.1499938964844,261.41949462890625,259.7315979003906,279.980712890625,293.8994140625,291.28369140625,1.0,0.3035096228122711,0.7911475896835327,0.7911475896835327,1.0,1.0,-1.3783191442489624,0.5908651351928711,0.7874540090560913,0.2651757597923279,0.0,0.0,0.6328160166740417,65.93753051757812,97.0,-90.05284118652344,-15529.623046875,303.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3106384277344,309.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18396.966796875,18000.0,0.0,0.0,0.3708829283714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149693369865417,0.7149766087532043,-7.264608939294703e-06,0.0,0.0003763990243896,0.0,0.0,60.35715866088867,0.0,0.0,0.0,0.4511404037475586,4.0,0.0,1.0
649080,293.150634765625,297.1499938964844,293.1499938964844,0.0985455736517906,-2261.709228515625,304.15185546875,0.7033358812332153,0.159628689289093,0.1673177480697631,293.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.459569364786148,0.050000000745058,0.0495079457759857,293.2008361816406,297.1499938964844,293.1499938964844,0.2991027235984802,-4265.107421875,304.1557006835937,0.94636869430542,0.3907272517681122,0.2742883563041687,293.09063720703125,297.1499938964844,293.1499938964844,0.3766287565231323,-6916.9921875,304.1711730957031,0.9990000128746032,0.5579404830932617,0.4443256855010986,293.20660400390625,297.1499938964844,293.1499938964844,0.012618726119399,-3452.45361328125,303.4570007324219,0.459569364786148,0.050000000745058,0.2348443865776062,291.29132080078125,291.1499938964844,261.41949462890625,259.7315979003906,279.980712890625,293.8994140625,291.28369140625,1.0,0.3035096228122711,0.7911475896835327,0.7911475896835327,1.0,1.0,-1.3783191442489624,0.5908651351928711,0.7874540090560913,0.2651757597923279,0.0,0.0,0.6328160166740417,65.93753051757812,97.0,-90.05284118652344,-15529.623046875,303.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3106384277344,309.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18396.966796875,18000.0,0.0,0.0,0.3708829283714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149693369865417,0.7149766087532043,-7.264608939294703e-06,0.0,0.0003763990243896,0.0,0.0,60.35715866088867,0.0,0.0,0.0,0.4511404037475586,4.0,0.0,1.0
649140,293.14459228515625,297.1499938964844,293.1499938964844,0.1000450178980827,-2291.2265625,304.1487121582031,0.6905365586280823,0.1608176976442337,0.168339192867279,293.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4638671875,0.4460440874099731,0.050000000745058,0.0497630052268505,293.2015686035156,297.1499938964844,293.1499938964844,0.3004032671451568,-4281.9169921875,304.15167236328125,0.9245083332061768,0.3892924189567566,0.2734977602958679,293.11785888671875,297.1499938964844,293.1499938964844,0.4049344360828399,-7350.15869140625,304.1169128417969,0.9990000128746032,0.5540041327476501,0.4707676470279693,293.2071838378906,297.1499938964844,293.1499938964844,0.012779819779098,-3488.672119140625,303.4305419921875,0.4460440874099731,0.050000000745058,0.2360542714595794,291.199462890625,291.1499938964844,261.4833374023437,259.78643798828125,280.011962890625,293.94244384765625,291.191650390625,1.0,0.3153585493564605,0.7908895015716553,0.7908895015716553,1.0,1.0,-1.4119292497634888,0.606201708316803,0.805727481842041,0.2736278176307678,0.0,0.0,0.6322914958000183,72.96345520019531,115.0,-118.28377532958984,-15714.52734375,335.0348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53729248046875,309.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.244140625,18000.0,0.0,0.0,0.3634540438652038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007627487182617,0.7007697820663452,-7.076048859744333e-06,0.0,0.000368859648006,0.0,0.0,57.44809341430664,0.0,0.0,0.0,0.4448744058609009,4.0,0.0,1.0
649200,293.14459228515625,297.1499938964844,293.1499938964844,0.1000450178980827,-2291.2265625,304.1487121582031,0.6905365586280823,0.1608176976442337,0.168339192867279,293.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4638671875,0.4460440874099731,0.050000000745058,0.0497630052268505,293.2015686035156,297.1499938964844,293.1499938964844,0.3004032671451568,-4281.9169921875,304.15167236328125,0.9245083332061768,0.3892924189567566,0.2734977602958679,293.11785888671875,297.1499938964844,293.1499938964844,0.4049344360828399,-7350.15869140625,304.1169128417969,0.9990000128746032,0.5540041327476501,0.4707676470279693,293.2071838378906,297.1499938964844,293.1499938964844,0.012779819779098,-3488.672119140625,303.4305419921875,0.4460440874099731,0.050000000745058,0.2360542714595794,291.199462890625,291.1499938964844,261.4833374023437,259.78643798828125,280.011962890625,293.94244384765625,291.191650390625,1.0,0.3153585493564605,0.7908895015716553,0.7908895015716553,1.0,1.0,-1.4119292497634888,0.606201708316803,0.805727481842041,0.2736278176307678,0.0,0.0,0.6322914958000183,72.96345520019531,115.0,-118.28377532958984,-15714.52734375,335.0348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53729248046875,309.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.244140625,18000.0,0.0,0.0,0.3634540438652038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007627487182617,0.7007697820663452,-7.076048859744333e-06,0.0,0.000368859648006,0.0,0.0,57.44809341430664,0.0,0.0,0.0,0.4448744058609009,4.0,0.0,1.0
649260,293.135498046875,297.1499938964844,293.1499938964844,0.1027375608682632,-2342.772705078125,304.1446838378906,0.6768445372581482,0.1628222316503524,0.1709143221378326,293.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4310442209243774,0.050000000745058,0.050121996551752,293.2027893066406,297.1499938964844,293.1499938964844,0.301847755908966,-4300.08349609375,304.148681640625,0.8994598984718323,0.3877393007278442,0.2727038264274597,293.18035888671875,297.1499938964844,293.1499938964844,0.4433478415012359,-7920.98681640625,304.06396484375,0.9990000128746032,0.5422201156616211,0.5056480765342712,293.2104187011719,297.1499938964844,293.1499938964844,0.0129719655960798,-3530.9423828125,303.396240234375,0.4310442209243774,0.050000000745058,0.2377571761608123,291.1044616699219,291.1499938964844,261.5482788085937,259.8422241210937,279.9880676269531,293.90252685546875,291.0949401855469,1.0,0.3311492502689361,0.7900199890136719,0.7900199890136719,1.0,1.0,-1.4580066204071045,0.6272338628768921,0.8307728171348572,0.2852389812469482,0.0,0.0,0.6444502472877502,82.85841369628906,118.0,-136.76622009277344,-16093.830078125,381.4718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53515625,309.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17837.5,18000.0,0.0,0.0,0.3578468561172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139704823493958,0.7139776349067688,-7.129418008844368e-06,0.0,0.0003631690633483,0.0,0.0,59.36089706420898,0.0,0.0,0.0,0.4497431218624115,4.0,0.0,1.0
649320,293.135498046875,297.1499938964844,293.1499938964844,0.1027375608682632,-2342.772705078125,304.1446838378906,0.6768445372581482,0.1628222316503524,0.1709143221378326,293.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4310442209243774,0.050000000745058,0.050121996551752,293.2027893066406,297.1499938964844,293.1499938964844,0.301847755908966,-4300.08349609375,304.148681640625,0.8994598984718323,0.3877393007278442,0.2727038264274597,293.18035888671875,297.1499938964844,293.1499938964844,0.4433478415012359,-7920.98681640625,304.06396484375,0.9990000128746032,0.5422201156616211,0.5056480765342712,293.2104187011719,297.1499938964844,293.1499938964844,0.0129719655960798,-3530.9423828125,303.396240234375,0.4310442209243774,0.050000000745058,0.2377571761608123,291.1044616699219,291.1499938964844,261.5482788085937,259.8422241210937,279.9880676269531,293.90252685546875,291.0949401855469,1.0,0.3311492502689361,0.7900199890136719,0.7900199890136719,1.0,1.0,-1.4580066204071045,0.6272338628768921,0.8307728171348572,0.2852389812469482,0.0,0.0,0.6444502472877502,82.85841369628906,118.0,-136.76622009277344,-16093.830078125,381.4718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53515625,309.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17837.5,18000.0,0.0,0.0,0.3578468561172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139704823493958,0.7139776349067688,-7.129418008844368e-06,0.0,0.0003631690633483,0.0,0.0,59.36089706420898,0.0,0.0,0.0,0.4497431218624115,4.0,0.0,1.0
649380,293.1363830566406,297.1499938964844,293.1499938964844,0.1039668768644332,-2365.9794921875,304.1445617675781,0.660152792930603,0.1630201488733291,0.1720092594623565,293.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.4169971048831939,0.050000000745058,0.0505766794085502,293.2039794921875,297.1499938964844,293.1499938964844,0.302092581987381,-4303.21533203125,304.1490173339844,0.8749943375587463,0.3861613571643829,0.2719507217407226,293.24285888671875,297.1499938964844,293.1499938964844,0.446105420589447,-7944.0302734375,304.0906982421875,0.9786996841430664,0.5286697745323181,0.5042309165000916,293.21710205078125,297.1499938964844,293.1499938964844,0.0131252771243453,-3563.5498046875,303.3533630371094,0.4169971048831939,0.050000000745058,0.239913985133171,291.05291748046875,291.1499938964844,261.614013671875,259.898681640625,279.9793395996094,293.83319091796875,291.0570678710937,1.0,0.3426868021488189,0.7891504764556885,0.7891504764556885,1.0,1.0,-1.4601168632507324,0.6281939148902893,0.8319229483604431,0.2853170335292816,0.0,0.0,0.6630838513374329,94.40117645263672,121.0,-40.79153823852539,-16293.16015625,411.0953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3138427734375,309.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17634.1015625,18000.0,0.0,0.0,0.3549183011054992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534865140914917,0.7534939646720886,-7.435552106471732e-06,0.0,0.0003601969510782,0.0,0.0,66.32449340820312,0.0,0.0,0.0,0.4653334021568298,4.0,0.0,1.0
649440,293.1363830566406,297.1499938964844,293.1499938964844,0.1039668768644332,-2365.9794921875,304.1445617675781,0.660152792930603,0.1630201488733291,0.1720092594623565,293.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.4169971048831939,0.050000000745058,0.0505766794085502,293.2039794921875,297.1499938964844,293.1499938964844,0.302092581987381,-4303.21533203125,304.1490173339844,0.8749943375587463,0.3861613571643829,0.2719507217407226,293.24285888671875,297.1499938964844,293.1499938964844,0.446105420589447,-7944.0302734375,304.0906982421875,0.9786996841430664,0.5286697745323181,0.5042309165000916,293.21710205078125,297.1499938964844,293.1499938964844,0.0131252771243453,-3563.5498046875,303.3533630371094,0.4169971048831939,0.050000000745058,0.239913985133171,291.05291748046875,291.1499938964844,261.614013671875,259.898681640625,279.9793395996094,293.83319091796875,291.0570678710937,1.0,0.3426868021488189,0.7891504764556885,0.7891504764556885,1.0,1.0,-1.4601168632507324,0.6281939148902893,0.8319229483604431,0.2853170335292816,0.0,0.0,0.6630838513374329,94.40117645263672,121.0,-40.79153823852539,-16293.16015625,411.0953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3138427734375,309.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17634.1015625,18000.0,0.0,0.0,0.3549183011054992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534865140914917,0.7534939646720886,-7.435552106471732e-06,0.0,0.0003601969510782,0.0,0.0,66.32449340820312,0.0,0.0,0.0,0.4653334021568298,4.0,0.0,1.0
649500,293.1382751464844,297.1499938964844,293.1499938964844,0.1038398966193199,-2363.140625,304.1457824707031,0.653336226940155,0.1628257930278778,0.1720964610576629,294.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.4119728505611419,0.050000000745058,0.0507790558040142,293.2049865722656,297.1499938964844,293.1499938964844,0.3009373545646667,-4289.34228515625,304.1512756347656,0.8654376268386841,0.3852837979793548,0.2715148031711578,293.257080078125,297.1499938964844,293.1499938964844,0.4417179226875305,-7873.0400390625,304.1093444824219,0.966444730758667,0.524691641330719,0.499950647354126,293.2207946777344,297.1499938964844,293.1499938964844,0.013135215267539,-3565.296142578125,303.333251953125,0.4119728505611419,0.050000000745058,0.2408739775419235,291.0767822265625,291.1499938964844,261.64703369140625,259.92706298828125,279.9969787597656,293.8330383300781,291.0798034667969,1.0,0.3471199870109558,0.7887157201766968,0.7887157201766968,1.0,1.0,-1.455533146858215,0.6258647441864014,0.829668402671814,0.2846269905567169,0.0,0.0,0.6655429601669312,99.45964050292967,121.0,3.5792150497436523,-16267.5595703125,421.3450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17462158203125,309.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.703125,18000.0,0.0,0.0,0.3541217446327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7648935317993164,0.7649011015892029,-7.566871772723971e-06,0.0,0.0003593885630834,0.0,0.0,68.7203369140625,0.0,0.0,0.0,0.4701883792877197,4.0,0.0,1.0
649560,293.14013671875,297.1499938964844,293.1499938964844,0.1037190929055213,-2360.599365234375,304.1467590332031,0.6478560566902161,0.1626044958829879,0.1720691174268722,294.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.4080772995948791,0.050000000745058,0.0509524084627628,293.2060852050781,297.1499938964844,293.1499938964844,0.2999604642391205,-4277.78515625,304.1528015136719,0.8577460646629333,0.384368747472763,0.2710201442241668,293.26513671875,297.1499938964844,293.1499938964844,0.4387514591217041,-7824.71435546875,304.1220703125,0.95602685213089,0.5217534899711609,0.4968960285186767,293.2242431640625,297.1499938964844,293.1499938964844,0.0131426192820072,-3567.586669921875,303.3124694824219,0.4080772995948791,0.050000000745058,0.2416962832212448,291.0903625488281,291.1499938964844,261.68017578125,259.9554748535156,280.01910400390625,293.84112548828125,291.0920104980469,1.0,0.3509567975997925,0.788243293762207,0.788243293762207,1.0,1.0,-1.452438235282898,0.6243900060653687,0.8280481696128845,0.2837409675121307,0.0,0.0,0.6681103706359863,103.79312896728516,124.0,16.642845153808594,-16221.5322265625,430.4185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0369873046875,309.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17826.533203125,18000.0,0.0,0.0,0.3535886108875274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721079587936401,0.7721155881881714,-7.65158165449975e-06,0.0,0.0003588474937714,0.0,0.0,70.27239227294922,0.0,0.0,0.0,0.4734247326850891,4.0,0.0,1.0
649620,293.14324951171875,297.1499938964844,293.1499938964844,0.103506714105606,-2356.253173828125,304.148193359375,0.6395953297615051,0.1622198820114135,0.1719611138105392,294.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4022025167942047,0.050000000745058,0.0512383468449115,293.2083740234375,297.1499938964844,293.1499938964844,0.2980733215808868,-4255.73486328125,304.1549987792969,0.8459059596061707,0.3824848532676697,0.2699344754219055,293.27178955078125,297.1499938964844,293.1499938964844,0.4346029460430145,-7758.0859375,304.1380310058594,0.9393346309661864,0.5174694657325745,0.4927182197570801,293.23028564453125,297.1499938964844,293.1499938964844,0.0131429070606827,-3570.430908203125,303.2710266113281,0.4022025167942047,0.050000000745058,0.2430526614189148,291.1077880859375,291.1499938964844,261.7464294433594,260.0123596191406,280.0679626464844,293.8672790527344,291.109130859375,1.0,0.3572490215301513,0.7872983813285828,0.7872983813285828,1.0,1.0,-1.4479774236679075,0.6222316026687622,0.8257458209991455,0.282420665025711,0.0,0.0,0.6725385785102844,110.95281982421876,112.0,22.436176300048828,-16127.2578125,445.6761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78143310546875,308.8625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.91015625,18000.0,0.0,0.0,0.3531198501586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839198708534241,0.7839276790618896,-7.776167876727413e-06,0.0,0.0003583717625588,0.0,0.0,72.75614166259766,0.0,0.0,0.0,0.4785204231739044,4.0,0.0,1.0
649680,293.14324951171875,297.1499938964844,293.1499938964844,0.103506714105606,-2356.253173828125,304.148193359375,0.6395953297615051,0.1622198820114135,0.1719611138105392,294.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4022025167942047,0.050000000745058,0.0512383468449115,293.2083740234375,297.1499938964844,293.1499938964844,0.2980733215808868,-4255.73486328125,304.1549987792969,0.8459059596061707,0.3824848532676697,0.2699344754219055,293.27178955078125,297.1499938964844,293.1499938964844,0.4346029460430145,-7758.0859375,304.1380310058594,0.9393346309661864,0.5174694657325745,0.4927182197570801,293.23028564453125,297.1499938964844,293.1499938964844,0.0131429070606827,-3570.430908203125,303.2710266113281,0.4022025167942047,0.050000000745058,0.2430526614189148,291.1077880859375,291.1499938964844,261.7464294433594,260.0123596191406,280.0679626464844,293.8672790527344,291.109130859375,1.0,0.3572490215301513,0.7872983813285828,0.7872983813285828,1.0,1.0,-1.4479774236679075,0.6222316026687622,0.8257458209991455,0.282420665025711,0.0,0.0,0.6725385785102844,110.95281982421876,112.0,22.436176300048828,-16127.2578125,445.6761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78143310546875,308.8625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.91015625,18000.0,0.0,0.0,0.3531198501586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839198708534241,0.7839276790618896,-7.776167876727413e-06,0.0,0.0003583717625588,0.0,0.0,72.75614166259766,0.0,0.0,0.0,0.4785204231739044,4.0,0.0,1.0
649740,293.145263671875,297.1499938964844,293.1499938964844,0.1031993106007576,-2350.224609375,304.1492919921875,0.6382294297218323,0.1619798839092254,0.1717134416103363,294.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.401409387588501,0.050000000745058,0.0512787587940692,293.2104187011719,297.1499938964844,293.1499938964844,0.2959354221820831,-4230.92529296875,304.1568908691406,0.8432055711746216,0.3805892169475555,0.2686454057693481,293.27294921875,297.1499938964844,293.1499938964844,0.4310697019100189,-7703.3369140625,304.1477966308594,0.935043454170227,0.5141436457633972,0.4894666969776153,293.2349548339844,297.1499938964844,293.1499938964844,0.0130446460098028,-3557.112060546875,303.2314758300781,0.401409387588501,0.050000000745058,0.2432443499565124,291.1235046386719,291.1499938964844,261.8125,260.0689697265625,280.1197814941406,293.897705078125,291.1248779296875,1.0,0.3570689857006073,0.7863534688949585,0.7863534688949585,1.0,1.0,-1.4425477981567385,0.6196241974830627,0.8229236602783203,0.2808698415756225,0.0,0.0,0.6750310659408569,111.87918853759766,100.0,22.96890449523925,-16015.57421875,444.9928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,308.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17928.201171875,18000.0,0.0,0.0,0.3532044589519501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916010618209839,0.7916088700294495,-7.859672223275993e-06,0.0,0.0003584576188586,0.0,0.0,74.41622924804688,0.0,0.0,0.0,0.4818263649940491,4.0,0.0,1.0
649800,293.145263671875,297.1499938964844,293.1499938964844,0.1031993106007576,-2350.224609375,304.1492919921875,0.6382294297218323,0.1619798839092254,0.1717134416103363,294.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.401409387588501,0.050000000745058,0.0512787587940692,293.2104187011719,297.1499938964844,293.1499938964844,0.2959354221820831,-4230.92529296875,304.1568908691406,0.8432055711746216,0.3805892169475555,0.2686454057693481,293.27294921875,297.1499938964844,293.1499938964844,0.4310697019100189,-7703.3369140625,304.1477966308594,0.935043454170227,0.5141436457633972,0.4894666969776153,293.2349548339844,297.1499938964844,293.1499938964844,0.0130446460098028,-3557.112060546875,303.2314758300781,0.401409387588501,0.050000000745058,0.2432443499565124,291.1235046386719,291.1499938964844,261.8125,260.0689697265625,280.1197814941406,293.897705078125,291.1248779296875,1.0,0.3570689857006073,0.7863534688949585,0.7863534688949585,1.0,1.0,-1.4425477981567385,0.6196241974830627,0.8229236602783203,0.2808698415756225,0.0,0.0,0.6750310659408569,111.87918853759766,100.0,22.96890449523925,-16015.57421875,444.9928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,308.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17928.201171875,18000.0,0.0,0.0,0.3532044589519501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916010618209839,0.7916088700294495,-7.859672223275993e-06,0.0,0.0003584576188586,0.0,0.0,74.41622924804688,0.0,0.0,0.0,0.4818263649940491,4.0,0.0,1.0
649860,293.146240234375,297.1499938964844,293.1499938964844,0.1028687134385109,-2343.8095703125,304.1500549316406,0.6415473222732544,0.1619008779525756,0.1714459061622619,294.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4040824174880981,0.050000000745058,0.05114421620965,293.21209716796875,297.1499938964844,293.1499938964844,0.2936201095581054,-4204.16845703125,304.158447265625,0.8465785384178162,0.3787204325199127,0.2672438323497772,293.271728515625,297.1499938964844,293.1499938964844,0.4276333749294281,-7651.685546875,304.1541748046875,0.9392997622489928,0.5112708806991577,0.48654705286026,293.23828125,297.1499938964844,293.1499938964844,0.0128786982968449,-3532.198486328125,303.194091796875,0.4040824174880981,0.050000000745058,0.2426061481237411,291.1396179199219,291.1499938964844,261.87799072265625,260.12506103515625,280.1712341308594,293.92828369140625,291.1409606933594,1.0,0.3528605997562408,0.7857064008712769,0.7857064008712769,1.0,1.0,-1.436153769493103,0.6166166067123413,0.8195371627807617,0.2791070640087127,0.0,0.0,0.6753326654434204,108.3588638305664,88.0,22.74879646301269,-15892.8505859375,432.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,308.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3671875,18000.0,0.0,0.0,0.3535225093364715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794553279876709,0.7945612072944641,-7.89900150266476e-06,0.0,0.0003587803803384,0.0,0.0,75.11219024658203,0.0,0.0,0.0,0.4831428229808807,4.0,0.0,1.0
649920,293.146240234375,297.1499938964844,293.1499938964844,0.1028687134385109,-2343.8095703125,304.1500549316406,0.6415473222732544,0.1619008779525756,0.1714459061622619,294.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4040824174880981,0.050000000745058,0.05114421620965,293.21209716796875,297.1499938964844,293.1499938964844,0.2936201095581054,-4204.16845703125,304.158447265625,0.8465785384178162,0.3787204325199127,0.2672438323497772,293.271728515625,297.1499938964844,293.1499938964844,0.4276333749294281,-7651.685546875,304.1541748046875,0.9392997622489928,0.5112708806991577,0.48654705286026,293.23828125,297.1499938964844,293.1499938964844,0.0128786982968449,-3532.198486328125,303.194091796875,0.4040824174880981,0.050000000745058,0.2426061481237411,291.1396179199219,291.1499938964844,261.87799072265625,260.12506103515625,280.1712341308594,293.92828369140625,291.1409606933594,1.0,0.3528605997562408,0.7857064008712769,0.7857064008712769,1.0,1.0,-1.436153769493103,0.6166166067123413,0.8195371627807617,0.2791070640087127,0.0,0.0,0.6753326654434204,108.3588638305664,88.0,22.74879646301269,-15892.8505859375,432.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,308.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3671875,18000.0,0.0,0.0,0.3535225093364715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794553279876709,0.7945612072944641,-7.89900150266476e-06,0.0,0.0003587803803384,0.0,0.0,75.11219024658203,0.0,0.0,0.0,0.4831428229808807,4.0,0.0,1.0
649980,293.1465148925781,297.1499938964844,293.1499938964844,0.1025469526648521,-2337.593994140625,304.15057373046875,0.6483476758003235,0.1619405746459961,0.171192780137062,294.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4092113673686981,0.050000000745058,0.0509006939828395,293.2135009765625,297.1499938964844,293.1499938964844,0.2912051975727081,-4176.33984375,304.1596374511719,0.8543515205383301,0.3768637776374817,0.2657732963562011,293.2693786621094,297.1499938964844,293.1499938964844,0.4242421090602875,-7601.75439453125,304.15838623046875,0.9493421912193298,0.5086639523506165,0.4838044345378876,293.2406311035156,297.1499938964844,293.1499938964844,0.0126751009374856,-3500.419921875,303.1584167480469,0.4092113673686981,0.050000000745058,0.2414509654045105,291.1554870605469,291.1499938964844,261.9425964355469,260.1803283691406,280.22174072265625,293.9573059082031,291.1568298339844,1.0,0.3459140062332153,0.7850592732429504,0.7850592732429504,1.0,1.0,-1.4291529655456543,0.6133342385292053,0.8158187866210938,0.2771928906440735,0.0,0.0,0.6735405921936035,102.06898498535156,76.0,22.40070343017578,-15765.2890625,413.8778991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,308.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9296875,18000.0,0.0,0.0,0.3538032174110412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928129434585571,0.7928208112716675,-7.892981557233725e-06,0.0,0.0003590653068386,0.0,0.0,74.82483673095703,0.0,0.0,0.0,0.482473611831665,4.0,0.0,1.0
650040,293.1465148925781,297.1499938964844,293.1499938964844,0.1025469526648521,-2337.593994140625,304.15057373046875,0.6483476758003235,0.1619405746459961,0.171192780137062,294.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4092113673686981,0.050000000745058,0.0509006939828395,293.2135009765625,297.1499938964844,293.1499938964844,0.2912051975727081,-4176.33984375,304.1596374511719,0.8543515205383301,0.3768637776374817,0.2657732963562011,293.2693786621094,297.1499938964844,293.1499938964844,0.4242421090602875,-7601.75439453125,304.15838623046875,0.9493421912193298,0.5086639523506165,0.4838044345378876,293.2406311035156,297.1499938964844,293.1499938964844,0.0126751009374856,-3500.419921875,303.1584167480469,0.4092113673686981,0.050000000745058,0.2414509654045105,291.1554870605469,291.1499938964844,261.9425964355469,260.1803283691406,280.22174072265625,293.9573059082031,291.1568298339844,1.0,0.3459140062332153,0.7850592732429504,0.7850592732429504,1.0,1.0,-1.4291529655456543,0.6133342385292053,0.8158187866210938,0.2771928906440735,0.0,0.0,0.6735405921936035,102.06898498535156,76.0,22.40070343017578,-15765.2890625,413.8778991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,308.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9296875,18000.0,0.0,0.0,0.3538032174110412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928129434585571,0.7928208112716675,-7.892981557233725e-06,0.0,0.0003590653068386,0.0,0.0,74.82483673095703,0.0,0.0,0.0,0.482473611831665,4.0,0.0,1.0
650100,293.146484375,297.1499938964844,293.1499938964844,0.1023914515972137,-2334.595703125,304.1507568359375,0.6529536843299866,0.1619939059019088,0.171073779463768,294.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4126387238502502,0.050000000745058,0.0507511347532272,293.214111328125,297.1499938964844,293.1499938964844,0.2899700701236725,-4162.125,304.1601257324219,0.8597227931022644,0.3759343922138214,0.265017956495285,293.2679748535156,297.1499938964844,293.1499938964844,0.4225572943687439,-7577.216796875,304.1599426269531,0.9560106992721558,0.5074283480644226,0.4824762642383575,293.2414855957031,297.1499938964844,293.1499938964844,0.0125648295506834,-3482.842529296875,303.14111328125,0.4126387238502502,0.050000000745058,0.2407415360212326,291.163330078125,291.1499938964844,261.9744873046875,260.20758056640625,280.2464599609375,293.9710388183594,291.1646423339844,1.0,0.3416847288608551,0.7847357392311096,0.7847357392311096,1.0,1.0,-1.4254964590072632,0.6116223335266113,0.8138741850852966,0.2761973440647125,0.0,0.0,0.6718618869781494,98.21778869628906,76.0,22.122039794921875,-15700.2509765625,402.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.599609375,18000.0,0.0,0.0,0.3538597822189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901761531829834,0.7901840209960938,-7.87298813520465e-06,0.0,0.0003591226995922,0.0,0.0,74.31295776367188,0.0,0.0,0.0,0.4813939929008484,4.0,0.0,1.0
650160,293.1463317871094,297.1499938964844,293.1499938964844,0.102241076529026,-2331.699462890625,304.15087890625,0.6583676934242249,0.1620646864175796,0.1709599494934082,294.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4166993200778961,0.050000000745058,0.0505883544683456,293.2147216796875,297.1499938964844,293.1499938964844,0.2887233793735504,-4147.787109375,304.1605529785156,0.8660686612129211,0.3750018775463104,0.264251172542572,293.2664794921875,297.1499938964844,293.1499938964844,0.4208857119083404,-7553.0048828125,304.1611633300781,0.963517725467682,0.506228506565094,0.4811710715293884,293.2422180175781,297.1499938964844,293.1499938964844,0.0124512491747736,-3464.5283203125,303.1240234375,0.4166993200778961,0.050000000745058,0.2399693727493286,291.17095947265625,291.1499938964844,262.0060119628906,260.2344970703125,280.270751953125,293.9842834472656,291.1722412109375,1.0,0.337058961391449,0.7844313383102417,0.7844313383102417,1.0,1.0,-1.421768069267273,0.6098803281784058,0.8118876814842224,0.2751870155334472,0.0,0.0,0.6696949601173401,94.03074645996094,64.0,21.64266014099121,-15634.4873046875,390.5898742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24658203125,308.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.61328125,18000.0,0.0,0.0,0.3538295030593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864067554473877,0.7864145636558533,-7.842105333111249e-06,0.0,0.0003590919659473,0.0,0.0,73.56854248046875,0.0,0.0,0.0,0.4798389375209808,4.0,0.0,1.0
650220,293.1458740234375,297.1499938964844,293.1499938964844,0.1019600257277488,-2326.296630859375,304.15106201171875,0.671793520450592,0.1622481495141983,0.1707479655742645,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4271694719791412,0.050000000745058,0.0502337291836738,293.2159118652344,297.1499938964844,293.1499938964844,0.2862138748168945,-4118.95068359375,304.1612243652344,0.8818544149398804,0.3731219470500946,0.2626872062683105,293.2633056640625,297.1499938964844,293.1499938964844,0.4176062047481537,-7505.81005859375,304.1628723144531,0.980319321155548,0.5039207935333252,0.4786232113838196,293.2432861328125,297.1499938964844,293.1499938964844,0.0122188441455364,-3426.4951171875,303.09039306640625,0.4271694719791412,0.050000000745058,0.2382871955633163,291.18524169921875,291.1499938964844,262.0678405761719,260.2872009277344,280.31817626953125,294.0094299316406,291.1863708496094,1.0,0.3268221020698547,0.7838225364685059,0.7838225364685059,1.0,1.0,-1.414165735244751,0.6063316464424133,0.8078340888023376,0.2731338739395141,0.0,0.0,0.6640259027481079,84.91895294189453,52.0,19.9411849975586,-15500.763671875,364.8410949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485046386719,308.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.84765625,18000.0,0.0,0.0,0.3534338474273681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756981253623962,0.775705873966217,-7.750076292722952e-06,0.0,0.0003586904203984,0.0,0.0,71.44828033447266,0.0,0.0,0.0,0.4754074811935425,4.0,0.0,1.0
650280,293.1458740234375,297.1499938964844,293.1499938964844,0.1019600257277488,-2326.296630859375,304.15106201171875,0.671793520450592,0.1622481495141983,0.1707479655742645,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4271694719791412,0.050000000745058,0.0502337291836738,293.2159118652344,297.1499938964844,293.1499938964844,0.2862138748168945,-4118.95068359375,304.1612243652344,0.8818544149398804,0.3731219470500946,0.2626872062683105,293.2633056640625,297.1499938964844,293.1499938964844,0.4176062047481537,-7505.81005859375,304.1628723144531,0.980319321155548,0.5039207935333252,0.4786232113838196,293.2432861328125,297.1499938964844,293.1499938964844,0.0122188441455364,-3426.4951171875,303.09039306640625,0.4271694719791412,0.050000000745058,0.2382871955633163,291.18524169921875,291.1499938964844,262.0678405761719,260.2872009277344,280.31817626953125,294.0094299316406,291.1863708496094,1.0,0.3268221020698547,0.7838225364685059,0.7838225364685059,1.0,1.0,-1.414165735244751,0.6063316464424133,0.8078340888023376,0.2731338739395141,0.0,0.0,0.6640259027481079,84.91895294189453,52.0,19.9411849975586,-15500.763671875,364.8410949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485046386719,308.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.84765625,18000.0,0.0,0.0,0.3534338474273681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756981253623962,0.775705873966217,-7.750076292722952e-06,0.0,0.0003586904203984,0.0,0.0,71.44828033447266,0.0,0.0,0.0,0.4754074811935425,4.0,0.0,1.0
650340,293.1452941894531,297.1499938964844,293.1499938964844,0.1017106473445892,-2321.518798828125,304.151123046875,0.6890801787376404,0.1624746024608612,0.1705562621355056,294.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961364746094,0.4418593049049377,0.050000000745058,0.0498535931110382,293.2170715332031,297.1499938964844,293.1499938964844,0.2837074100971222,-4090.1767578125,304.1616516113281,0.902226746082306,0.3712168633937835,0.2610878348350525,293.25994873046875,297.1499938964844,293.1499938964844,0.4143543243408203,-7459.87939453125,304.1640014648437,0.99819678068161,0.5017260313034058,0.4761437475681305,293.2440490722656,297.1499938964844,293.1499938964844,0.0119851948693394,-3387.611328125,303.05718994140625,0.4418593049049377,0.050000000745058,0.2364839911460876,291.197509765625,291.1499938964844,262.1277770996094,260.3382263183594,280.3641357421875,294.0331420898437,291.1984558105469,1.0,0.3155061602592468,0.78321373462677,0.78321373462677,1.0,1.0,-1.4063451290130615,0.6026840209960938,0.8036611676216125,0.271034300327301,0.0,0.0,0.6568492650985718,75.1584243774414,40.0,17.314485549926758,-15363.3037109375,337.7267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,308.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18147.640625,18000.0,0.0,0.0,0.3524994552135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613204121589661,0.7613280415534973,-7.623749297636095e-06,0.0,0.0003577421302907,0.0,0.0,68.64099884033203,0.0,0.0,0.0,0.4694680571556091,4.0,0.0,1.0
650400,293.1452941894531,297.1499938964844,293.1499938964844,0.1017106473445892,-2321.518798828125,304.151123046875,0.6890801787376404,0.1624746024608612,0.1705562621355056,294.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961364746094,0.4418593049049377,0.050000000745058,0.0498535931110382,293.2170715332031,297.1499938964844,293.1499938964844,0.2837074100971222,-4090.1767578125,304.1616516113281,0.902226746082306,0.3712168633937835,0.2610878348350525,293.25994873046875,297.1499938964844,293.1499938964844,0.4143543243408203,-7459.87939453125,304.1640014648437,0.99819678068161,0.5017260313034058,0.4761437475681305,293.2440490722656,297.1499938964844,293.1499938964844,0.0119851948693394,-3387.611328125,303.05718994140625,0.4418593049049377,0.050000000745058,0.2364839911460876,291.197509765625,291.1499938964844,262.1277770996094,260.3382263183594,280.3641357421875,294.0331420898437,291.1984558105469,1.0,0.3155061602592468,0.78321373462677,0.78321373462677,1.0,1.0,-1.4063451290130615,0.6026840209960938,0.8036611676216125,0.271034300327301,0.0,0.0,0.6568492650985718,75.1584243774414,40.0,17.314485549926758,-15363.3037109375,337.7267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,308.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18147.640625,18000.0,0.0,0.0,0.3524994552135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613204121589661,0.7613280415534973,-7.623749297636095e-06,0.0,0.0003577421302907,0.0,0.0,68.64099884033203,0.0,0.0,0.0,0.4694680571556091,4.0,0.0,1.0
650460,293.1441345214844,297.1499938964844,293.1499938964844,0.1013016626238823,-2313.239990234375,304.1514587402344,0.7053296566009521,0.1628267019987106,0.1705560088157653,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.4568760693073272,0.050000000745058,0.0495548583567142,293.21807861328125,297.1499938964844,293.1499938964844,0.280448853969574,-4052.00927734375,304.1632995605469,0.9224679470062256,0.3693125247955322,0.2595492303371429,293.23748779296875,297.1499938964844,293.1499938964844,0.386373907327652,-7039.05419921875,304.2066345214844,0.9990000128746032,0.5034027695655823,0.4493036270141601,293.2438659667969,297.1499938964844,293.1499938964844,0.0117618031799793,-3346.585205078125,303.0290222167969,0.4568760693073272,0.050000000745058,0.2350669056177139,291.2411193847656,291.1499938964844,262.1854858398437,260.38726806640625,280.4579772949219,294.1098327636719,291.2485046386719,1.0,0.3023567795753479,0.7826356291770935,0.7826356291770935,1.0,1.0,-1.370461106300354,0.5862182378768921,0.7842428088188171,0.2619554102420807,0.0,0.0,0.6427792310714722,66.99286651611328,28.0,70.32337951660156,-15016.865234375,302.25714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,308.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18256.142578125,18000.0,0.0,0.0,0.3506275117397308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394769191741943,0.7394843697547913,-7.449214990629116e-06,0.0,0.0003558423486538,0.0,0.0,64.62102508544922,0.0,0.0,0.0,0.4604546725749969,4.0,0.0,1.0
