time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.1441345214844,297.1499938964844,293.1499938964844,0.1013016626238823,-2313.239990234375,304.1514587402344,0.7053296566009521,0.1628267019987106,0.1705560088157653,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.4568760693073272,0.050000000745058,0.0495548583567142,293.21807861328125,297.1499938964844,293.1499938964844,0.280448853969574,-4052.00927734375,304.1632995605469,0.9224679470062256,0.3693125247955322,0.2595492303371429,293.23748779296875,297.1499938964844,293.1499938964844,0.386373907327652,-7039.05419921875,304.2066345214844,0.9990000128746032,0.5034027695655823,0.4493036270141601,293.2438659667969,297.1499938964844,293.1499938964844,0.0117618031799793,-3346.585205078125,303.0290222167969,0.4568760693073272,0.050000000745058,0.2350669056177139,291.2411193847656,291.1499938964844,262.1854858398437,260.38726806640625,280.4579772949219,294.1098327636719,291.2485046386719,1.0,0.3023567795753479,0.7826356291770935,0.7826356291770935,1.0,1.0,-1.370461106300354,0.5862182378768921,0.7842428088188171,0.2619554102420807,0.0,0.0,0.6427792310714722,66.99286651611328,28.0,70.32337951660156,-15016.865234375,302.25714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,308.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18256.142578125,18000.0,0.0,0.0,0.3506275117397308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394769191741943,0.7394843697547913,-7.449214990629116e-06,0.0,0.0003558423486538,0.0,0.0,64.62102508544922,0.0,0.0,0.0,0.4604546725749969,4.0,0.0,1.0
650580,293.1576232910156,297.1499938964844,293.1499938964844,0.0994099378585815,-2276.968505859375,304.1542663574219,0.7208725214004517,0.1602813899517059,0.1687021702528,294.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.4741305410861969,0.050000000745058,0.0492534860968589,293.2193908691406,297.1499938964844,293.1499938964844,0.2766433954238891,-4007.238037109375,304.1651306152344,0.9477306604385376,0.367325872182846,0.2579591870307922,293.1786804199219,297.1499938964844,293.1499938964844,0.3508616983890533,-6507.73876953125,304.24658203125,0.9990000128746032,0.5130437016487122,0.4162671864032745,293.2413024902344,297.1499938964844,293.1499938964844,0.0115356901660561,-3302.295166015625,303.0096740722656,0.4741305410861969,0.050000000745058,0.2336373329162597,291.3082275390625,291.1499938964844,262.2406616210937,260.4339904785156,280.5074462890625,294.1041259765625,291.3125305175781,1.0,0.2874110341072082,0.782057523727417,0.782057523727417,1.0,1.0,-1.3247617483139038,0.5653895735740662,0.7593721151351929,0.2504023909568786,0.0,0.0,0.6167415976524353,58.6181755065918,31.0,76.76736450195312,-14512.439453125,264.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64227294921875,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18476.9453125,18000.0,0.0,0.0,0.3468076884746551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912903785705566,0.6912974715232849,-7.080489467625739e-06,0.0,0.0003519656893331,0.0,0.0,56.36823654174805,0.0,0.0,0.0,0.4414712488651275,4.0,0.0,1.0
650640,293.1576232910156,297.1499938964844,293.1499938964844,0.0994099378585815,-2276.968505859375,304.1542663574219,0.7208725214004517,0.1602813899517059,0.1687021702528,294.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.4741305410861969,0.050000000745058,0.0492534860968589,293.2193908691406,297.1499938964844,293.1499938964844,0.2766433954238891,-4007.238037109375,304.1651306152344,0.9477306604385376,0.367325872182846,0.2579591870307922,293.1786804199219,297.1499938964844,293.1499938964844,0.3508616983890533,-6507.73876953125,304.24658203125,0.9990000128746032,0.5130437016487122,0.4162671864032745,293.2413024902344,297.1499938964844,293.1499938964844,0.0115356901660561,-3302.295166015625,303.0096740722656,0.4741305410861969,0.050000000745058,0.2336373329162597,291.3082275390625,291.1499938964844,262.2406616210937,260.4339904785156,280.5074462890625,294.1041259765625,291.3125305175781,1.0,0.2874110341072082,0.782057523727417,0.782057523727417,1.0,1.0,-1.3247617483139038,0.5653895735740662,0.7593721151351929,0.2504023909568786,0.0,0.0,0.6167415976524353,58.6181755065918,31.0,76.76736450195312,-14512.439453125,264.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64227294921875,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18476.9453125,18000.0,0.0,0.0,0.3468076884746551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912903785705566,0.6912974715232849,-7.080489467625739e-06,0.0,0.0003519656893331,0.0,0.0,56.36823654174805,0.0,0.0,0.0,0.4414712488651275,4.0,0.0,1.0
650700,293.1688232421875,297.1499938964844,293.1499938964844,0.0976350307464599,-2243.542236328125,304.1567077636719,0.72500079870224,0.1579911559820175,0.1664276123046875,294.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.4799776077270508,0.050000000745058,0.0491406917572021,293.2200927734375,297.1499938964844,293.1499938964844,0.2751111984252929,-3989.466552734375,304.1651611328125,0.9577206373214722,0.366305410861969,0.2571761906147003,293.1415100097656,297.1499938964844,293.1499938964844,0.3367989063262939,-6298.29443359375,304.2544250488281,0.9990000128746032,0.5199795961380005,0.4032031297683716,293.2398986816406,297.1499938964844,293.1499938964844,0.0114529682323336,-3286.6796875,302.9994506835937,0.4799776077270508,0.050000000745058,0.2331022918224334,291.32720947265625,291.1499938964844,262.2671813964844,260.4563903808594,280.5161437988281,294.07623291015625,291.329345703125,1.0,0.2816752791404724,0.7817684412002563,0.7817684412002563,1.0,1.0,-1.3049814701080322,0.5564249157905579,0.7485565543174744,0.2453539371490478,0.0,0.0,0.6029640436172485,55.44670867919922,31.0,59.211029052734375,-14269.1806640625,249.22364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088073730469,308.671875,278.1499938964844,0.0,18000.0,313.1499938964844,18516.771484375,18000.0,0.0,0.0,0.3439949750900268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663051426410675,0.6630582809448242,-6.857252628833521e-06,0.0,0.0003491111856419,0.0,0.0,51.80270004272461,0.0,0.0,0.0,0.4304964542388916,4.0,0.0,1.0
650760,293.17529296875,297.1499938964844,293.1499938964844,0.0960245952010154,-2213.38916015625,304.15838623046875,0.7280259728431702,0.1564727127552032,0.1642506569623947,294.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.4845322370529175,0.050000000745058,0.0490518175065517,293.22088623046875,297.1499938964844,293.1499938964844,0.2738687396049499,-3975.273681640625,304.1646728515625,0.9655570387840272,0.3652659654617309,0.256395161151886,293.107421875,297.1499938964844,293.1499938964844,0.3254808485507965,-6130.4296875,304.2559509277344,0.9990000128746032,0.5267862677574158,0.3926032781600952,293.2384948730469,297.1499938964844,293.1499938964844,0.0113914282992482,-3275.828125,302.98834228515625,0.4845322370529175,0.050000000745058,0.2326807081699371,291.334228515625,291.1499938964844,262.2929382324219,260.4781188964844,280.5282897949219,294.0599670410156,291.33453369140625,1.0,0.2768250405788421,0.781721293926239,0.781721293926239,1.0,1.0,-1.2884321212768557,0.5489548444747925,0.7394772171974182,0.2411946803331375,0.0,0.0,0.5899247527122498,52.93733215332031,49.0,35.94917678833008,-14045.7255859375,237.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99627685546875,308.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18512.265625,18000.0,0.0,0.0,0.3406171202659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351110935211182,0.6351177096366882,-6.635977570113028e-06,0.0,0.0003456830745562,0.0,0.0,47.50906753540039,0.0,0.0,0.0,0.4197709560394287,4.0,0.0,1.0
650820,293.175537109375,297.1499938964844,293.1499938964844,0.0952337086200714,-2199.337890625,304.15679931640625,0.7282800674438477,0.1557639688253402,0.1628866344690323,294.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.486110121011734,0.050000000745058,0.0490214005112648,293.22271728515625,297.1499938964844,293.1499938964844,0.2724058032035827,-3959.46240234375,304.1621398925781,0.9667131900787354,0.3630983829498291,0.2548873722553253,293.0622863769531,297.1499938964844,293.1499938964844,0.3207041919231415,-6071.72314453125,304.2276916503906,0.9990000128746032,0.5370879173278809,0.3889023959636688,293.23583984375,297.1499938964844,293.1499938964844,0.0113584082573652,-3273.9580078125,302.9628601074219,0.486110121011734,0.050000000745058,0.2325364202260971,291.309814453125,291.1499938964844,262.3420104980469,260.5193786621094,280.5468139648437,294.0463256835937,291.3042297363281,1.0,0.2755359709262848,0.7816269993782043,0.7816269993782043,1.0,1.0,-1.2805306911468506,0.5454184412956238,0.7351122498512268,0.2391024827957153,0.0,0.0,0.5694736838340759,52.04116821289063,67.0,-33.554969787597656,-13782.666015625,232.5417938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3828125,308.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18400.283203125,18000.0,0.0,0.0,0.3325842916965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874632596969604,0.5874695181846619,-6.256912001845194e-06,0.0,0.0003375307715032,0.0,0.0,40.68307876586914,0.0,0.0,0.0,0.4017586410045624,4.0,0.0,1.0
650880,293.175537109375,297.1499938964844,293.1499938964844,0.0952337086200714,-2199.337890625,304.15679931640625,0.7282800674438477,0.1557639688253402,0.1628866344690323,294.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.486110121011734,0.050000000745058,0.0490214005112648,293.22271728515625,297.1499938964844,293.1499938964844,0.2724058032035827,-3959.46240234375,304.1621398925781,0.9667131900787354,0.3630983829498291,0.2548873722553253,293.0622863769531,297.1499938964844,293.1499938964844,0.3207041919231415,-6071.72314453125,304.2276916503906,0.9990000128746032,0.5370879173278809,0.3889023959636688,293.23583984375,297.1499938964844,293.1499938964844,0.0113584082573652,-3273.9580078125,302.9628601074219,0.486110121011734,0.050000000745058,0.2325364202260971,291.309814453125,291.1499938964844,262.3420104980469,260.5193786621094,280.5468139648437,294.0463256835937,291.3042297363281,1.0,0.2755359709262848,0.7816269993782043,0.7816269993782043,1.0,1.0,-1.2805306911468506,0.5454184412956238,0.7351122498512268,0.2391024827957153,0.0,0.0,0.5694736838340759,52.04116821289063,67.0,-33.554969787597656,-13782.666015625,232.5417938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3828125,308.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18400.283203125,18000.0,0.0,0.0,0.3325842916965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874632596969604,0.5874695181846619,-6.256912001845194e-06,0.0,0.0003375307715032,0.0,0.0,40.68307876586914,0.0,0.0,0.0,0.4017586410045624,4.0,0.0,1.0
650940,293.1736145019531,297.1499938964844,293.1499938964844,0.0956513136625289,-2208.501708984375,304.1538391113281,0.7203638553619385,0.155508354306221,0.1627181768417358,294.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.4803252518177032,0.050000000745058,0.0491340346634388,293.22479248046875,297.1499938964844,293.1499938964844,0.2720354199409485,-3956.9228515625,304.1587219238281,0.9533550143241882,0.3608355820178985,0.2534146308898926,293.0517578125,297.1499938964844,293.1499938964844,0.3341355621814728,-6292.7275390625,304.1791076660156,0.9990000128746032,0.5415109992027283,0.4024034142494201,293.23419189453125,297.1499938964844,293.1499938964844,0.0114128952845931,-3291.9775390625,302.9311828613281,0.4803252518177032,0.050000000745058,0.2330707013607025,291.24078369140625,291.1499938964844,262.38751220703125,260.5574645996094,280.5709533691406,294.0693359375,291.2337341308594,1.0,0.2814750075340271,0.7815327048301697,0.7815327048301697,1.0,1.0,-1.2955610752105713,0.5521995425224304,0.7433614730834961,0.2427815943956375,0.0,0.0,0.5618018507957458,55.123966217041016,85.0,-83.13121795654297,-13771.2421875,244.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6830749511719,308.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18188.177734375,18000.0,0.0,0.0,0.3240030407905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633689761161804,0.5633749961853027,-6.040582320565591e-06,0.0,0.0003288218867965,0.0,0.0,37.3422966003418,0.0,0.0,0.0,0.3924553394317627,4.0,0.0,1.0
651000,293.1736145019531,297.1499938964844,293.1499938964844,0.0956513136625289,-2208.501708984375,304.1538391113281,0.7203638553619385,0.155508354306221,0.1627181768417358,294.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.4803252518177032,0.050000000745058,0.0491340346634388,293.22479248046875,297.1499938964844,293.1499938964844,0.2720354199409485,-3956.9228515625,304.1587219238281,0.9533550143241882,0.3608355820178985,0.2534146308898926,293.0517578125,297.1499938964844,293.1499938964844,0.3341355621814728,-6292.7275390625,304.1791076660156,0.9990000128746032,0.5415109992027283,0.4024034142494201,293.23419189453125,297.1499938964844,293.1499938964844,0.0114128952845931,-3291.9775390625,302.9311828613281,0.4803252518177032,0.050000000745058,0.2330707013607025,291.24078369140625,291.1499938964844,262.38751220703125,260.5574645996094,280.5709533691406,294.0693359375,291.2337341308594,1.0,0.2814750075340271,0.7815327048301697,0.7815327048301697,1.0,1.0,-1.2955610752105713,0.5521995425224304,0.7433614730834961,0.2427815943956375,0.0,0.0,0.5618018507957458,55.123966217041016,85.0,-83.13121795654297,-13771.2421875,244.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6830749511719,308.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18188.177734375,18000.0,0.0,0.0,0.3240030407905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633689761161804,0.5633749961853027,-6.040582320565591e-06,0.0,0.0003288218867965,0.0,0.0,37.3422966003418,0.0,0.0,0.0,0.3924553394317627,4.0,0.0,1.0
651060,293.17266845703125,297.1499938964844,293.1499938964844,0.0961838960647583,-2219.79443359375,304.1517028808594,0.7049520611763,0.155107095837593,0.162611573934555,294.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4679182469844818,0.050000000745058,0.0493673682212829,293.2271423339844,297.1499938964844,293.1499938964844,0.2718800604343414,-3956.725341796875,304.1560974121094,0.9284121990203856,0.3584638833999634,0.2519580721855163,293.0730285644531,297.1499938964844,293.1499938964844,0.3614571094512939,-6720.15087890625,304.1238098144531,0.9990000128746032,0.5397469997406006,0.4290268719196319,293.23455810546875,297.1499938964844,293.1499938964844,0.0115073891356587,-3318.383544921875,302.8935852050781,0.4679182469844818,0.050000000745058,0.2341775447130203,291.1641845703125,291.1499938964844,262.4291076660156,260.59210205078125,280.6001281738281,294.1204833984375,291.1572265625,1.0,0.293044775724411,0.7810819149017334,0.7810819149017334,1.0,1.0,-1.3272621631622314,0.5664874315261841,0.7607747912406921,0.2506002187728882,0.0,0.0,0.5650017261505127,61.53115081787109,103.0,-100.83760833740234,-13956.962890625,271.64630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8045654296875,308.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.3163473010063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613436102867126,0.561349630355835,-5.984234576317249e-06,0.0,0.0003210522991139,0.0,0.0,36.87488555908203,0.0,0.0,0.0,0.3912272751331329,4.0,0.0,1.0
651120,293.17266845703125,297.1499938964844,293.1499938964844,0.0961838960647583,-2219.79443359375,304.1517028808594,0.7049520611763,0.155107095837593,0.162611573934555,294.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4679182469844818,0.050000000745058,0.0493673682212829,293.2271423339844,297.1499938964844,293.1499938964844,0.2718800604343414,-3956.725341796875,304.1560974121094,0.9284121990203856,0.3584638833999634,0.2519580721855163,293.0730285644531,297.1499938964844,293.1499938964844,0.3614571094512939,-6720.15087890625,304.1238098144531,0.9990000128746032,0.5397469997406006,0.4290268719196319,293.23455810546875,297.1499938964844,293.1499938964844,0.0115073891356587,-3318.383544921875,302.8935852050781,0.4679182469844818,0.050000000745058,0.2341775447130203,291.1641845703125,291.1499938964844,262.4291076660156,260.59210205078125,280.6001281738281,294.1204833984375,291.1572265625,1.0,0.293044775724411,0.7810819149017334,0.7810819149017334,1.0,1.0,-1.3272621631622314,0.5664874315261841,0.7607747912406921,0.2506002187728882,0.0,0.0,0.5650017261505127,61.53115081787109,103.0,-100.83760833740234,-13956.962890625,271.64630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8045654296875,308.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.3163473010063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613436102867126,0.561349630355835,-5.984234576317249e-06,0.0,0.0003210522991139,0.0,0.0,36.87488555908203,0.0,0.0,0.0,0.3912272751331329,4.0,0.0,1.0
651180,293.1665954589844,297.1499938964844,293.1499938964844,0.0971131175756454,-2238.449462890625,304.1495361328125,0.6857321262359619,0.1557307243347168,0.1630647033452987,294.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.4488125443458557,0.050000000745058,0.0497067645192146,293.22979736328125,297.1499938964844,293.1499938964844,0.2716996967792511,-3955.982421875,304.1543884277344,0.8990821242332458,0.3559706211090088,0.2504966557025909,293.1254272460937,297.1499938964844,293.1499938964844,0.3993994295597076,-7295.9365234375,304.0694274902344,0.9990000128746032,0.5311546921730042,0.4650395810604095,293.2375183105469,297.1499938964844,293.1499938964844,0.0116234421730041,-3349.2763671875,302.8485107421875,0.4488125443458557,0.050000000745058,0.235787495970726,291.08917236328125,291.1499938964844,262.46649169921875,260.6229553222656,280.6166687011719,294.1683044433594,291.08233642578125,1.0,0.3088366687297821,0.7806311249732971,0.7806311249732971,1.0,1.0,-1.3715442419052124,0.5865468978881836,0.7849974036216736,0.2616102397441864,0.0,0.0,0.5781299471855164,70.84492492675781,106.0,-104.707275390625,-14295.8349609375,311.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7022399902344,308.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.37109375,18000.0,0.0,0.0,0.3108818531036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788270235061646,0.5788331031799316,-6.066635705792578e-06,0.0,0.0003155055455863,0.0,0.0,38.87487411499024,0.0,0.0,0.0,0.3971793949604034,4.0,0.0,1.0
651240,293.1665954589844,297.1499938964844,293.1499938964844,0.0971131175756454,-2238.449462890625,304.1495361328125,0.6857321262359619,0.1557307243347168,0.1630647033452987,294.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.4488125443458557,0.050000000745058,0.0497067645192146,293.22979736328125,297.1499938964844,293.1499938964844,0.2716996967792511,-3955.982421875,304.1543884277344,0.8990821242332458,0.3559706211090088,0.2504966557025909,293.1254272460937,297.1499938964844,293.1499938964844,0.3993994295597076,-7295.9365234375,304.0694274902344,0.9990000128746032,0.5311546921730042,0.4650395810604095,293.2375183105469,297.1499938964844,293.1499938964844,0.0116234421730041,-3349.2763671875,302.8485107421875,0.4488125443458557,0.050000000745058,0.235787495970726,291.08917236328125,291.1499938964844,262.46649169921875,260.6229553222656,280.6166687011719,294.1683044433594,291.08233642578125,1.0,0.3088366687297821,0.7806311249732971,0.7806311249732971,1.0,1.0,-1.3715442419052124,0.5865468978881836,0.7849974036216736,0.2616102397441864,0.0,0.0,0.5781299471855164,70.84492492675781,106.0,-104.707275390625,-14295.8349609375,311.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7022399902344,308.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.37109375,18000.0,0.0,0.0,0.3108818531036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788270235061646,0.5788331031799316,-6.066635705792578e-06,0.0,0.0003155055455863,0.0,0.0,38.87487411499024,0.0,0.0,0.0,0.3971793949604034,4.0,0.0,1.0
651300,293.1577453613281,297.1499938964844,293.1499938964844,0.0983838364481926,-2262.878173828125,304.14727783203125,0.679544985294342,0.1572522521018982,0.1643922179937362,294.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.4413559436798095,0.050000000745058,0.0498651191592216,293.2311706542969,297.1499938964844,293.1499938964844,0.2715831100940704,-3955.237060546875,304.15380859375,0.8878412842750549,0.3546937704086303,0.2497297823429107,293.1630554199219,297.1499938964844,293.1499938964844,0.4170997142791748,-7557.48583984375,304.0520324707031,0.9990000128746032,0.5240804553031921,0.4809222817420959,293.2403564453125,297.1499938964844,293.1499938964844,0.0116697680205106,-3362.984375,302.8216247558594,0.4413559436798095,0.050000000745058,0.2365386635065078,291.0505676269531,291.1499938964844,262.4835205078125,260.63690185546875,280.6143798828125,294.1731872558594,291.0448303222656,1.0,0.3156171441078186,0.7804057598114014,0.7804057598114014,1.0,1.0,-1.392171859741211,0.5959002375602722,0.796271562576294,0.2668244540691376,0.0,0.0,0.588647186756134,75.20126342773438,106.0,-101.10816192626952,-14489.3798828125,331.2703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56365966796875,308.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17735.65625,18000.0,0.0,0.0,0.309292733669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950750112533569,0.5950812101364136,-6.161266355775297e-06,0.0,0.0003138928150292,0.0,0.0,40.88888168334961,0.0,0.0,0.0,0.4029968082904815,4.0,0.0,1.0
651360,293.1470947265625,297.1499938964844,293.1499938964844,0.1000811457633972,-2295.013427734375,304.1446838378906,0.6752781271934509,0.1592497378587722,0.1664260774850845,294.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.4350501596927643,0.050000000745058,0.0500162504613399,293.23248291015625,297.1499938964844,293.1499938964844,0.2711717486381531,-3950.79296875,304.15386962890625,0.8778409361839294,0.3534048497676849,0.2489486187696457,293.2032470703125,297.1499938964844,293.1499938964844,0.4313404858112335,-7760.9501953125,304.0442199707031,0.9987618923187256,0.5160263180732727,0.4929969012737274,293.2440185546875,297.1499938964844,293.1499938964844,0.0116971675306558,-3372.43505859375,302.7930908203125,0.4350501596927643,0.050000000745058,0.2372555434703827,291.0233459472656,291.1499938964844,262.49932861328125,260.6498107910156,280.6050109863281,294.16259765625,291.0196533203125,1.0,0.3218132853507995,0.7798789739608765,0.7798789739608765,1.0,1.0,-1.4092326164245603,0.6035830974578857,0.8056495189666748,0.2711766958236694,0.0,0.0,0.5998783111572266,79.32142639160156,109.0,-84.29226684570312,-14677.306640625,348.9521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3739624023437,308.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.259765625,18000.0,0.0,0.0,0.3085455000400543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153675317764282,0.6153737902641296,-6.293147180258529e-06,0.0,0.000313134456519,0.0,0.0,43.56794738769531,0.0,0.0,0.0,0.4104211330413818,4.0,0.0,1.0
651420,293.1404113769531,297.1499938964844,293.1499938964844,0.1020613387227058,-2331.412841796875,304.14337158203125,0.6621218919754028,0.1607118099927902,0.1692789494991302,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.4212009012699127,0.050000000745058,0.05042539909482,293.23504638671875,297.1499938964844,293.1499938964844,0.2688615024089813,-3923.29541015625,304.15655517578125,0.8549493551254272,0.3507991731166839,0.2474577724933624,293.251220703125,297.1499938964844,293.1499938964844,0.4213322401046753,-7594.498046875,304.095458984375,0.9720311760902404,0.504844069480896,0.4812365174293518,293.2521057128906,297.1499938964844,293.1499938964844,0.0117211323231458,-3380.14892578125,302.7388610839844,0.4212009012699127,0.050000000745058,0.2391963899135589,291.03533935546875,291.1499938964844,262.5272827148437,260.6723022460937,280.6052551269531,294.12261962890625,291.0391540527344,1.0,0.3311954736709595,0.7788255214691162,0.7788255214691162,1.0,1.0,-1.3988089561462402,0.5986340641975403,0.8001748919487,0.2685257196426391,0.0,0.0,0.6155781149864197,89.50894165039062,112.0,9.042561531066896,-14735.30078125,368.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9269714355469,308.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17682.8125,18000.0,0.0,0.0,0.3090079426765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536450386047363,0.6536516547203064,-6.593442776647862e-06,0.0,0.0003136037848889,0.0,0.0,49.21064758300781,0.0,0.0,0.0,0.4250229597091675,4.0,0.0,1.0
651480,293.1404113769531,297.1499938964844,293.1499938964844,0.1020613387227058,-2331.412841796875,304.14337158203125,0.6621218919754028,0.1607118099927902,0.1692789494991302,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.4212009012699127,0.050000000745058,0.05042539909482,293.23504638671875,297.1499938964844,293.1499938964844,0.2688615024089813,-3923.29541015625,304.15655517578125,0.8549493551254272,0.3507991731166839,0.2474577724933624,293.251220703125,297.1499938964844,293.1499938964844,0.4213322401046753,-7594.498046875,304.095458984375,0.9720311760902404,0.504844069480896,0.4812365174293518,293.2521057128906,297.1499938964844,293.1499938964844,0.0117211323231458,-3380.14892578125,302.7388610839844,0.4212009012699127,0.050000000745058,0.2391963899135589,291.03533935546875,291.1499938964844,262.5272827148437,260.6723022460937,280.6052551269531,294.12261962890625,291.0391540527344,1.0,0.3311954736709595,0.7788255214691162,0.7788255214691162,1.0,1.0,-1.3988089561462402,0.5986340641975403,0.8001748919487,0.2685257196426391,0.0,0.0,0.6155781149864197,89.50894165039062,112.0,9.042561531066896,-14735.30078125,368.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9269714355469,308.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17682.8125,18000.0,0.0,0.0,0.3090079426765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536450386047363,0.6536516547203064,-6.593442776647862e-06,0.0,0.0003136037848889,0.0,0.0,49.21064758300781,0.0,0.0,0.0,0.4250229597091675,4.0,0.0,1.0
651540,293.1424560546875,297.1499938964844,293.1499938964844,0.1021345779299736,-2332.037841796875,304.1454772949219,0.651634931564331,0.1605472564697265,0.1696710139513015,294.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.4129864871501922,0.050000000745058,0.0507368668913841,293.238037109375,297.1499938964844,293.1499938964844,0.2659777700901031,-3889.015869140625,304.1591186523437,0.8397215008735657,0.3480409681797027,0.2457892894744873,293.2668762207031,297.1499938964844,293.1499938964844,0.4155411720275879,-7498.3759765625,304.1227722167969,0.9515315294265748,0.4990686476230621,0.475213348865509,293.2593688964844,297.1499938964844,293.1499938964844,0.0116933742538094,-3377.31396484375,302.686279296875,0.4129864871501922,0.050000000745058,0.2406738549470901,291.06512451171875,291.1499938964844,262.54998779296875,260.6902160644531,280.6346130371094,294.142333984375,291.0670166015625,1.0,0.3382932543754577,0.777772068977356,0.777772068977356,1.0,1.0,-1.3921310901641846,0.5954262018203735,0.7967048287391663,0.2667317986488342,0.0,0.0,0.6246339678764343,97.28360748291016,100.0,28.191553115844727,-14665.5380859375,383.5617980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50848388671875,308.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.583984375,18000.0,0.0,0.0,0.3109451830387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755999326705933,0.6756067276000977,-6.795257831981871e-06,0.0,0.0003155698359478,0.0,0.0,52.815711975097656,0.0,0.0,0.0,0.4339804351329803,4.0,0.0,1.0
651600,293.1424560546875,297.1499938964844,293.1499938964844,0.1021345779299736,-2332.037841796875,304.1454772949219,0.651634931564331,0.1605472564697265,0.1696710139513015,294.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.4129864871501922,0.050000000745058,0.0507368668913841,293.238037109375,297.1499938964844,293.1499938964844,0.2659777700901031,-3889.015869140625,304.1591186523437,0.8397215008735657,0.3480409681797027,0.2457892894744873,293.2668762207031,297.1499938964844,293.1499938964844,0.4155411720275879,-7498.3759765625,304.1227722167969,0.9515315294265748,0.4990686476230621,0.475213348865509,293.2593688964844,297.1499938964844,293.1499938964844,0.0116933742538094,-3377.31396484375,302.686279296875,0.4129864871501922,0.050000000745058,0.2406738549470901,291.06512451171875,291.1499938964844,262.54998779296875,260.6902160644531,280.6346130371094,294.142333984375,291.0670166015625,1.0,0.3382932543754577,0.777772068977356,0.777772068977356,1.0,1.0,-1.3921310901641846,0.5954262018203735,0.7967048287391663,0.2667317986488342,0.0,0.0,0.6246339678764343,97.28360748291016,100.0,28.191553115844727,-14665.5380859375,383.5617980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50848388671875,308.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.583984375,18000.0,0.0,0.0,0.3109451830387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755999326705933,0.6756067276000977,-6.795257831981871e-06,0.0,0.0003155698359478,0.0,0.0,52.815711975097656,0.0,0.0,0.0,0.4339804351329803,4.0,0.0,1.0
651660,293.1544189453125,297.1499938964844,293.1499938964844,0.1005429923534393,-2301.680908203125,304.149658203125,0.6466673612594604,0.1582903116941452,0.1678066849708557,294.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4110823571681976,0.050000000745058,0.0508180521428585,293.2502746582031,297.1499938964844,293.1499938964844,0.2613840401172638,-3834.260498046875,304.1637878417969,0.833367109298706,0.3433089852333069,0.2428179234266281,293.2807312011719,297.1499938964844,293.1499938964844,0.4097672998905182,-7406.85791015625,304.1413269042969,0.9432671070098876,0.4932651817798614,0.4698670506477356,293.27667236328125,297.1499938964844,293.1499938964844,0.0115122189745306,-3348.533935546875,302.603515625,0.4110823571681976,0.050000000745058,0.2410589605569839,291.0954895019531,291.1499938964844,262.57000732421875,260.7056884765625,280.6907958984375,294.20721435546875,291.0990905761719,1.0,0.3384620547294616,0.7771198749542236,0.7771198749542236,1.0,1.0,-1.3807629346847534,0.5901209712028503,0.7906419038772583,0.2638708055019378,0.0,0.0,0.6301460266113281,99.151123046875,88.0,44.92765045166016,-14540.5302734375,382.3449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,308.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.041015625,18000.0,0.0,0.0,0.3136076033115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916310787200928,0.6916380524635315,-6.944289907551138e-06,0.0,0.0003182718646712,0.0,0.0,55.553993225097656,0.0,0.0,0.0,0.440464586019516,4.0,0.0,1.0
651720,293.1544189453125,297.1499938964844,293.1499938964844,0.1005429923534393,-2301.680908203125,304.149658203125,0.6466673612594604,0.1582903116941452,0.1678066849708557,294.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4110823571681976,0.050000000745058,0.0508180521428585,293.2502746582031,297.1499938964844,293.1499938964844,0.2613840401172638,-3834.260498046875,304.1637878417969,0.833367109298706,0.3433089852333069,0.2428179234266281,293.2807312011719,297.1499938964844,293.1499938964844,0.4097672998905182,-7406.85791015625,304.1413269042969,0.9432671070098876,0.4932651817798614,0.4698670506477356,293.27667236328125,297.1499938964844,293.1499938964844,0.0115122189745306,-3348.533935546875,302.603515625,0.4110823571681976,0.050000000745058,0.2410589605569839,291.0954895019531,291.1499938964844,262.57000732421875,260.7056884765625,280.6907958984375,294.20721435546875,291.0990905761719,1.0,0.3384620547294616,0.7771198749542236,0.7771198749542236,1.0,1.0,-1.3807629346847534,0.5901209712028503,0.7906419038772583,0.2638708055019378,0.0,0.0,0.6301460266113281,99.151123046875,88.0,44.92765045166016,-14540.5302734375,382.3449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,308.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.041015625,18000.0,0.0,0.0,0.3136076033115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916310787200928,0.6916380524635315,-6.944289907551138e-06,0.0,0.0003182718646712,0.0,0.0,55.553993225097656,0.0,0.0,0.0,0.440464586019516,4.0,0.0,1.0
651780,293.162353515625,297.1499938964844,293.1499938964844,0.0989968478679657,-2272.297119140625,304.15234375,0.6477689146995544,0.1565808802843094,0.1660331189632415,294.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4135787785053253,0.050000000745058,0.0507125221192836,293.2552490234375,297.1499938964844,293.1499938964844,0.2570645213127136,-3783.072021484375,304.1662902832031,0.8345646858215332,0.3397514224052429,0.2401123642921447,293.2836608886719,297.1499938964844,293.1499938964844,0.4047741889953613,-7330.19091796875,304.15234375,0.9457582235336304,0.4893460869789123,0.4657441079616546,293.2875366210937,297.1499938964844,293.1499938964844,0.0113037275150418,-3312.37548828125,302.53326416015625,0.4135787785053253,0.050000000745058,0.2405583709478378,291.12799072265625,291.1499938964844,262.5899963378906,260.7211303710937,280.7311096191406,294.2464904785156,291.12969970703125,1.0,0.3342679738998413,0.7764676809310913,0.7764676809310913,1.0,1.0,-1.3699865341186523,0.5850973725318909,0.7848891019821167,0.2611522972583771,0.0,0.0,0.6306558847427368,96.30177307128906,76.0,39.28027725219727,-14392.333984375,370.4117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,307.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.556640625,18000.0,0.0,0.0,0.3163308203220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696251630783081,0.6962586045265198,-7.005736733844969e-06,0.0,0.0003210355935152,0.0,0.0,56.47512435913086,0.0,0.0,0.0,0.4425407350063324,4.0,0.0,1.0
651840,293.162353515625,297.1499938964844,293.1499938964844,0.0989968478679657,-2272.297119140625,304.15234375,0.6477689146995544,0.1565808802843094,0.1660331189632415,294.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4135787785053253,0.050000000745058,0.0507125221192836,293.2552490234375,297.1499938964844,293.1499938964844,0.2570645213127136,-3783.072021484375,304.1662902832031,0.8345646858215332,0.3397514224052429,0.2401123642921447,293.2836608886719,297.1499938964844,293.1499938964844,0.4047741889953613,-7330.19091796875,304.15234375,0.9457582235336304,0.4893460869789123,0.4657441079616546,293.2875366210937,297.1499938964844,293.1499938964844,0.0113037275150418,-3312.37548828125,302.53326416015625,0.4135787785053253,0.050000000745058,0.2405583709478378,291.12799072265625,291.1499938964844,262.5899963378906,260.7211303710937,280.7311096191406,294.2464904785156,291.12969970703125,1.0,0.3342679738998413,0.7764676809310913,0.7764676809310913,1.0,1.0,-1.3699865341186523,0.5850973725318909,0.7848891019821167,0.2611522972583771,0.0,0.0,0.6306558847427368,96.30177307128906,76.0,39.28027725219727,-14392.333984375,370.4117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,307.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.556640625,18000.0,0.0,0.0,0.3163308203220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696251630783081,0.6962586045265198,-7.005736733844969e-06,0.0,0.0003210355935152,0.0,0.0,56.47512435913086,0.0,0.0,0.0,0.4425407350063324,4.0,0.0,1.0
651900,293.16754150390625,297.1499938964844,293.1499938964844,0.0980106815695762,-2253.720947265625,304.1536865234375,0.6494157910346985,0.1554048955440521,0.1647766530513763,294.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4160574078559875,0.050000000745058,0.0506135411560535,293.25653076171875,297.1499938964844,293.1499938964844,0.2552216649055481,-3761.394287109375,304.16668701171875,0.8372398018836975,0.3381631076335907,0.2389007955789566,293.2832946777344,297.1499938964844,293.1499938964844,0.40275838971138,-7299.84814453125,304.1555480957031,0.9498549699783324,0.4877224564552307,0.4640351831912994,293.2912902832031,297.1499938964844,293.1499938964844,0.0111969010904431,-3293.813720703125,302.5005798339844,0.4160574078559875,0.050000000745058,0.2400888502597808,291.1373596191406,291.1499938964844,262.6000061035156,260.7288818359375,280.7451171875,294.2547912597656,291.1390686035156,1.0,0.3309780955314636,0.7761415839195251,0.7761415839195251,1.0,1.0,-1.364486813545227,0.5825339555740356,0.7819528579711914,0.2597769498825073,0.0,0.0,0.6305553317070007,93.7059097290039,76.0,33.81214904785156,-14325.6142578125,361.7318420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,307.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.744140625,18000.0,0.0,0.0,0.3175844848155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967796683311462,0.6967867016792297,-7.014995389909018e-06,0.0,0.0003223078965675,0.0,0.0,56.59505462646485,0.0,0.0,0.0,0.4428098797798157,4.0,0.0,1.0
651960,293.1722412109375,297.1499938964844,293.1499938964844,0.0969580858945846,-2233.892822265625,304.1549377441406,0.651857852935791,0.1542570739984512,0.1634412407875061,294.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4193122386932373,0.050000000745058,0.0504920594394207,293.2574462890625,297.1499938964844,293.1499938964844,0.2534076869487762,-3740.034912109375,304.1669616699219,0.8410685062408447,0.3366335928440094,0.2377276867628097,293.2823486328125,297.1499938964844,293.1499938964844,0.4007940888404846,-7270.53564453125,304.1581115722656,0.9554023146629332,0.4862225949764251,0.4624483287334442,293.29425048828125,297.1499938964844,293.1499938964844,0.0110859908163547,-3274.039306640625,302.4695129394531,0.4193122386932373,0.050000000745058,0.2395125776529312,291.1476135253906,291.1499938964844,262.6099853515625,260.7366027832031,280.758544921875,294.2624206542969,291.1495056152344,1.0,0.3270762264728546,0.7759007215499878,0.7759007215499878,1.0,1.0,-1.3589421510696411,0.5799615979194641,0.778980553150177,0.2584072649478912,0.0,0.0,0.6296945214271545,90.54003143310548,64.0,31.88212013244629,-14262.3447265625,351.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,307.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.3187237083911896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696232795715332,0.6962398290634155,-7.015542905719485e-06,0.0,0.0003234640462324,0.0,0.0,56.53482437133789,0.0,0.0,0.0,0.4426229298114776,4.0,0.0,1.0
652020,293.1795654296875,297.1499938964844,293.1499938964844,0.0949540585279464,-2196.15576171875,304.1566162109375,0.6595821976661682,0.1522053629159927,0.1609148234128952,294.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4283973574638366,0.050000000745058,0.0501979403197765,293.2586669921875,297.1499938964844,293.1499938964844,0.2498464435338974,-3698.055419921875,304.167236328125,0.8520777225494385,0.3336624801158905,0.2354264706373214,293.2793884277344,297.1499938964844,293.1499938964844,0.3970074653625488,-7214.62548828125,304.16168212890625,0.9699159264564514,0.4834640622138977,0.4594941139221191,293.2984924316406,297.1499938964844,293.1499938964844,0.0108574191108345,-3232.246826171875,302.4106140136719,0.4283973574638366,0.050000000745058,0.2381174266338348,291.1682434082031,291.1499938964844,262.6300048828125,260.7520446777344,280.78448486328125,294.2760314941406,291.1700134277344,1.0,0.3177911341190338,0.7754191160202026,0.7754191160202026,1.0,1.0,-1.3479684591293335,0.5748701691627502,0.773098349571228,0.2557192742824554,0.0,0.0,0.6258599758148193,82.91670989990234,52.0,29.139339447021484,-14136.0546875,329.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77655029296875,307.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.677734375,18000.0,0.0,0.0,0.3205333650112152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905966997146606,0.6906036734580994,-6.980529633437982e-06,0.0,0.0003253006143495,0.0,0.0,55.66189193725586,0.0,0.0,0.0,0.4404693841934204,4.0,0.0,1.0
652080,293.1795654296875,297.1499938964844,293.1499938964844,0.0949540585279464,-2196.15576171875,304.1566162109375,0.6595821976661682,0.1522053629159927,0.1609148234128952,294.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4283973574638366,0.050000000745058,0.0501979403197765,293.2586669921875,297.1499938964844,293.1499938964844,0.2498464435338974,-3698.055419921875,304.167236328125,0.8520777225494385,0.3336624801158905,0.2354264706373214,293.2793884277344,297.1499938964844,293.1499938964844,0.3970074653625488,-7214.62548828125,304.16168212890625,0.9699159264564514,0.4834640622138977,0.4594941139221191,293.2984924316406,297.1499938964844,293.1499938964844,0.0108574191108345,-3232.246826171875,302.4106140136719,0.4283973574638366,0.050000000745058,0.2381174266338348,291.1682434082031,291.1499938964844,262.6300048828125,260.7520446777344,280.78448486328125,294.2760314941406,291.1700134277344,1.0,0.3177911341190338,0.7754191160202026,0.7754191160202026,1.0,1.0,-1.3479684591293335,0.5748701691627502,0.773098349571228,0.2557192742824554,0.0,0.0,0.6258599758148193,82.91670989990234,52.0,29.139339447021484,-14136.0546875,329.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77655029296875,307.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.677734375,18000.0,0.0,0.0,0.3205333650112152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905966997146606,0.6906036734580994,-6.980529633437982e-06,0.0,0.0003253006143495,0.0,0.0,55.66189193725586,0.0,0.0,0.0,0.4404693841934204,4.0,0.0,1.0
652140,293.1844787597656,297.1499938964844,293.1499938964844,0.0931644961237907,-2162.496826171875,304.1573791503906,0.6714677810668945,0.1504571437835693,0.1586646735668182,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.4417107105255127,0.050000000745058,0.0498574785888195,293.25946044921875,297.1499938964844,293.1499938964844,0.2463690191507339,-3657.004638671875,304.1672668457031,0.8678694367408752,0.330750823020935,0.2331425845623016,293.2757873535156,297.1499938964844,293.1499938964844,0.3934096992015838,-7162.06005859375,304.16375732421875,0.9873981475830078,0.4809202551841736,0.4567213058471679,293.3011779785156,297.1499938964844,293.1499938964844,0.0106268664821982,-3189.07373046875,302.3544006347656,0.4417107105255127,0.050000000745058,0.2365024089813232,291.186767578125,291.1499938964844,262.6499938964844,260.7674865722656,280.8095703125,294.2880249023437,291.1883239746094,1.0,0.306962788105011,0.7749374508857727,0.7749374508857727,1.0,1.0,-1.3372021913528442,0.5698704123497009,0.7673317790031433,0.2531147301197052,0.0,0.0,0.6196945309638977,74.12548828125,40.0,26.08794593811035,-14009.712890625,304.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,307.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18109.396484375,18000.0,0.0,0.0,0.3215537965297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67966228723526,0.679669201374054,-6.900563221279299e-06,0.0,0.0003263362159486,0.0,0.0,53.91798782348633,0.0,0.0,0.0,0.4362198710441589,4.0,0.0,1.0
652200,293.1844787597656,297.1499938964844,293.1499938964844,0.0931644961237907,-2162.496826171875,304.1573791503906,0.6714677810668945,0.1504571437835693,0.1586646735668182,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.4417107105255127,0.050000000745058,0.0498574785888195,293.25946044921875,297.1499938964844,293.1499938964844,0.2463690191507339,-3657.004638671875,304.1672668457031,0.8678694367408752,0.330750823020935,0.2331425845623016,293.2757873535156,297.1499938964844,293.1499938964844,0.3934096992015838,-7162.06005859375,304.16375732421875,0.9873981475830078,0.4809202551841736,0.4567213058471679,293.3011779785156,297.1499938964844,293.1499938964844,0.0106268664821982,-3189.07373046875,302.3544006347656,0.4417107105255127,0.050000000745058,0.2365024089813232,291.186767578125,291.1499938964844,262.6499938964844,260.7674865722656,280.8095703125,294.2880249023437,291.1883239746094,1.0,0.306962788105011,0.7749374508857727,0.7749374508857727,1.0,1.0,-1.3372021913528442,0.5698704123497009,0.7673317790031433,0.2531147301197052,0.0,0.0,0.6196945309638977,74.12548828125,40.0,26.08794593811035,-14009.712890625,304.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,307.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18109.396484375,18000.0,0.0,0.0,0.3215537965297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67966228723526,0.679669201374054,-6.900563221279299e-06,0.0,0.0003263362159486,0.0,0.0,53.91798782348633,0.0,0.0,0.0,0.4362198710441589,4.0,0.0,1.0
652260,293.188232421875,297.1499938964844,293.1499938964844,0.0915384963154792,-2131.911865234375,304.1576232910156,0.6861758232116699,0.1488271057605743,0.1566452831029892,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.4587002694606781,0.050000000745058,0.0495232976973056,293.2599182128906,297.1499938964844,293.1499938964844,0.2429416179656982,-3616.423583984375,304.167236328125,0.8869689106941223,0.3278839886188507,0.2308913767337799,293.2690124511719,297.1499938964844,293.1499938964844,0.3821006715297699,-6991.6669921875,304.1795959472656,0.9990000128746032,0.4790769517421722,0.4459221661090851,293.302734375,297.1499938964844,293.1499938964844,0.0104088904336094,-3147.257568359375,302.3004455566406,0.4587002694606781,0.050000000745058,0.2349172085523605,291.2050170898437,291.1499938964844,262.6700134277344,260.7829284667969,280.8404235839844,294.29888916015625,291.2080078125,1.0,0.2946843206882477,0.774486780166626,0.774486780166626,1.0,1.0,-1.317156434059143,0.5606187582015991,0.756537675857544,0.2484065443277359,0.0,0.0,0.611225962638855,65.35305786132812,28.0,33.148860931396484,-13825.08203125,276.1357116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,307.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18151.537109375,18000.0,0.0,0.0,0.3216237425804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641965508460999,0.6642032861709595,-6.783883691241499e-06,0.0,0.0003264072001911,0.0,0.0,51.48711395263672,0.0,0.0,0.0,0.430203914642334,4.0,0.0,1.0
