time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.188232421875,297.1499938964844,293.1499938964844,0.0915384963154792,-2131.911865234375,304.1576232910156,0.6861758232116699,0.1488271057605743,0.1566452831029892,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.4587002694606781,0.050000000745058,0.0495232976973056,293.2599182128906,297.1499938964844,293.1499938964844,0.2429416179656982,-3616.423583984375,304.167236328125,0.8869689106941223,0.3278839886188507,0.2308913767337799,293.2690124511719,297.1499938964844,293.1499938964844,0.3821006715297699,-6991.6669921875,304.1795959472656,0.9990000128746032,0.4790769517421722,0.4459221661090851,293.302734375,297.1499938964844,293.1499938964844,0.0104088904336094,-3147.257568359375,302.3004455566406,0.4587002694606781,0.050000000745058,0.2349172085523605,291.2050170898437,291.1499938964844,262.6700134277344,260.7829284667969,280.8404235839844,294.29888916015625,291.2080078125,1.0,0.2946843206882477,0.774486780166626,0.774486780166626,1.0,1.0,-1.317156434059143,0.5606187582015991,0.756537675857544,0.2484065443277359,0.0,0.0,0.611225962638855,65.35305786132812,28.0,33.148860931396484,-13825.08203125,276.1357116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,307.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18151.537109375,18000.0,0.0,0.0,0.3216237425804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641965508460999,0.6642032861709595,-6.783883691241499e-06,0.0,0.0003264072001911,0.0,0.0,51.48711395263672,0.0,0.0,0.0,0.430203914642334,4.0,0.0,1.0
652380,293.2016296386719,297.1499938964844,293.1499938964844,0.0886275693774223,-2076.461181640625,304.1600341796875,0.6986309885978699,0.1451733559370041,0.1533007472753524,294.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.4747653305530548,0.050000000745058,0.0492418110370636,293.26031494140625,297.1499938964844,293.1499938964844,0.2386695295572281,-3564.81689453125,304.1686096191406,0.9063192009925842,0.325017899274826,0.2287056744098663,293.2294006347656,297.1499938964844,293.1499938964844,0.3492942154407501,-6495.1591796875,304.22418212890625,0.9990000128746032,0.4840143620967865,0.4148953258991241,293.302734375,297.1499938964844,293.1499938964844,0.0101856887340545,-3099.3037109375,302.2569885253906,0.4747653305530548,0.050000000745058,0.2335819602012634,291.2678527832031,291.1499938964844,262.69000244140625,260.7983703613281,280.8646850585937,294.2689208984375,291.27349853515625,1.0,0.2802596688270569,0.7740361094474792,0.7740361094474792,1.0,1.0,-1.271842360496521,0.5399661064147949,0.7318762540817261,0.2375727444887161,0.0,0.0,0.5916494727134705,57.53195190429688,25.0,74.84537506103516,-13439.6826171875,241.2423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.06640625,18000.0,0.0,0.0,0.3200540840625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633786141872406,0.6337927579879761,-6.581850357179064e-06,0.0,0.0003248142311349,0.0,0.0,47.0602912902832,0.0,0.0,0.0,0.4186661839485168,4.0,0.0,1.0
652440,293.2016296386719,297.1499938964844,293.1499938964844,0.0886275693774223,-2076.461181640625,304.1600341796875,0.6986309885978699,0.1451733559370041,0.1533007472753524,294.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.4747653305530548,0.050000000745058,0.0492418110370636,293.26031494140625,297.1499938964844,293.1499938964844,0.2386695295572281,-3564.81689453125,304.1686096191406,0.9063192009925842,0.325017899274826,0.2287056744098663,293.2294006347656,297.1499938964844,293.1499938964844,0.3492942154407501,-6495.1591796875,304.22418212890625,0.9990000128746032,0.4840143620967865,0.4148953258991241,293.302734375,297.1499938964844,293.1499938964844,0.0101856887340545,-3099.3037109375,302.2569885253906,0.4747653305530548,0.050000000745058,0.2335819602012634,291.2678527832031,291.1499938964844,262.69000244140625,260.7983703613281,280.8646850585937,294.2689208984375,291.27349853515625,1.0,0.2802596688270569,0.7740361094474792,0.7740361094474792,1.0,1.0,-1.271842360496521,0.5399661064147949,0.7318762540817261,0.2375727444887161,0.0,0.0,0.5916494727134705,57.53195190429688,25.0,74.84537506103516,-13439.6826171875,241.2423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.06640625,18000.0,0.0,0.0,0.3200540840625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633786141872406,0.6337927579879761,-6.581850357179064e-06,0.0,0.0003248142311349,0.0,0.0,47.0602912902832,0.0,0.0,0.0,0.4186661839485168,4.0,0.0,1.0
652500,293.206787109375,297.1499938964844,293.1499938964844,0.0868010446429252,-2041.969970703125,304.1614990234375,0.7035930156707764,0.1434959918260574,0.1510310024023056,294.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.4810808002948761,0.050000000745058,0.0491194762289524,293.2624206542969,297.1499938964844,293.1499938964844,0.2365107834339141,-3538.794189453125,304.1691589355469,0.9163107872009276,0.3232101202011108,0.2274665683507919,293.2010803222656,297.1499938964844,293.1499938964844,0.3341727554798126,-6266.80908203125,304.2380676269531,0.9990000128746032,0.4885725080966949,0.40065997838974,293.3025207519531,297.1499938964844,293.1499938964844,0.0100869331508874,-3078.306884765625,302.2351379394531,0.4810808002948761,0.050000000745058,0.2330016493797302,291.2936096191406,291.1499938964844,262.70001220703125,260.8060607910156,280.86383056640625,294.2312927246094,291.2974548339844,1.0,0.2737717628479004,0.7738107442855835,0.7738107442855835,1.0,1.0,-1.2500513792037964,0.5300641059875488,0.7199872732162476,0.2324153035879135,0.0,0.0,0.5794472098350525,54.11029815673828,25.0,68.40386962890625,-13219.2431640625,225.93243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18386.990234375,18000.0,0.0,0.0,0.3184025287628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110597848892212,0.6110662221908569,-6.425641458918108e-06,0.0,0.0003231380833312,0.0,0.0,43.87955856323242,0.0,0.0,0.0,0.4102804064750671,4.0,0.0,1.0
652560,293.2072448730469,297.1499938964844,293.1499938964844,0.0856946930289268,-2021.225830078125,304.1614074707031,0.7098492980003357,0.1426824480295181,0.1496788412332534,294.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.486848384141922,0.050000000745058,0.0490075200796127,293.2631530761719,297.1499938964844,293.1499938964844,0.2345389127731323,-3515.171142578125,304.16925048828125,0.926561713218689,0.3216387927532196,0.2262179404497146,293.17486572265625,297.1499938964844,293.1499938964844,0.3200425505638122,-6053.1162109375,304.2477111816406,0.9990000128746032,0.4930746257305145,0.3871742486953735,293.3020935058594,297.1499938964844,293.1499938964844,0.0100007997825741,-3060.545166015625,302.2124938964844,0.486848384141922,0.050000000745058,0.2324705719947815,291.30975341796875,291.1499938964844,262.7099914550781,260.81378173828125,280.8609313964844,294.1927490234375,291.3119812011719,1.0,0.2676365971565246,0.7737647891044617,0.7737647891044617,1.0,1.0,-1.2301801443099976,0.521052896976471,0.7091271877288818,0.2278212755918502,0.0,0.0,0.5671337842941284,50.98688507080078,28.0,53.351341247558594,-13006.6201171875,212.362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468017578125,308.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18412.630859375,18000.0,0.0,0.0,0.3161431550979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872138738632202,0.5872201323509216,-6.257925178942969e-06,0.0,0.0003208451089449,0.0,0.0,40.66495513916016,0.0,0.0,0.0,0.4015332162380218,4.0,0.0,1.0
652620,293.20477294921875,297.1499938964844,293.1499938964844,0.0846297740936279,-2001.6024169921875,304.15936279296875,0.720374345779419,0.1417303085327148,0.1483358144760131,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31884765625,0.4957342147827148,0.050000000745058,0.0488458015024662,293.2631530761719,297.1499938964844,293.1499938964844,0.231491819024086,-3479.121337890625,304.1678771972656,0.9425901770591736,0.3187687397003174,0.2240521758794784,293.12811279296875,297.1499938964844,293.1499938964844,0.298746645450592,-5732.4619140625,304.2501220703125,0.9990000128746032,0.5019359588623047,0.3668188750743866,293.3006896972656,297.1499938964844,293.1499938964844,0.0098690725862979,-3035.10107421875,302.16552734375,0.4957342147827148,0.050000000745058,0.231703445315361,291.3185729980469,291.1499938964844,262.7300109863281,260.8291931152344,280.8593139648437,294.13250732421875,291.3177490234375,1.0,0.2587060034275055,0.773672878742218,0.773672878742218,1.0,1.0,-1.2006245851516724,0.5076130628585815,0.6930115222930908,0.2212425768375396,0.0,0.0,0.5437063574790955,46.476829528808594,31.0,14.52273178100586,-12644.18359375,193.15196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783874511719,308.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18386.8125,18000.0,0.0,0.0,0.3099597990512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412437319755554,0.541249692440033,-5.93733238929417e-06,0.0,0.0003145697701256,0.0,0.0,34.8886604309082,0.0,0.0,0.0,0.3849483430385589,4.0,0.0,1.0
652680,293.20477294921875,297.1499938964844,293.1499938964844,0.0846297740936279,-2001.6024169921875,304.15936279296875,0.720374345779419,0.1417303085327148,0.1483358144760131,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31884765625,0.4957342147827148,0.050000000745058,0.0488458015024662,293.2631530761719,297.1499938964844,293.1499938964844,0.231491819024086,-3479.121337890625,304.1678771972656,0.9425901770591736,0.3187687397003174,0.2240521758794784,293.12811279296875,297.1499938964844,293.1499938964844,0.298746645450592,-5732.4619140625,304.2501220703125,0.9990000128746032,0.5019359588623047,0.3668188750743866,293.3006896972656,297.1499938964844,293.1499938964844,0.0098690725862979,-3035.10107421875,302.16552734375,0.4957342147827148,0.050000000745058,0.231703445315361,291.3185729980469,291.1499938964844,262.7300109863281,260.8291931152344,280.8593139648437,294.13250732421875,291.3177490234375,1.0,0.2587060034275055,0.773672878742218,0.773672878742218,1.0,1.0,-1.2006245851516724,0.5076130628585815,0.6930115222930908,0.2212425768375396,0.0,0.0,0.5437063574790955,46.476829528808594,31.0,14.52273178100586,-12644.18359375,193.15196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783874511719,308.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18386.8125,18000.0,0.0,0.0,0.3099597990512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412437319755554,0.541249692440033,-5.93733238929417e-06,0.0,0.0003145697701256,0.0,0.0,34.8886604309082,0.0,0.0,0.0,0.3849483430385589,4.0,0.0,1.0
652740,293.20166015625,297.1499938964844,293.1499938964844,0.0840423852205276,-1991.172119140625,304.1572265625,0.7275280356407166,0.1409730017185211,0.1474097371101379,294.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.5021475553512573,0.050000000745058,0.0487419664859771,293.2630920410156,297.1499938964844,293.1499938964844,0.2290858626365661,-3451.025390625,304.1659240722656,0.9527695775032043,0.3159185945987701,0.2220094352960586,293.0909423828125,297.1499938964844,293.1499938964844,0.2845795452594757,-5520.80908203125,304.2401428222656,0.9990000128746032,0.5100456476211548,0.3531311750411987,293.2987365722656,297.1499938964844,293.1499938964844,0.009775455109775,-3019.292724609375,302.1167907714844,0.5021475553512573,0.050000000745058,0.2312109023332595,291.3038024902344,291.1499938964844,262.75,260.8446044921875,280.86920166015625,294.0986022949219,291.3015441894531,1.0,0.2526311576366424,0.7735809683799744,0.7735809683799744,1.0,1.0,-1.180057406425476,0.4981367290019989,0.6819207072257996,0.2171183824539184,0.0,0.0,0.5240423679351807,43.57518005371094,49.0,-15.372193336486816,-12360.4296875,180.7384796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2972412109375,308.4330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18309.021484375,18000.0,0.0,0.0,0.3020089268684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030075311660767,0.5030131936073303,-5.678947218257235e-06,0.0,0.0003065006749238,0.0,0.0,30.51623916625977,0.0,0.0,0.0,0.3714933395385742,4.0,0.0,1.0
652800,293.20166015625,297.1499938964844,293.1499938964844,0.0840423852205276,-1991.172119140625,304.1572265625,0.7275280356407166,0.1409730017185211,0.1474097371101379,294.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.5021475553512573,0.050000000745058,0.0487419664859771,293.2630920410156,297.1499938964844,293.1499938964844,0.2290858626365661,-3451.025390625,304.1659240722656,0.9527695775032043,0.3159185945987701,0.2220094352960586,293.0909423828125,297.1499938964844,293.1499938964844,0.2845795452594757,-5520.80908203125,304.2401428222656,0.9990000128746032,0.5100456476211548,0.3531311750411987,293.2987365722656,297.1499938964844,293.1499938964844,0.009775455109775,-3019.292724609375,302.1167907714844,0.5021475553512573,0.050000000745058,0.2312109023332595,291.3038024902344,291.1499938964844,262.75,260.8446044921875,280.86920166015625,294.0986022949219,291.3015441894531,1.0,0.2526311576366424,0.7735809683799744,0.7735809683799744,1.0,1.0,-1.180057406425476,0.4981367290019989,0.6819207072257996,0.2171183824539184,0.0,0.0,0.5240423679351807,43.57518005371094,49.0,-15.372193336486816,-12360.4296875,180.7384796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2972412109375,308.4330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18309.021484375,18000.0,0.0,0.0,0.3020089268684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030075311660767,0.5030131936073303,-5.678947218257235e-06,0.0,0.0003065006749238,0.0,0.0,30.51623916625977,0.0,0.0,0.0,0.3714933395385742,4.0,0.0,1.0
652860,293.1989440917969,297.1499938964844,293.1499938964844,0.0838005095720291,-1987.517333984375,304.1552124023437,0.7233191728591919,0.1402153223752975,0.1466793268918991,294.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.4997984170913696,0.050000000745058,0.04877869784832,293.2640686035156,297.1499938964844,293.1499938964844,0.2272067219018936,-3429.57080078125,304.1637268066406,0.9446442723274232,0.3128588199615478,0.2199438661336898,293.0711975097656,297.1499938964844,293.1499938964844,0.2887191772460937,-5599.02734375,304.2024841308594,0.9990000128746032,0.5156055688858032,0.3580261170864105,293.297119140625,297.1499938964844,293.1499938964844,0.0097395628690719,-3018.1318359375,302.06365966796875,0.4997984170913696,0.050000000745058,0.2313851416110992,291.2636413574219,291.1499938964844,262.7699890136719,260.8599853515625,280.8805236816406,294.0967102050781,291.2567443847656,1.0,0.2549676299095154,0.7735188603401184,0.7735188603401184,1.0,1.0,-1.182931900024414,0.499260663986206,0.683671236038208,0.2182438969612121,0.0,0.0,0.5109981298446655,44.55568313598633,67.0,-60.73744583129883,-12243.2275390625,183.61001586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6571044921875,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.578125,18000.0,0.0,0.0,0.2930668890476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751759469509125,0.4751814603805542,-5.49312426301185e-06,0.0,0.0002974256349261,0.0,0.0,27.55744171142578,0.0,0.0,0.0,0.361914724111557,4.0,0.0,1.0
652920,293.1989440917969,297.1499938964844,293.1499938964844,0.0838005095720291,-1987.517333984375,304.1552124023437,0.7233191728591919,0.1402153223752975,0.1466793268918991,294.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.4997984170913696,0.050000000745058,0.04877869784832,293.2640686035156,297.1499938964844,293.1499938964844,0.2272067219018936,-3429.57080078125,304.1637268066406,0.9446442723274232,0.3128588199615478,0.2199438661336898,293.0711975097656,297.1499938964844,293.1499938964844,0.2887191772460937,-5599.02734375,304.2024841308594,0.9990000128746032,0.5156055688858032,0.3580261170864105,293.297119140625,297.1499938964844,293.1499938964844,0.0097395628690719,-3018.1318359375,302.06365966796875,0.4997984170913696,0.050000000745058,0.2313851416110992,291.2636413574219,291.1499938964844,262.7699890136719,260.8599853515625,280.8805236816406,294.0967102050781,291.2567443847656,1.0,0.2549676299095154,0.7735188603401184,0.7735188603401184,1.0,1.0,-1.182931900024414,0.499260663986206,0.683671236038208,0.2182438969612121,0.0,0.0,0.5109981298446655,44.55568313598633,67.0,-60.73744583129883,-12243.2275390625,183.61001586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6571044921875,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.578125,18000.0,0.0,0.0,0.2930668890476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751759469509125,0.4751814603805542,-5.49312426301185e-06,0.0,0.0002974256349261,0.0,0.0,27.55744171142578,0.0,0.0,0.0,0.361914724111557,4.0,0.0,1.0
652980,293.19708251953125,297.1499938964844,293.1499938964844,0.0838357359170913,-1989.407958984375,304.1534423828125,0.708997905254364,0.1393560022115707,0.1460044234991073,294.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4903648495674133,0.050000000745058,0.0489415191113948,293.2655944824219,297.1499938964844,293.1499938964844,0.2259396314620971,-3415.8466796875,304.1612854003906,0.9207229614257812,0.3096596598625183,0.2178607285022735,293.080810546875,297.1499938964844,293.1499938964844,0.3095048069953918,-5936.48876953125,304.1501770019531,0.9990000128746032,0.5157131552696228,0.3789825439453125,293.2967834472656,297.1499938964844,293.1499938964844,0.0097560845315456,-3031.175048828125,302.0016784667969,0.4903648495674133,0.050000000745058,0.2321574985980987,291.1903991699219,291.1499938964844,262.7900085449219,260.8753967285156,280.8952941894531,294.13201904296875,291.182861328125,1.0,0.2638748586177826,0.7734567523002625,0.7734567523002625,1.0,1.0,-1.2059967517852783,0.5095762610435486,0.696420431137085,0.223734825849533,0.0,0.0,0.5104174017906189,49.0059814453125,85.0,-92.58716583251952,-12348.54296875,200.0944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8685302734375,308.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.92578125,18000.0,0.0,0.0,0.2844385206699371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671493768692016,0.4671548008918762,-5.41257441000198e-06,0.0,0.000288668932626,0.0,0.0,26.62250518798828,0.0,0.0,0.0,0.3588090240955353,4.0,0.0,1.0
653040,293.19708251953125,297.1499938964844,293.1499938964844,0.0838357359170913,-1989.407958984375,304.1534423828125,0.708997905254364,0.1393560022115707,0.1460044234991073,294.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4903648495674133,0.050000000745058,0.0489415191113948,293.2655944824219,297.1499938964844,293.1499938964844,0.2259396314620971,-3415.8466796875,304.1612854003906,0.9207229614257812,0.3096596598625183,0.2178607285022735,293.080810546875,297.1499938964844,293.1499938964844,0.3095048069953918,-5936.48876953125,304.1501770019531,0.9990000128746032,0.5157131552696228,0.3789825439453125,293.2967834472656,297.1499938964844,293.1499938964844,0.0097560845315456,-3031.175048828125,302.0016784667969,0.4903648495674133,0.050000000745058,0.2321574985980987,291.1903991699219,291.1499938964844,262.7900085449219,260.8753967285156,280.8952941894531,294.13201904296875,291.182861328125,1.0,0.2638748586177826,0.7734567523002625,0.7734567523002625,1.0,1.0,-1.2059967517852783,0.5095762610435486,0.696420431137085,0.223734825849533,0.0,0.0,0.5104174017906189,49.0059814453125,85.0,-92.58716583251952,-12348.54296875,200.0944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8685302734375,308.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.92578125,18000.0,0.0,0.0,0.2844385206699371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671493768692016,0.4671548008918762,-5.41257441000198e-06,0.0,0.000288668932626,0.0,0.0,26.62250518798828,0.0,0.0,0.0,0.3588090240955353,4.0,0.0,1.0
653100,293.19659423828125,297.1499938964844,293.1499938964844,0.0838482081890106,-1990.2379150390625,304.1528015136719,0.6986690759658813,0.1388572305440902,0.1456513255834579,294.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4838814735412597,0.050000000745058,0.0490649826824665,293.2665100097656,297.1499938964844,293.1499938964844,0.2253192216157913,-3409.074462890625,304.1603698730469,0.9056596159934998,0.308013916015625,0.2168176174163818,293.0963439941406,297.1499938964844,293.1499938964844,0.3247936964035034,-6178.412109375,304.1223449707031,0.9990000128746032,0.5135474801063538,0.3941320180892944,293.2973937988281,297.1499938964844,293.1499938964844,0.0097732953727245,-3039.84375,301.96832275390625,0.4838814735412597,0.050000000745058,0.2327431440353393,291.15289306640625,291.1499938964844,262.79998779296875,260.8830871582031,280.9040832519531,294.16094970703125,291.1455078125,1.0,0.2703385949134826,0.7734256982803345,0.7734256982803345,1.0,1.0,-1.223408579826355,0.5174208879470825,0.7059876918792725,0.2277907878160476,0.0,0.0,0.51398104429245,52.38132095336914,85.0,-98.35742950439452,-12468.3857421875,212.94737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8952941894531,308.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.93359375,18000.0,0.0,0.0,0.2806982398033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699923396110534,0.469997763633728,-5.41231793249608e-06,0.0,0.0002848730364348,0.0,0.0,26.82891845703125,0.0,0.0,0.0,0.3595265448093414,4.0,0.0,1.0
653160,293.1964416503906,297.1499938964844,293.1499938964844,0.0838367044925689,-1990.595458984375,304.1523132324219,0.6872168779373169,0.1382992714643478,0.1452706158161163,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.476182073354721,0.050000000745058,0.0492149628698825,293.2675476074219,297.1499938964844,293.1499938964844,0.224684327840805,-3402.072265625,304.1596374511719,0.890598714351654,0.3063371181488037,0.2157724201679229,293.1182861328125,297.1499938964844,293.1499938964844,0.3428451120853424,-6459.7197265625,304.0945739746094,0.9990000128746032,0.5099244713783264,0.4117860794067383,293.298583984375,297.1499938964844,293.1499938964844,0.0097946813330054,-3049.4970703125,301.9332275390625,0.476182073354721,0.050000000745058,0.2334545850753784,291.11590576171875,291.1499938964844,262.8099975585937,260.8907775878906,280.9154052734375,294.197021484375,291.1089172363281,1.0,0.2779072821140289,0.7731361985206604,0.7731361985206604,1.0,1.0,-1.2439788579940796,0.5266739726066589,0.7173048257827759,0.2325770854949951,0.0,0.0,0.5199626088142395,56.47835540771485,103.0,-99.74077606201172,-12623.1318359375,228.7842559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8634948730469,308.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17909.857421875,18000.0,0.0,0.0,0.2775484323501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770057201385498,0.4770111441612243,-5.436382707557641e-06,0.0,0.0002816763590089,0.0,0.0,27.44840812683105,0.0,0.0,0.0,0.3616453111171722,4.0,0.0,1.0
653220,293.1971130371094,297.1499938964844,293.1499938964844,0.0836781337857246,-1988.6383056640625,304.1518249511719,0.6630894541740417,0.1369870007038116,0.144395038485527,294.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.4549347758293152,0.050000000745058,0.0495904646813869,293.2698669433594,297.1499938964844,293.1499938964844,0.2232590317726135,-3385.949951171875,304.1588134765625,0.8595616221427917,0.3028869926929474,0.2136717438697815,293.1782531738281,297.1499938964844,293.1499938964844,0.3857686221599579,-7113.501953125,304.0416564941406,0.9990000128746032,0.4986110627651214,0.4529780447483063,293.3026428222656,297.1499938964844,293.1499938964844,0.009845046326518,-3070.234619140625,301.8584899902344,0.4549347758293152,0.050000000745058,0.2352358102798462,291.0487670898437,291.1499938964844,262.8299865722656,260.9061584472656,280.9496154785156,294.2972412109375,291.043212890625,1.0,0.295712262392044,0.772557258605957,0.772557258605957,1.0,1.0,-1.2925727367401123,0.5485879778862,0.7439847588539124,0.2440760731697082,0.0,0.0,0.5380709171295166,66.71788024902344,106.0,-91.14697265625,-13010.3984375,269.2879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.621826171875,308.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17780.1953125,18000.0,0.0,0.0,0.2735201418399811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027177333831787,0.5027232766151428,-5.557604708883446e-06,0.0,0.0002775881730485,0.0,0.0,29.940391540527344,0.0,0.0,0.0,0.3699401319026947,4.0,0.0,1.0
653280,293.1971130371094,297.1499938964844,293.1499938964844,0.0836781337857246,-1988.6383056640625,304.1518249511719,0.6630894541740417,0.1369870007038116,0.144395038485527,294.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.4549347758293152,0.050000000745058,0.0495904646813869,293.2698669433594,297.1499938964844,293.1499938964844,0.2232590317726135,-3385.949951171875,304.1588134765625,0.8595616221427917,0.3028869926929474,0.2136717438697815,293.1782531738281,297.1499938964844,293.1499938964844,0.3857686221599579,-7113.501953125,304.0416564941406,0.9990000128746032,0.4986110627651214,0.4529780447483063,293.3026428222656,297.1499938964844,293.1499938964844,0.009845046326518,-3070.234619140625,301.8584899902344,0.4549347758293152,0.050000000745058,0.2352358102798462,291.0487670898437,291.1499938964844,262.8299865722656,260.9061584472656,280.9496154785156,294.2972412109375,291.043212890625,1.0,0.295712262392044,0.772557258605957,0.772557258605957,1.0,1.0,-1.2925727367401123,0.5485879778862,0.7439847588539124,0.2440760731697082,0.0,0.0,0.5380709171295166,66.71788024902344,106.0,-91.14697265625,-13010.3984375,269.2879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.621826171875,308.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17780.1953125,18000.0,0.0,0.0,0.2735201418399811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027177333831787,0.5027232766151428,-5.557604708883446e-06,0.0,0.0002775881730485,0.0,0.0,29.940391540527344,0.0,0.0,0.0,0.3699401319026947,4.0,0.0,1.0
653340,293.18927001953125,297.1499938964844,293.1499938964844,0.0838930532336235,-1993.040771484375,304.1507568359375,0.6429663896560669,0.1373424232006073,0.1445047706365585,294.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.4344644248485565,0.050000000745058,0.05003197863698,293.27203369140625,297.1499938964844,293.1499938964844,0.2209502160549163,-3358.16015625,304.1598205566406,0.8318442702293396,0.2994104921817779,0.2115740031003952,293.2415771484375,297.1499938964844,293.1499938964844,0.3985006213188171,-7290.197265625,304.0605773925781,0.9815361499786376,0.4850027561187744,0.4629934132099151,293.30816650390625,297.1499938964844,293.1499938964844,0.0098747862502932,-3082.815185546875,301.78515625,0.4344644248485565,0.050000000745058,0.2373301684856414,291.02392578125,291.1499938964844,262.8500061035156,260.9215087890625,280.9964599609375,294.3728942871094,291.0287475585937,1.0,0.3094562292098999,0.7719783186912537,0.7719783186912537,1.0,1.0,-1.3048070669174194,0.5539059638977051,0.7509011030197144,0.2474097609519958,0.0,0.0,0.5577648282051086,78.10096740722656,94.0,-13.075136184692385,-13225.541015625,299.5635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18780517578125,308.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17705.927734375,18000.0,0.0,0.0,0.2728033661842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390965342521667,0.53910231590271,-5.769309609604534e-06,0.0,0.0002768607228063,0.0,0.0,33.88376235961914,0.0,0.0,0.0,0.382302463054657,4.0,0.0,1.0
653400,293.18927001953125,297.1499938964844,293.1499938964844,0.0838930532336235,-1993.040771484375,304.1507568359375,0.6429663896560669,0.1373424232006073,0.1445047706365585,294.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.4344644248485565,0.050000000745058,0.05003197863698,293.27203369140625,297.1499938964844,293.1499938964844,0.2209502160549163,-3358.16015625,304.1598205566406,0.8318442702293396,0.2994104921817779,0.2115740031003952,293.2415771484375,297.1499938964844,293.1499938964844,0.3985006213188171,-7290.197265625,304.0605773925781,0.9815361499786376,0.4850027561187744,0.4629934132099151,293.30816650390625,297.1499938964844,293.1499938964844,0.0098747862502932,-3082.815185546875,301.78515625,0.4344644248485565,0.050000000745058,0.2373301684856414,291.02392578125,291.1499938964844,262.8500061035156,260.9215087890625,280.9964599609375,294.3728942871094,291.0287475585937,1.0,0.3094562292098999,0.7719783186912537,0.7719783186912537,1.0,1.0,-1.3048070669174194,0.5539059638977051,0.7509011030197144,0.2474097609519958,0.0,0.0,0.5577648282051086,78.10096740722656,94.0,-13.075136184692385,-13225.541015625,299.5635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18780517578125,308.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17705.927734375,18000.0,0.0,0.0,0.2728033661842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390965342521667,0.53910231590271,-5.769309609604534e-06,0.0,0.0002768607228063,0.0,0.0,33.88376235961914,0.0,0.0,0.0,0.382302463054657,4.0,0.0,1.0
653460,293.1824951171875,297.1499938964844,293.1499938964844,0.0843456983566284,-2000.8802490234373,304.1498107910156,0.6358001828193665,0.1377438306808471,0.1455968767404556,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.4262005388736725,0.050000000745058,0.0502639934420585,293.2744445800781,297.1499938964844,293.1499938964844,0.2171242088079452,-3310.728759765625,304.1628723144531,0.8180776834487915,0.2958291471004486,0.2092775106430053,293.2666931152344,297.1499938964844,293.1499938964844,0.3912103772163391,-7161.81396484375,304.1018981933594,0.9628273248672484,0.4775282740592956,0.4548150599002838,293.3142395019531,297.1499938964844,293.1499938964844,0.0097932331264019,-3065.5087890625,301.72174072265625,0.4262005388736725,0.050000000745058,0.2384307384490966,291.07135009765625,291.1499938964844,262.8699951171875,260.9368591308594,281.025634765625,294.38409423828125,291.0736083984375,1.0,0.3141141235828399,0.7710778117179871,0.7710778117179871,1.0,1.0,-1.2954291105270386,0.549305260181427,0.7461238503456116,0.2457037717103958,0.0,0.0,0.5646591186523438,83.84786987304688,82.0,32.69196319580078,-13152.2548828125,308.1810913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348022460937,308.096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.958984375,18000.0,0.0,0.0,0.2741062641143799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580946207046509,0.5581005811691284,-5.927749498368939e-06,0.0,0.0002781829971354,0.0,0.0,36.30197143554688,0.0,0.0,0.0,0.3894648849964142,4.0,0.0,1.0
653520,293.1824951171875,297.1499938964844,293.1499938964844,0.0843456983566284,-2000.8802490234373,304.1498107910156,0.6358001828193665,0.1377438306808471,0.1455968767404556,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.4262005388736725,0.050000000745058,0.0502639934420585,293.2744445800781,297.1499938964844,293.1499938964844,0.2171242088079452,-3310.728759765625,304.1628723144531,0.8180776834487915,0.2958291471004486,0.2092775106430053,293.2666931152344,297.1499938964844,293.1499938964844,0.3912103772163391,-7161.81396484375,304.1018981933594,0.9628273248672484,0.4775282740592956,0.4548150599002838,293.3142395019531,297.1499938964844,293.1499938964844,0.0097932331264019,-3065.5087890625,301.72174072265625,0.4262005388736725,0.050000000745058,0.2384307384490966,291.07135009765625,291.1499938964844,262.8699951171875,260.9368591308594,281.025634765625,294.38409423828125,291.0736083984375,1.0,0.3141141235828399,0.7710778117179871,0.7710778117179871,1.0,1.0,-1.2954291105270386,0.549305260181427,0.7461238503456116,0.2457037717103958,0.0,0.0,0.5646591186523438,83.84786987304688,82.0,32.69196319580078,-13152.2548828125,308.1810913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348022460937,308.096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.958984375,18000.0,0.0,0.0,0.2741062641143799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580946207046509,0.5581005811691284,-5.927749498368939e-06,0.0,0.0002781829971354,0.0,0.0,36.30197143554688,0.0,0.0,0.0,0.3894648849964142,4.0,0.0,1.0
653580,293.1839294433594,297.1499938964844,293.1499938964844,0.0835967138409614,-1986.508056640625,304.15118408203125,0.6343339681625366,0.1366409212350845,0.1447764486074447,294.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4258915483951568,0.050000000745058,0.0502735525369644,293.2765808105469,297.1499938964844,293.1499938964844,0.2135095745325088,-3266.275390625,304.16461181640625,0.8145383596420288,0.2922443449497223,0.2067848891019821,293.2737731933594,297.1499938964844,293.1499938964844,0.3869214355945587,-7088.91943359375,304.124755859375,0.9588344097137452,0.4731154441833496,0.4501562714576721,293.3188171386719,297.1499938964844,293.1499938964844,0.0096711022779345,-3040.947265625,301.656005859375,0.4258915483951568,0.050000000745058,0.2384760826826095,291.0932312011719,291.1499938964844,262.8900146484375,260.95220947265625,281.0563659667969,294.3944396972656,291.095458984375,1.0,0.3129684627056122,0.7701773643493652,0.7701773643493652,1.0,1.0,-1.2860548496246338,0.5446622967720032,0.7413924932479858,0.2441422492265701,0.0,0.0,0.5707836747169495,83.96670532226562,70.0,33.129825592041016,-13048.138671875,304.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,307.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17887.87890625,18000.0,0.0,0.0,0.2763471901416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711578130722046,0.5711638331413269,-6.026313258189475e-06,0.0,0.0002804572577588,0.0,0.0,37.96804428100586,0.0,0.0,0.0,0.394346684217453,4.0,0.0,1.0
653640,293.1839294433594,297.1499938964844,293.1499938964844,0.0835967138409614,-1986.508056640625,304.15118408203125,0.6343339681625366,0.1366409212350845,0.1447764486074447,294.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4258915483951568,0.050000000745058,0.0502735525369644,293.2765808105469,297.1499938964844,293.1499938964844,0.2135095745325088,-3266.275390625,304.16461181640625,0.8145383596420288,0.2922443449497223,0.2067848891019821,293.2737731933594,297.1499938964844,293.1499938964844,0.3869214355945587,-7088.91943359375,304.124755859375,0.9588344097137452,0.4731154441833496,0.4501562714576721,293.3188171386719,297.1499938964844,293.1499938964844,0.0096711022779345,-3040.947265625,301.656005859375,0.4258915483951568,0.050000000745058,0.2384760826826095,291.0932312011719,291.1499938964844,262.8900146484375,260.95220947265625,281.0563659667969,294.3944396972656,291.095458984375,1.0,0.3129684627056122,0.7701773643493652,0.7701773643493652,1.0,1.0,-1.2860548496246338,0.5446622967720032,0.7413924932479858,0.2441422492265701,0.0,0.0,0.5707836747169495,83.96670532226562,70.0,33.129825592041016,-13048.138671875,304.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,307.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17887.87890625,18000.0,0.0,0.0,0.2763471901416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711578130722046,0.5711638331413269,-6.026313258189475e-06,0.0,0.0002804572577588,0.0,0.0,37.96804428100586,0.0,0.0,0.0,0.394346684217453,4.0,0.0,1.0
653700,293.18572998046875,297.1499938964844,293.1499938964844,0.0829246416687965,-1973.7716064453125,304.1521911621094,0.6351246237754822,0.1358562409877777,0.1439655870199203,294.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.4276771545410156,0.050000000745058,0.0502195842564106,293.2774353027344,297.1499938964844,293.1499938964844,0.2116493582725525,-3243.364990234375,304.1653137207031,0.8154152035713196,0.2904715240001678,0.2055064141750335,293.2745361328125,297.1499938964844,293.1499938964844,0.3850868642330169,-7058.6181640625,304.1326599121094,0.9607067704200744,0.4713962078094482,0.4483636021614074,293.3205261230469,297.1499938964844,293.1499938964844,0.0095962220802903,-3025.2861328125,301.62432861328125,0.4276771545410156,0.050000000745058,0.2382200956344604,291.1049194335937,291.1499938964844,262.8999938964844,260.9598999023437,281.0727233886719,294.3994445800781,291.1070861816406,1.0,0.3107976019382477,0.7697271108627319,0.7697271108627319,1.0,1.0,-1.2811501026153564,0.5422065258026123,0.7389435768127441,0.2434244900941848,0.0,0.0,0.5726141333580017,82.53858184814453,70.0,33.08452606201172,-12990.7802734375,299.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,307.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.458984375,18000.0,0.0,0.0,0.2776635587215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758276581764221,0.5758337378501892,-6.064170065656072e-06,0.0,0.0002817932108882,0.0,0.0,38.58811569213867,0.0,0.0,0.0,0.3961107134819031,4.0,0.0,1.0
653760,293.18768310546875,297.1499938964844,293.1499938964844,0.0821692794561386,-1959.5245361328125,304.1531677246094,0.6368823051452637,0.1350216418504715,0.1430359184741974,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.4305927753448486,0.050000000745058,0.0501358322799205,293.2781677246094,297.1499938964844,293.1499938964844,0.2097882032394409,-3220.43603515625,304.1659240722656,0.8177258968353271,0.2887128591537475,0.2042156606912613,293.2743530273437,297.1499938964844,293.1499938964844,0.3833616077899933,-7030.671875,304.138916015625,0.9645452499389648,0.469854474067688,0.4467507302761078,293.3219299316406,297.1499938964844,293.1499938964844,0.0095153264701366,-3008.16357421875,301.5931396484375,0.4305927753448486,0.050000000745058,0.23782280087471,291.1159362792969,291.1499938964844,262.9100036621094,260.9675598144531,281.0890808105469,294.404296875,291.1179504394531,1.0,0.3077917695045471,0.7695362567901611,0.7695362567901611,1.0,1.0,-1.2761170864105225,0.539699912071228,0.7364172339439392,0.242797702550888,0.0,0.0,0.5737755298614502,80.35670471191406,58.0,31.94454765319824,-12930.7236328125,292.4073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06640625,307.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.326171875,18000.0,0.0,0.0,0.2790274620056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790941715240479,0.5791002511978149,-6.09247626925935e-06,0.0,0.0002831774181686,0.0,0.0,39.03496551513672,0.0,0.0,0.0,0.397371768951416,4.0,0.0,1.0
653820,293.1912536621094,297.1499938964844,293.1499938964844,0.0805600136518478,-1929.3260498046875,304.15478515625,0.6433134078979492,0.1333400905132293,0.1410416960716247,294.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4398498237133026,0.050000000745058,0.0499004945158958,293.2793273925781,297.1499938964844,293.1499938964844,0.2060617804527282,-3174.466064453125,304.16680908203125,0.826098620891571,0.285232812166214,0.2016114890575409,293.2723693847656,297.1499938964844,293.1499938964844,0.3800477981567383,-6978.35888671875,304.1480407714844,0.97673761844635,0.4671028852462768,0.4438341557979584,293.3239440917969,297.1499938964844,293.1499938964844,0.009341319091618,-2970.646240234375,301.5321044921875,0.4398498237133026,0.050000000745058,0.2367064654827118,291.1369934082031,291.1499938964844,262.92999267578125,260.98291015625,281.123779296875,294.4135437011719,291.1390075683594,1.0,0.2997739315032959,0.7691546082496643,0.7691546082496643,1.0,1.0,-1.2657867670059204,0.5344847440719604,0.7313020825386047,0.2417606711387634,0.0,0.0,0.574105441570282,74.27912139892578,46.0,30.44960021972656,-12807.7607421875,275.0627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87554931640625,307.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.919921875,18000.0,0.0,0.0,0.2816829681396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818116664886475,0.5818177461624146,-6.121943897596793e-06,0.0,0.000285872403765,0.0,0.0,39.44022750854492,0.0,0.0,0.0,0.3984838724136352,4.0,0.0,1.0
653880,293.1912536621094,297.1499938964844,293.1499938964844,0.0805600136518478,-1929.3260498046875,304.15478515625,0.6433134078979492,0.1333400905132293,0.1410416960716247,294.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4398498237133026,0.050000000745058,0.0499004945158958,293.2793273925781,297.1499938964844,293.1499938964844,0.2060617804527282,-3174.466064453125,304.16680908203125,0.826098620891571,0.285232812166214,0.2016114890575409,293.2723693847656,297.1499938964844,293.1499938964844,0.3800477981567383,-6978.35888671875,304.1480407714844,0.97673761844635,0.4671028852462768,0.4438341557979584,293.3239440917969,297.1499938964844,293.1499938964844,0.009341319091618,-2970.646240234375,301.5321044921875,0.4398498237133026,0.050000000745058,0.2367064654827118,291.1369934082031,291.1499938964844,262.92999267578125,260.98291015625,281.123779296875,294.4135437011719,291.1390075683594,1.0,0.2997739315032959,0.7691546082496643,0.7691546082496643,1.0,1.0,-1.2657867670059204,0.5344847440719604,0.7313020825386047,0.2417606711387634,0.0,0.0,0.574105441570282,74.27912139892578,46.0,30.44960021972656,-12807.7607421875,275.0627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87554931640625,307.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.919921875,18000.0,0.0,0.0,0.2816829681396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818116664886475,0.5818177461624146,-6.121943897596793e-06,0.0,0.000285872403765,0.0,0.0,39.44022750854492,0.0,0.0,0.0,0.3984838724136352,4.0,0.0,1.0
653940,293.1940612792969,297.1499938964844,293.1499938964844,0.0789256393909454,-1898.820068359375,304.1558837890625,0.6539994478225708,0.1317259669303894,0.1390271037817001,294.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4543210566043854,0.050000000745058,0.0496018342673778,293.2801513671875,297.1499938964844,293.1499938964844,0.2023220062255859,-3128.202392578125,304.1674499511719,0.8393992185592651,0.2817895412445068,0.1989887505769729,293.2692565917969,297.1499938964844,293.1499938964844,0.3767815828323364,-6928.1357421875,304.154052734375,0.9929187297821044,0.4646320939064026,0.4411580860614776,293.3251953125,297.1499938964844,293.1499938964844,0.0091572338715195,-2929.97998046875,301.4727478027344,0.4543210566043854,0.050000000745058,0.2352897524833679,291.15826416015625,291.1499938964844,262.95001220703125,260.99822998046875,281.1615295410156,294.42218017578125,291.1603088378906,1.0,0.2896726429462433,0.7687729001045227,0.7687729001045227,1.0,1.0,-1.2552649974822998,0.5290671586990356,0.7261978387832642,0.2410405129194259,0.0,0.0,0.5715761780738831,66.60520935058594,34.0,29.97711753845215,-12679.9345703125,254.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808837890625,307.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.92578125,18000.0,0.0,0.0,0.2839452922344208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791244506835938,0.5791305303573608,-6.1138562159612775e-06,0.0,0.0002881683758459,0.0,0.0,39.14997482299805,0.0,0.0,0.0,0.3976112604141235,4.0,0.0,1.0
654000,293.1940612792969,297.1499938964844,293.1499938964844,0.0789256393909454,-1898.820068359375,304.1558837890625,0.6539994478225708,0.1317259669303894,0.1390271037817001,294.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4543210566043854,0.050000000745058,0.0496018342673778,293.2801513671875,297.1499938964844,293.1499938964844,0.2023220062255859,-3128.202392578125,304.1674499511719,0.8393992185592651,0.2817895412445068,0.1989887505769729,293.2692565917969,297.1499938964844,293.1499938964844,0.3767815828323364,-6928.1357421875,304.154052734375,0.9929187297821044,0.4646320939064026,0.4411580860614776,293.3251953125,297.1499938964844,293.1499938964844,0.0091572338715195,-2929.97998046875,301.4727478027344,0.4543210566043854,0.050000000745058,0.2352897524833679,291.15826416015625,291.1499938964844,262.95001220703125,260.99822998046875,281.1615295410156,294.42218017578125,291.1603088378906,1.0,0.2896726429462433,0.7687729001045227,0.7687729001045227,1.0,1.0,-1.2552649974822998,0.5290671586990356,0.7261978387832642,0.2410405129194259,0.0,0.0,0.5715761780738831,66.60520935058594,34.0,29.97711753845215,-12679.9345703125,254.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808837890625,307.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.92578125,18000.0,0.0,0.0,0.2839452922344208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791244506835938,0.5791305303573608,-6.1138562159612775e-06,0.0,0.0002881683758459,0.0,0.0,39.14997482299805,0.0,0.0,0.0,0.3976112604141235,4.0,0.0,1.0
654060,293.1979675292969,297.1499938964844,293.1499938964844,0.0771577060222625,-1865.81640625,304.1568908691406,0.6662983298301697,0.1298270970582962,0.136955440044403,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4705930352210998,0.050000000745058,0.049319889396429,293.2809143066406,297.1499938964844,293.1499938964844,0.1984319239854812,-3079.71044921875,304.16815185546875,0.85466468334198,0.2783372700214386,0.1964033246040344,293.2572021484375,297.1499938964844,293.1499938964844,0.358766108751297,-6652.29443359375,304.1844177246094,0.9990000128746032,0.4639941453933716,0.4236995577812195,293.3256530761719,297.1499938964844,293.1499938964844,0.0089788967743515,-2888.6650390625,301.41748046875,0.4705930352210998,0.050000000745058,0.2339523285627365,291.19000244140625,291.1499938964844,262.9700012207031,261.0135498046875,281.2194519042969,294.4210510253906,291.1967468261719,1.0,0.2774876356124878,0.7684413194656372,0.7684413194656372,1.0,1.0,-1.2270723581314087,0.5151256918907166,0.7119466662406921,0.237805962562561,0.0,0.0,0.5645880103111267,59.135929107666016,25.0,58.55233383178711,-12443.9638671875,228.3137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78472900390625,307.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5625,18000.0,0.0,0.0,0.2854149341583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702106952667236,0.570216715335846,-6.065813067834824e-06,0.0,0.0002896598598454,0.0,0.0,38.08685302734375,0.0,0.0,0.0,0.3944517076015472,4.0,0.0,1.0
