time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1979675292969,297.1499938964844,293.1499938964844,0.0771577060222625,-1865.81640625,304.1568908691406,0.6662983298301697,0.1298270970582962,0.136955440044403,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4705930352210998,0.050000000745058,0.049319889396429,293.2809143066406,297.1499938964844,293.1499938964844,0.1984319239854812,-3079.71044921875,304.16815185546875,0.85466468334198,0.2783372700214386,0.1964033246040344,293.2572021484375,297.1499938964844,293.1499938964844,0.358766108751297,-6652.29443359375,304.1844177246094,0.9990000128746032,0.4639941453933716,0.4236995577812195,293.3256530761719,297.1499938964844,293.1499938964844,0.0089788967743515,-2888.6650390625,301.41748046875,0.4705930352210998,0.050000000745058,0.2339523285627365,291.19000244140625,291.1499938964844,262.9700012207031,261.0135498046875,281.2194519042969,294.4210510253906,291.1967468261719,1.0,0.2774876356124878,0.7684413194656372,0.7684413194656372,1.0,1.0,-1.2270723581314087,0.5151256918907166,0.7119466662406921,0.237805962562561,0.0,0.0,0.5645880103111267,59.135929107666016,25.0,58.55233383178711,-12443.9638671875,228.3137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78472900390625,307.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5625,18000.0,0.0,0.0,0.2854149341583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702106952667236,0.570216715335846,-6.065813067834824e-06,0.0,0.0002896598598454,0.0,0.0,38.08685302734375,0.0,0.0,0.0,0.3944517076015472,4.0,0.0,1.0
654180,293.1989440917969,297.1499938964844,293.1499938964844,0.0751119777560234,-1827.4139404296875,304.1579284667969,0.6794912815093994,0.1284011304378509,0.134874939918518,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.4836568236351013,0.050000000745058,0.0490693747997283,293.2885131835937,297.1499938964844,293.1499938964844,0.1929157972335815,-3009.885498046875,304.1712951660156,0.8698915839195251,0.2734677195549011,0.192972183227539,293.217041015625,297.1499938964844,293.1499938964844,0.3279649913311004,-6181.1171875,304.2239685058594,0.9990000128746032,0.4693961441516876,0.3946587741374969,293.325439453125,297.1499938964844,293.1499938964844,0.0087918350473046,-2841.294921875,301.3729248046875,0.4836568236351013,0.050000000745058,0.2327639907598495,291.26202392578125,291.1499938964844,262.989990234375,261.0288391113281,281.2724914550781,294.35601806640625,291.26806640625,1.0,0.2641662061214447,0.7681097388267517,0.7681097388267517,1.0,1.0,-1.184239149093628,0.493987888097763,0.6902512907981873,0.2330132722854614,0.0,0.0,0.5447090268135071,52.303253173828125,28.0,83.74903106689453,-12035.5517578125,199.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,307.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.572265625,18000.0,0.0,0.0,0.285146415233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412097573280334,0.5412156581878662,-5.910143499932019e-06,0.0,0.0002893873606808,0.0,0.0,34.75236892700195,0.0,0.0,0.0,0.3844684064388275,4.0,0.0,1.0
654240,293.1989440917969,297.1499938964844,293.1499938964844,0.0751119777560234,-1827.4139404296875,304.1579284667969,0.6794912815093994,0.1284011304378509,0.134874939918518,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.4836568236351013,0.050000000745058,0.0490693747997283,293.2885131835937,297.1499938964844,293.1499938964844,0.1929157972335815,-3009.885498046875,304.1712951660156,0.8698915839195251,0.2734677195549011,0.192972183227539,293.217041015625,297.1499938964844,293.1499938964844,0.3279649913311004,-6181.1171875,304.2239685058594,0.9990000128746032,0.4693961441516876,0.3946587741374969,293.325439453125,297.1499938964844,293.1499938964844,0.0087918350473046,-2841.294921875,301.3729248046875,0.4836568236351013,0.050000000745058,0.2327639907598495,291.26202392578125,291.1499938964844,262.989990234375,261.0288391113281,281.2724914550781,294.35601806640625,291.26806640625,1.0,0.2641662061214447,0.7681097388267517,0.7681097388267517,1.0,1.0,-1.184239149093628,0.493987888097763,0.6902512907981873,0.2330132722854614,0.0,0.0,0.5447090268135071,52.303253173828125,28.0,83.74903106689453,-12035.5517578125,199.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,307.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.572265625,18000.0,0.0,0.0,0.285146415233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412097573280334,0.5412156581878662,-5.910143499932019e-06,0.0,0.0002893873606808,0.0,0.0,34.75236892700195,0.0,0.0,0.0,0.3844684064388275,4.0,0.0,1.0
654300,293.1980285644531,297.1499938964844,293.1499938964844,0.0744760334491729,-1815.54931640625,304.1576538085937,0.6858269572257996,0.127963051199913,0.1342631131410598,294.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.4887407720088959,0.050000000745058,0.0489718168973922,293.28924560546875,297.1499938964844,293.1499938964844,0.1905995905399322,-2980.711669921875,304.1716003417969,0.8766115307807922,0.2715666890144348,0.1914688348770141,293.1954345703125,297.1499938964844,293.1499938964844,0.3152332603931427,-5987.29931640625,304.2335205078125,0.9990000128746032,0.4727882444858551,0.3827526867389679,293.3250732421875,297.1499938964844,293.1499938964844,0.0087134661152958,-2821.885986328125,301.3494567871094,0.4887407720088959,0.050000000745058,0.2323012053966522,291.2879638671875,291.1499938964844,263.0,261.0364990234375,281.29254150390625,294.3153991699219,291.2919006347656,1.0,0.2590457499027252,0.7679439783096313,0.7679439783096313,1.0,1.0,-1.166827917098999,0.4852795004844665,0.6815484762191772,0.2314418703317642,0.0,0.0,0.532860279083252,49.64678192138672,28.0,71.67008972167969,-11829.509765625,188.70675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,307.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18317.267578125,18000.0,0.0,0.0,0.2841257750988006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211402773857117,0.5211460590362549,-5.792541742266621e-06,0.0,0.000288351526251,0.0,0.0,32.50448226928711,0.0,0.0,0.0,0.3776257634162903,4.0,0.0,1.0
654360,293.1968994140625,297.1499938964844,293.1499938964844,0.0740005448460578,-1806.811279296875,304.1571044921875,0.691227376461029,0.1275711208581924,0.1337497979402542,294.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987670898437,0.4929813742637634,0.050000000745058,0.0488940365612506,293.2893371582031,297.1499938964844,293.1499938964844,0.1886996179819107,-2956.964599609375,304.171142578125,0.8822428584098816,0.2697844505310058,0.1901316344738006,293.1753234863281,297.1499938964844,293.1499938964844,0.3048991560935974,-5830.55712890625,304.237060546875,0.9990000128746032,0.4761637151241302,0.3729888200759887,293.3244934082031,297.1499938964844,293.1499938964844,0.0086484719067811,-2806.62353515625,301.3238830566406,0.4929813742637634,0.050000000745058,0.2319322675466537,291.3013610839844,291.1499938964844,263.010009765625,261.0441589355469,281.3121032714844,294.28179931640625,291.3028564453125,1.0,0.2547333240509033,0.7679810523986816,0.7679810523986816,1.0,1.0,-1.152429461479187,0.4780180156230926,0.6744114756584167,0.2304186075925827,0.0,0.0,0.5213660597801208,47.53108215332031,31.0,49.33221435546875,-11639.7001953125,180.04568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279663085937,307.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18329.34765625,18000.0,0.0,0.0,0.2825151085853576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005533695220947,0.5005590319633484,-5.668769063049695e-06,0.0,0.0002867169096134,0.0,0.0,30.276386260986328,0.0,0.0,0.0,0.3706581890583038,4.0,0.0,1.0
654420,293.1944885253906,297.1499938964844,293.1499938964844,0.0733103677630424,-1794.3924560546875,304.1558837890625,0.6995248198509216,0.1268734186887741,0.1328748911619186,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.4996595680713653,0.050000000745058,0.0487809665501117,293.2890014648437,297.1499938964844,293.1499938964844,0.1854677200317382,-2916.819091796875,304.1694641113281,0.8903751373291016,0.2663257122039795,0.1876194775104522,293.14068603515625,297.1499938964844,293.1499938964844,0.2894917726516723,-5598.24853515625,304.2334289550781,0.9990000128746032,0.4825604259967804,0.3583203554153442,293.3229064941406,297.1499938964844,293.1499938964844,0.0085446070879697,-2783.85986328125,301.269287109375,0.4996595680713653,0.050000000745058,0.2313959002494812,291.3054504394531,291.1499938964844,263.0299987792969,261.0594482421875,281.3519897460937,294.2327575683594,291.3047790527344,1.0,0.2482305318117141,0.768055260181427,0.768055260181427,1.0,1.0,-1.1301125288009644,0.4666001498699188,0.6635124087333679,0.2293437272310257,0.0,0.0,0.5001488924026489,44.455867767333984,34.0,11.44985580444336,-11322.978515625,167.37904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,307.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.1015625,18000.0,0.0,0.0,0.2776939868927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631727933883667,0.4631782472133636,-5.445434908324387e-06,0.0,0.0002818240900523,0.0,0.0,26.47159767150879,0.0,0.0,0.0,0.3581475019454956,4.0,0.0,1.0
654480,293.1944885253906,297.1499938964844,293.1499938964844,0.0733103677630424,-1794.3924560546875,304.1558837890625,0.6995248198509216,0.1268734186887741,0.1328748911619186,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.4996595680713653,0.050000000745058,0.0487809665501117,293.2890014648437,297.1499938964844,293.1499938964844,0.1854677200317382,-2916.819091796875,304.1694641113281,0.8903751373291016,0.2663257122039795,0.1876194775104522,293.14068603515625,297.1499938964844,293.1499938964844,0.2894917726516723,-5598.24853515625,304.2334289550781,0.9990000128746032,0.4825604259967804,0.3583203554153442,293.3229064941406,297.1499938964844,293.1499938964844,0.0085446070879697,-2783.85986328125,301.269287109375,0.4996595680713653,0.050000000745058,0.2313959002494812,291.3054504394531,291.1499938964844,263.0299987792969,261.0594482421875,281.3519897460937,294.2327575683594,291.3047790527344,1.0,0.2482305318117141,0.768055260181427,0.768055260181427,1.0,1.0,-1.1301125288009644,0.4666001498699188,0.6635124087333679,0.2293437272310257,0.0,0.0,0.5001488924026489,44.455867767333984,34.0,11.44985580444336,-11322.978515625,167.37904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,307.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.1015625,18000.0,0.0,0.0,0.2776939868927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631727933883667,0.4631782472133636,-5.445434908324387e-06,0.0,0.0002818240900523,0.0,0.0,26.47159767150879,0.0,0.0,0.0,0.3581475019454956,4.0,0.0,1.0
654540,293.1911926269531,297.1499938964844,293.1499938964844,0.0729378312826156,-1788.0205078125,304.154541015625,0.7047972083091736,0.1264101266860962,0.1322439312934875,294.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.5041236281394958,0.050000000745058,0.0487123914062976,293.2883605957031,297.1499938964844,293.1499938964844,0.1826855391263961,-2882.452880859375,304.1676025390625,0.8943527340888977,0.2629305422306061,0.1851934343576431,293.1139831542969,297.1499938964844,293.1499938964844,0.2799390256404876,-5456.52978515625,304.22137451171875,0.9990000128746032,0.4882278144359588,0.3491239547729492,293.3205871582031,297.1499938964844,293.1499938964844,0.0084668938070535,-2768.7666015625,301.2126770019531,0.5041236281394958,0.050000000745058,0.2310706079006195,291.2896728515625,291.1499938964844,263.04998779296875,261.0747375488281,281.3745422363281,294.17584228515625,291.28680419921875,1.0,0.2440847009420395,0.7681294679641724,0.7681294679641724,1.0,1.0,-1.1150290966033936,0.458682507276535,0.6563466191291809,0.229211077094078,0.0,0.0,0.4823532104492187,42.59160614013672,37.0,-19.86217498779297,-11085.38671875,159.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9967346191406,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18230.24609375,18000.0,0.0,0.0,0.2711637914180755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322664141654968,0.4322716891765594,-5.269006578600965e-06,0.0,0.0002751967695076,0.0,0.0,23.579343795776367,0.0,0.0,0.0,0.3480584919452667,4.0,0.0,1.0
654600,293.1911926269531,297.1499938964844,293.1499938964844,0.0729378312826156,-1788.0205078125,304.154541015625,0.7047972083091736,0.1264101266860962,0.1322439312934875,294.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.5041236281394958,0.050000000745058,0.0487123914062976,293.2883605957031,297.1499938964844,293.1499938964844,0.1826855391263961,-2882.452880859375,304.1676025390625,0.8943527340888977,0.2629305422306061,0.1851934343576431,293.1139831542969,297.1499938964844,293.1499938964844,0.2799390256404876,-5456.52978515625,304.22137451171875,0.9990000128746032,0.4882278144359588,0.3491239547729492,293.3205871582031,297.1499938964844,293.1499938964844,0.0084668938070535,-2768.7666015625,301.2126770019531,0.5041236281394958,0.050000000745058,0.2310706079006195,291.2896728515625,291.1499938964844,263.04998779296875,261.0747375488281,281.3745422363281,294.17584228515625,291.28680419921875,1.0,0.2440847009420395,0.7681294679641724,0.7681294679641724,1.0,1.0,-1.1150290966033936,0.458682507276535,0.6563466191291809,0.229211077094078,0.0,0.0,0.4823532104492187,42.59160614013672,37.0,-19.86217498779297,-11085.38671875,159.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9967346191406,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18230.24609375,18000.0,0.0,0.0,0.2711637914180755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322664141654968,0.4322716891765594,-5.269006578600965e-06,0.0,0.0002751967695076,0.0,0.0,23.579343795776367,0.0,0.0,0.0,0.3480584919452667,4.0,0.0,1.0
654660,293.18707275390625,297.1499938964844,293.1499938964844,0.0728909894824028,-1787.713134765625,304.1531066894531,0.7076202034950256,0.1262033879756927,0.1319356560707092,294.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.5065325498580933,0.050000000745058,0.0486776642501354,293.2875061035156,297.1499938964844,293.1499938964844,0.1802043318748474,-2851.890625,304.1658935546875,0.8946304321289062,0.259600967168808,0.1828386336565017,293.09478759765625,297.1499938964844,293.1499938964844,0.2750948369503021,-5387.8828125,304.20562744140625,0.9990000128746032,0.4930447936058044,0.3443733155727386,293.3174743652344,297.1499938964844,293.1499938964844,0.0084084216505289,-2759.137939453125,301.15582275390625,0.5065325498580933,0.050000000745058,0.2309058904647827,291.2607116699219,291.1499938964844,263.07000732421875,261.09002685546875,281.3891906738281,294.1252746582031,291.2572631835937,1.0,0.2418503761291504,0.7681245803833008,0.7681245803833008,1.0,1.0,-1.1059378385543823,0.4536770582199096,0.6522607803344727,0.2297680974006652,0.0,0.0,0.469474196434021,41.65093612670898,40.0,-37.122535705566406,-10928.9140625,155.12803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34600830078125,307.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.169921875,18000.0,0.0,0.0,0.2635616362094879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100602865219116,0.4100654423236847,-5.14481416757917e-06,0.0,0.0002674815477803,0.0,0.0,21.62778663635254,0.0,0.0,0.0,0.3408960103988647,4.0,0.0,1.0
654720,293.18707275390625,297.1499938964844,293.1499938964844,0.0728909894824028,-1787.713134765625,304.1531066894531,0.7076202034950256,0.1262033879756927,0.1319356560707092,294.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.5065325498580933,0.050000000745058,0.0486776642501354,293.2875061035156,297.1499938964844,293.1499938964844,0.1802043318748474,-2851.890625,304.1658935546875,0.8946304321289062,0.259600967168808,0.1828386336565017,293.09478759765625,297.1499938964844,293.1499938964844,0.2750948369503021,-5387.8828125,304.20562744140625,0.9990000128746032,0.4930447936058044,0.3443733155727386,293.3174743652344,297.1499938964844,293.1499938964844,0.0084084216505289,-2759.137939453125,301.15582275390625,0.5065325498580933,0.050000000745058,0.2309058904647827,291.2607116699219,291.1499938964844,263.07000732421875,261.09002685546875,281.3891906738281,294.1252746582031,291.2572631835937,1.0,0.2418503761291504,0.7681245803833008,0.7681245803833008,1.0,1.0,-1.1059378385543823,0.4536770582199096,0.6522607803344727,0.2297680974006652,0.0,0.0,0.469474196434021,41.65093612670898,40.0,-37.122535705566406,-10928.9140625,155.12803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34600830078125,307.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.169921875,18000.0,0.0,0.0,0.2635616362094879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100602865219116,0.4100654423236847,-5.14481416757917e-06,0.0,0.0002674815477803,0.0,0.0,21.62778663635254,0.0,0.0,0.0,0.3408960103988647,4.0,0.0,1.0
654780,293.182861328125,297.1499938964844,293.1499938964844,0.073002390563488,-1790.270751953125,304.1518859863281,0.7081772089004517,0.1261186152696609,0.1318165808916092,294.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23297119140625,0.5070916414260864,0.050000000745058,0.0486698262393474,293.28662109375,297.1499938964844,293.1499938964844,0.1778219044208526,-2822.42724609375,304.1645812988281,0.8916983008384705,0.2562963664531708,0.1805299669504165,293.082763671875,297.1499938964844,293.1499938964844,0.2739799618721008,-5377.02734375,304.1889343261719,0.9990000128746032,0.4968923926353454,0.3432916104793548,293.31414794921875,297.1499938964844,293.1499938964844,0.008359589613974,-2751.8779296875,301.0999755859375,0.5070916414260864,0.050000000745058,0.2308686971664428,291.2294616699219,291.1499938964844,263.0899963378906,261.10528564453125,281.4024658203125,294.09033203125,291.2259521484375,1.0,0.2411725372076034,0.7681196928024292,0.7681196928024292,1.0,1.0,-1.1016889810562134,0.4510432183742523,0.6506457328796387,0.2308546155691146,0.0,0.0,0.4609626233577728,41.44336318969727,43.0,-42.70860290527344,-10833.3701171875,153.5564727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60955810546875,308.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.30859375,18000.0,0.0,0.0,0.2555831372737884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395381897687912,0.3953869640827179,-5.063971002527978e-06,0.0,0.0002593843673821,0.0,0.0,20.394062042236328,0.0,0.0,0.0,0.3361940383911133,4.0,0.0,1.0
654840,293.182861328125,297.1499938964844,293.1499938964844,0.073002390563488,-1790.270751953125,304.1518859863281,0.7081772089004517,0.1261186152696609,0.1318165808916092,294.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23297119140625,0.5070916414260864,0.050000000745058,0.0486698262393474,293.28662109375,297.1499938964844,293.1499938964844,0.1778219044208526,-2822.42724609375,304.1645812988281,0.8916983008384705,0.2562963664531708,0.1805299669504165,293.082763671875,297.1499938964844,293.1499938964844,0.2739799618721008,-5377.02734375,304.1889343261719,0.9990000128746032,0.4968923926353454,0.3432916104793548,293.31414794921875,297.1499938964844,293.1499938964844,0.008359589613974,-2751.8779296875,301.0999755859375,0.5070916414260864,0.050000000745058,0.2308686971664428,291.2294616699219,291.1499938964844,263.0899963378906,261.10528564453125,281.4024658203125,294.09033203125,291.2259521484375,1.0,0.2411725372076034,0.7681196928024292,0.7681196928024292,1.0,1.0,-1.1016889810562134,0.4510432183742523,0.6506457328796387,0.2308546155691146,0.0,0.0,0.4609626233577728,41.44336318969727,43.0,-42.70860290527344,-10833.3701171875,153.5564727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60955810546875,308.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.30859375,18000.0,0.0,0.0,0.2555831372737884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395381897687912,0.3953869640827179,-5.063971002527978e-06,0.0,0.0002593843673821,0.0,0.0,20.394062042236328,0.0,0.0,0.0,0.3361940383911133,4.0,0.0,1.0
654900,293.1808776855469,297.1499938964844,293.1499938964844,0.0730833709239959,-1791.9930419921875,304.1513977050781,0.707668662071228,0.1260910183191299,0.1317902654409408,294.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173767089844,0.5067629218101501,0.050000000745058,0.048674426972866,293.28631591796875,297.1499938964844,293.1499938964844,0.1766335070133209,-2807.6630859375,304.1640930175781,0.889177680015564,0.2546225488185882,0.1793773770332336,293.07928466796875,297.1499938964844,293.1499938964844,0.2746129035949707,-5390.001953125,304.18072509765625,0.9990000128746032,0.4984311163425445,0.3439266681671142,293.31256103515625,297.1499938964844,293.1499938964844,0.0083373002707958,-2748.721923828125,301.0722351074219,0.5067629218101501,0.050000000745058,0.2308905273675918,291.2139587402344,291.1499938964844,263.1000061035156,261.1129150390625,281.4091491699219,294.0788269042969,291.21051025390625,1.0,0.241326242685318,0.7681171894073486,0.7681171894073486,1.0,1.0,-1.1010714769363403,0.450466513633728,0.6506050229072571,0.2315573692321777,0.0,0.0,0.458257257938385,41.571434020996094,43.0,-43.094032287597656,-10803.5517578125,153.6253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70098876953125,308.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.75,18000.0,0.0,0.0,0.2516536116600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390498012304306,0.3905030488967895,-5.036459242546698e-06,0.0,0.0002553964441176,0.0,0.0,19.99032020568848,0.0,0.0,0.0,0.3346230387687683,4.0,0.0,1.0
654960,293.1790466308594,297.1499938964844,293.1499938964844,0.0731677412986755,-1793.761474609375,304.1510009765625,0.7066794037818909,0.1260623782873153,0.1317720711231231,294.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022399902344,0.5060814023017883,0.050000000745058,0.0486840531229972,293.2864074707031,297.1499938964844,293.1499938964844,0.1754044443368911,-2792.3232421875,304.16375732421875,0.8860001564025879,0.2528814375400543,0.1781958937644958,293.0771789550781,297.1499938964844,293.1499938964844,0.2759414315223694,-5413.677734375,304.1727294921875,0.9990000128746032,0.4997395575046539,0.3452517390251159,293.31109619140625,297.1499938964844,293.1499938964844,0.0083158044144511,-2745.700927734375,301.04449462890625,0.5060814023017883,0.050000000745058,0.2309361845254898,291.1989440917969,291.1499938964844,263.1099853515625,261.1205444335937,281.4166259765625,294.0716247558594,291.1956787109375,1.0,0.2417633831501007,0.7680410742759705,0.7680410742759705,1.0,1.0,-1.1012908220291138,0.4502934217453003,0.6509974598884583,0.2323375791311264,0.0,0.0,0.4565001428127289,41.83567428588867,46.0,-42.26974868774414,-10783.35546875,154.18116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76336669921875,308.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.380859375,18000.0,0.0,0.0,0.247861310839653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870782256126404,0.3870832622051239,-5.016220711695496e-06,0.0,0.0002515477244742,0.0,0.0,19.70685386657715,0.0,0.0,0.0,0.3335087299346924,4.0,0.0,1.0
655020,293.1758117675781,297.1499938964844,293.1499938964844,0.0733218267560005,-1796.979248046875,304.1504211425781,0.7034167647361755,0.1259816437959671,0.1317337453365326,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5038287043571472,0.050000000745058,0.0487167574465274,293.2872009277344,297.1499938964844,293.1499938964844,0.172791302204132,-2759.49169921875,304.1635437011719,0.8779480457305908,0.2492655366659164,0.1757298111915588,293.0770874023437,297.1499938964844,293.1499938964844,0.2804314792156219,-5488.99853515625,304.15771484375,0.9990000128746032,0.5016132593154907,0.3497156202793121,293.3086242675781,297.1499938964844,293.1499938964844,0.0082738623023033,-2739.696044921875,300.9889221191406,0.5038287043571472,0.050000000745058,0.2310913205146789,291.1712341308594,291.1499938964844,263.1300048828125,261.13580322265625,281.4322509765625,294.0671691894531,291.1683349609375,1.0,0.2433784455060959,0.7678889036178589,0.7678889036178589,1.0,1.0,-1.103873610496521,0.451004683971405,0.6528688669204712,0.2341133803129196,0.0,0.0,0.4555515348911285,42.7275390625,49.0,-38.8549919128418,-10766.6220703125,156.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7995300292969,308.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87109375,18000.0,0.0,0.0,0.2409382313489914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841137588024139,0.3841187655925751,-4.994483333575772e-06,0.0,0.0002445216814521,0.0,0.0,19.448341369628903,0.0,0.0,0.0,0.332480788230896,4.0,0.0,1.0
655080,293.1758117675781,297.1499938964844,293.1499938964844,0.0733218267560005,-1796.979248046875,304.1504211425781,0.7034167647361755,0.1259816437959671,0.1317337453365326,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5038287043571472,0.050000000745058,0.0487167574465274,293.2872009277344,297.1499938964844,293.1499938964844,0.172791302204132,-2759.49169921875,304.1635437011719,0.8779480457305908,0.2492655366659164,0.1757298111915588,293.0770874023437,297.1499938964844,293.1499938964844,0.2804314792156219,-5488.99853515625,304.15771484375,0.9990000128746032,0.5016132593154907,0.3497156202793121,293.3086242675781,297.1499938964844,293.1499938964844,0.0082738623023033,-2739.696044921875,300.9889221191406,0.5038287043571472,0.050000000745058,0.2310913205146789,291.1712341308594,291.1499938964844,263.1300048828125,261.13580322265625,281.4322509765625,294.0671691894531,291.1683349609375,1.0,0.2433784455060959,0.7678889036178589,0.7678889036178589,1.0,1.0,-1.103873610496521,0.451004683971405,0.6528688669204712,0.2341133803129196,0.0,0.0,0.4555515348911285,42.7275390625,49.0,-38.8549919128418,-10766.6220703125,156.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7995300292969,308.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87109375,18000.0,0.0,0.0,0.2409382313489914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841137588024139,0.3841187655925751,-4.994483333575772e-06,0.0,0.0002445216814521,0.0,0.0,19.448341369628903,0.0,0.0,0.0,0.332480788230896,4.0,0.0,1.0
655140,293.1732482910156,297.1499938964844,293.1499938964844,0.0734376460313797,-1799.4442138671875,304.15008544921875,0.698745846748352,0.1258489489555359,0.13166444003582,294.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5006799101829529,0.050000000745058,0.0487648099660873,293.2883605957031,297.1499938964844,293.1499938964844,0.1700553148984909,-2724.899169921875,304.1636047363281,0.868279755115509,0.2455538809299469,0.1731934398412704,293.0823059082031,297.1499938964844,293.1499938964844,0.286981999874115,-5595.33544921875,304.144287109375,0.9990000128746032,0.5024157166481018,0.3561733365058899,293.3069152832031,297.1499938964844,293.1499938964844,0.0082323839887976,-2733.569580078125,300.9325256347656,0.5006799101829529,0.050000000745058,0.2313192635774612,291.14617919921875,291.1499938964844,263.1499938964844,261.15106201171875,281.4474792480469,294.0719909667969,291.1435852050781,1.0,0.2458167970180511,0.7677366733551025,0.7677366733551025,1.0,1.0,-1.108838677406311,0.452894777059555,0.6559439301490784,0.2361288070678711,0.0,0.0,0.4577645063400268,44.033729553222656,52.0,-35.08435821533203,-10776.5234375,160.43417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7229309082031,308.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4375,18000.0,0.0,0.0,0.2352272868156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857595324516296,0.3857645392417907,-4.994140454073204e-06,0.0,0.0002387257845839,0.0,0.0,19.548229217529297,0.0,0.0,0.0,0.3328697085380554,4.0,0.0,1.0
655200,293.1732482910156,297.1499938964844,293.1499938964844,0.0734376460313797,-1799.4442138671875,304.15008544921875,0.698745846748352,0.1258489489555359,0.13166444003582,294.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5006799101829529,0.050000000745058,0.0487648099660873,293.2883605957031,297.1499938964844,293.1499938964844,0.1700553148984909,-2724.899169921875,304.1636047363281,0.868279755115509,0.2455538809299469,0.1731934398412704,293.0823059082031,297.1499938964844,293.1499938964844,0.286981999874115,-5595.33544921875,304.144287109375,0.9990000128746032,0.5024157166481018,0.3561733365058899,293.3069152832031,297.1499938964844,293.1499938964844,0.0082323839887976,-2733.569580078125,300.9325256347656,0.5006799101829529,0.050000000745058,0.2313192635774612,291.14617919921875,291.1499938964844,263.1499938964844,261.15106201171875,281.4474792480469,294.0719909667969,291.1435852050781,1.0,0.2458167970180511,0.7677366733551025,0.7677366733551025,1.0,1.0,-1.108838677406311,0.452894777059555,0.6559439301490784,0.2361288070678711,0.0,0.0,0.4577645063400268,44.033729553222656,52.0,-35.08435821533203,-10776.5234375,160.43417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7229309082031,308.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4375,18000.0,0.0,0.0,0.2352272868156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857595324516296,0.3857645392417907,-4.994140454073204e-06,0.0,0.0002387257845839,0.0,0.0,19.548229217529297,0.0,0.0,0.0,0.3328697085380554,4.0,0.0,1.0
655260,293.1713256835937,297.1499938964844,293.1499938964844,0.0734967067837715,-1800.82080078125,304.14996337890625,0.6930094957351685,0.125650405883789,0.1315440237522125,294.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4969283044338226,0.050000000745058,0.0488257259130477,293.2896728515625,297.1499938964844,293.1499938964844,0.1672326773405075,-2689.010498046875,304.16375732421875,0.857633650302887,0.241785392165184,0.1706220209598541,293.09234619140625,297.1499938964844,293.1499938964844,0.2951816320419311,-5725.89453125,304.132568359375,0.9990000128746032,0.5021021962165833,0.3641951978206634,293.3060302734375,297.1499938964844,293.1499938964844,0.0081900972872972,-2726.984375,300.875,0.4969283044338226,0.050000000745058,0.2316082268953323,291.12408447265625,291.1499938964844,263.1700134277344,261.1663513183594,281.46246337890625,294.0834350585937,291.1218566894531,1.0,0.2489094883203506,0.7674687504768372,0.7674687504768372,1.0,1.0,-1.1156747341156006,0.4556936919689178,0.6599810123443604,0.2383344769477844,0.0,0.0,0.4627346098423004,45.68656539916992,55.0,-30.724794387817383,-10808.853515625,165.52340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5472412109375,307.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.59765625,18000.0,0.0,0.0,0.2310182452201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915327787399292,0.3915378153324127,-5.013007012166781e-06,0.0,0.0002344541571801,0.0,0.0,19.971569061279297,0.0,0.0,0.0,0.3345271348953247,4.0,0.0,1.0
655320,293.1713256835937,297.1499938964844,293.1499938964844,0.0734967067837715,-1800.82080078125,304.14996337890625,0.6930094957351685,0.125650405883789,0.1315440237522125,294.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4969283044338226,0.050000000745058,0.0488257259130477,293.2896728515625,297.1499938964844,293.1499938964844,0.1672326773405075,-2689.010498046875,304.16375732421875,0.857633650302887,0.241785392165184,0.1706220209598541,293.09234619140625,297.1499938964844,293.1499938964844,0.2951816320419311,-5725.89453125,304.132568359375,0.9990000128746032,0.5021021962165833,0.3641951978206634,293.3060302734375,297.1499938964844,293.1499938964844,0.0081900972872972,-2726.984375,300.875,0.4969283044338226,0.050000000745058,0.2316082268953323,291.12408447265625,291.1499938964844,263.1700134277344,261.1663513183594,281.46246337890625,294.0834350585937,291.1218566894531,1.0,0.2489094883203506,0.7674687504768372,0.7674687504768372,1.0,1.0,-1.1156747341156006,0.4556936919689178,0.6599810123443604,0.2383344769477844,0.0,0.0,0.4627346098423004,45.68656539916992,55.0,-30.724794387817383,-10808.853515625,165.52340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5472412109375,307.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.59765625,18000.0,0.0,0.0,0.2310182452201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915327787399292,0.3915378153324127,-5.013007012166781e-06,0.0,0.0002344541571801,0.0,0.0,19.971569061279297,0.0,0.0,0.0,0.3345271348953247,4.0,0.0,1.0
655380,293.16998291015625,297.1499938964844,293.1499938964844,0.0734879598021507,-1800.9066162109375,304.1499938964844,0.6865192651748657,0.1253812164068222,0.131363108754158,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4927886128425598,0.050000000745058,0.0488975085318088,293.291015625,297.1499938964844,293.1499938964844,0.1643309891223907,-2651.913330078125,304.1640014648437,0.8465038537979126,0.2379731833934784,0.1680262237787246,293.10662841796875,297.1499938964844,293.1499938964844,0.3046810925006866,-5874.908203125,304.1225891113281,0.9990000128746032,0.5006752610206604,0.3734264671802521,293.3059387207031,297.1499938964844,293.1499938964844,0.0081461258232593,-2719.6787109375,300.8163146972656,0.4927886128425598,0.050000000745058,0.2319487333297729,291.1054077148437,291.1499938964844,263.19000244140625,261.1817321777344,281.477294921875,294.1000671386719,291.1036071777344,1.0,0.2525150775909424,0.7672008872032166,0.7672008872032166,1.0,1.0,-1.1239449977874756,0.4591948688030243,0.6647500991821289,0.240717738866806,0.0,0.0,0.4699662923812866,47.631492614746094,58.0,-25.937969207763672,-10859.185546875,171.65101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2920837402344,307.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.33984375,18000.0,0.0,0.0,0.228472888469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008793234825134,0.4008843898773193,-5.049513220001245e-06,0.0,0.0002318709302926,0.0,0.0,20.688833236694336,0.0,0.0,0.0,0.3373023867607116,4.0,0.0,1.0
655440,293.16998291015625,297.1499938964844,293.1499938964844,0.0734879598021507,-1800.9066162109375,304.1499938964844,0.6865192651748657,0.1253812164068222,0.131363108754158,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4927886128425598,0.050000000745058,0.0488975085318088,293.291015625,297.1499938964844,293.1499938964844,0.1643309891223907,-2651.913330078125,304.1640014648437,0.8465038537979126,0.2379731833934784,0.1680262237787246,293.10662841796875,297.1499938964844,293.1499938964844,0.3046810925006866,-5874.908203125,304.1225891113281,0.9990000128746032,0.5006752610206604,0.3734264671802521,293.3059387207031,297.1499938964844,293.1499938964844,0.0081461258232593,-2719.6787109375,300.8163146972656,0.4927886128425598,0.050000000745058,0.2319487333297729,291.1054077148437,291.1499938964844,263.19000244140625,261.1817321777344,281.477294921875,294.1000671386719,291.1036071777344,1.0,0.2525150775909424,0.7672008872032166,0.7672008872032166,1.0,1.0,-1.1239449977874756,0.4591948688030243,0.6647500991821289,0.240717738866806,0.0,0.0,0.4699662923812866,47.631492614746094,58.0,-25.937969207763672,-10859.185546875,171.65101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2920837402344,307.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.33984375,18000.0,0.0,0.0,0.228472888469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008793234825134,0.4008843898773193,-5.049513220001245e-06,0.0,0.0002318709302926,0.0,0.0,20.688833236694336,0.0,0.0,0.0,0.3373023867607116,4.0,0.0,1.0
655500,293.1695251464844,297.1499938964844,293.1499938964844,0.0734568387269973,-1800.4417724609375,304.1500549316406,0.6830800771713257,0.1252204179763794,0.1312492787837982,294.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.4906168580055237,0.050000000745058,0.0489369370043277,293.29168701171875,297.1499938964844,293.1499938964844,0.1628515720367431,-2632.92138671875,304.1641540527344,0.8408691883087158,0.2360525280237198,0.1667204350233078,293.1151428222656,297.1499938964844,293.1499938964844,0.3098242580890655,-5954.79345703125,304.11822509765625,0.9990000128746032,0.4995541870594024,0.3784012496471405,293.30615234375,297.1499938964844,293.1499938964844,0.008123317733407,-2715.697998046875,300.7865295410156,0.4906168580055237,0.050000000745058,0.2321357727050781,291.0974426269531,291.1499938964844,263.20001220703125,261.1894836425781,281.4847717285156,294.1100769042969,291.0958557128906,1.0,0.2544721961021423,0.7670669555664062,0.7670669555664062,1.0,1.0,-1.1285017728805542,0.461152046918869,0.6673496961593628,0.2419645488262176,0.0,0.0,0.4742732644081116,48.69877243041992,58.0,-23.37593078613281,-10889.9892578125,175.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1419982910156,307.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.455078125,18000.0,0.0,0.0,0.2278399914503097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067272841930389,0.4067323505878448,-5.073997726867674e-06,0.0,0.0002312286378582,0.0,0.0,21.15068817138672,0.0,0.0,0.0,0.339066207408905,4.0,0.0,1.0
655560,293.1691589355469,297.1499938964844,293.1499938964844,0.0734074339270591,-1799.6300048828125,304.150146484375,0.6795551776885986,0.1250429153442382,0.1311201006174087,294.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4883902072906494,0.050000000745058,0.0489784590899944,293.2923889160156,297.1499938964844,293.1499938964844,0.1613528281450271,-2613.626953125,304.164306640625,0.8352237939834595,0.2341228574514389,0.1654096096754074,293.1244201660156,297.1499938964844,293.1499938964844,0.3151822686195373,-6037.49755859375,304.1142883300781,0.9990000128746032,0.498171329498291,0.3835700452327728,293.3065490722656,297.1499938964844,293.1499938964844,0.0080998996272683,-2711.472900390625,300.7564392089844,0.4883902072906494,0.050000000745058,0.2323327213525772,291.0904846191406,291.1499938964844,263.2099914550781,261.1972351074219,281.4925231933594,294.1212158203125,291.0891418457031,1.0,0.256513774394989,0.7668941020965576,0.7668941020965576,1.0,1.0,-1.1332837343215942,0.4632149636745453,0.6700688004493713,0.2432377189397812,0.0,0.0,0.4789429008960724,49.82191467285156,61.0,-20.6635799407959,-10923.8837890625,178.65650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9811096191406,307.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5,18000.0,0.0,0.0,0.2276250571012497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132536351680755,0.4132587313652038,-5.102408067614306e-06,0.0,0.0002310104900971,0.0,0.0,21.67683219909668,0.0,0.0,0.0,0.3410538733005523,4.0,0.0,1.0
655620,293.16876220703125,297.1499938964844,293.1499938964844,0.0732535198330879,-1796.9603271484375,304.1503601074219,0.6723580956459045,0.1246401071548461,0.1308174729347229,294.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.4837760329246521,0.050000000745058,0.0490671135485172,293.29376220703125,297.1499938964844,293.1499938964844,0.1582970917224884,-2574.118896484375,304.1646423339844,0.8239070773124695,0.2302374392747879,0.1627735197544098,293.14501953125,297.1499938964844,293.1499938964844,0.3264248967170715,-6209.46728515625,304.10748291015625,0.9990000128746032,0.4946465790271759,0.3943797349929809,293.30780029296875,297.1499938964844,293.1499938964844,0.008051018230617,-2702.2109375,300.6956481933594,0.4837760329246521,0.050000000745058,0.2327532619237899,291.0797424316406,291.1499938964844,263.2300109863281,261.2128295898437,281.509033203125,294.14697265625,291.078857421875,1.0,0.2608054578304291,0.7665483951568604,0.7665483951568604,1.0,1.0,-1.1433898210525513,0.467605710029602,0.6757841110229492,0.2458624839782714,0.0,0.0,0.4890745282173157,52.21778106689453,64.0,-14.925914764404297,-10999.26171875,186.40353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6393737792969,307.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.88671875,18000.0,0.0,0.0,0.2283993512392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279981851577759,0.4280033707618713,-5.17017633683281e-06,0.0,0.0002317963080713,0.0,0.0,22.9060115814209,0.0,0.0,0.0,0.3456123769283294,4.0,0.0,1.0
655680,293.16876220703125,297.1499938964844,293.1499938964844,0.0732535198330879,-1796.9603271484375,304.1503601074219,0.6723580956459045,0.1246401071548461,0.1308174729347229,294.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.4837760329246521,0.050000000745058,0.0490671135485172,293.29376220703125,297.1499938964844,293.1499938964844,0.1582970917224884,-2574.118896484375,304.1646423339844,0.8239070773124695,0.2302374392747879,0.1627735197544098,293.14501953125,297.1499938964844,293.1499938964844,0.3264248967170715,-6209.46728515625,304.10748291015625,0.9990000128746032,0.4946465790271759,0.3943797349929809,293.30780029296875,297.1499938964844,293.1499938964844,0.008051018230617,-2702.2109375,300.6956481933594,0.4837760329246521,0.050000000745058,0.2327532619237899,291.0797424316406,291.1499938964844,263.2300109863281,261.2128295898437,281.509033203125,294.14697265625,291.078857421875,1.0,0.2608054578304291,0.7665483951568604,0.7665483951568604,1.0,1.0,-1.1433898210525513,0.467605710029602,0.6757841110229492,0.2458624839782714,0.0,0.0,0.4890745282173157,52.21778106689453,64.0,-14.925914764404297,-10999.26171875,186.40353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6393737792969,307.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.88671875,18000.0,0.0,0.0,0.2283993512392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279981851577759,0.4280033707618713,-5.17017633683281e-06,0.0,0.0002317963080713,0.0,0.0,22.9060115814209,0.0,0.0,0.0,0.3456123769283294,4.0,0.0,1.0
655740,293.168701171875,297.1499938964844,293.1499938964844,0.0730285570025444,-1792.943115234375,304.1506042480469,0.6651265621185303,0.1241793259978294,0.1304601430892944,294.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738830566406,0.4789093136787414,0.050000000745058,0.0491622015833854,293.2951354980469,297.1499938964844,293.1499938964844,0.1551662534475326,-2533.40625,304.1649780273437,0.8123673796653748,0.2263189256191253,0.1601185500621795,293.167724609375,297.1499938964844,293.1499938964844,0.3381921052932739,-6387.4013671875,304.1020812988281,0.9990000128746032,0.490176260471344,0.4056539535522461,293.3095397949219,297.1499938964844,293.1499938964844,0.0079993577674031,-2691.827880859375,300.6340637207031,0.4789093136787414,0.050000000745058,0.2332043200731277,291.0733337402344,291.1499938964844,263.25,261.2285461425781,281.52764892578125,294.1781005859375,291.07293701171875,1.0,0.2653071284294128,0.7662026882171631,0.7662026882171631,1.0,1.0,-1.1540181636810305,0.4722528457641601,0.6817652583122253,0.248569905757904,0.0,0.0,0.499771773815155,54.7844123840332,67.0,-8.918407440185547,-11082.017578125,194.77500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,307.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.2109375,18000.0,0.0,0.0,0.2306253165006637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443651735782623,0.4443704485893249,-5.250562480796361e-06,0.0,0.0002340553764952,0.0,0.0,24.336225509643555,0.0,0.0,0.0,0.3507774174213409,4.0,0.0,1.0
655800,293.168701171875,297.1499938964844,293.1499938964844,0.0730285570025444,-1792.943115234375,304.1506042480469,0.6651265621185303,0.1241793259978294,0.1304601430892944,294.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738830566406,0.4789093136787414,0.050000000745058,0.0491622015833854,293.2951354980469,297.1499938964844,293.1499938964844,0.1551662534475326,-2533.40625,304.1649780273437,0.8123673796653748,0.2263189256191253,0.1601185500621795,293.167724609375,297.1499938964844,293.1499938964844,0.3381921052932739,-6387.4013671875,304.1020812988281,0.9990000128746032,0.490176260471344,0.4056539535522461,293.3095397949219,297.1499938964844,293.1499938964844,0.0079993577674031,-2691.827880859375,300.6340637207031,0.4789093136787414,0.050000000745058,0.2332043200731277,291.0733337402344,291.1499938964844,263.25,261.2285461425781,281.52764892578125,294.1781005859375,291.07293701171875,1.0,0.2653071284294128,0.7662026882171631,0.7662026882171631,1.0,1.0,-1.1540181636810305,0.4722528457641601,0.6817652583122253,0.248569905757904,0.0,0.0,0.499771773815155,54.7844123840332,67.0,-8.918407440185547,-11082.017578125,194.77500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,307.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.2109375,18000.0,0.0,0.0,0.2306253165006637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443651735782623,0.4443704485893249,-5.250562480796361e-06,0.0,0.0002340553764952,0.0,0.0,24.336225509643555,0.0,0.0,0.0,0.3507774174213409,4.0,0.0,1.0
655860,293.1688842773437,297.1499938964844,293.1499938964844,0.072735995054245,-1787.6429443359375,304.15087890625,0.6580157279968262,0.1236682534217834,0.1300545781850814,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.4736858308315277,0.050000000745058,0.0492626167833805,293.2964782714844,297.1499938964844,293.1499938964844,0.1519623845815658,-2491.498291015625,304.1653137207031,0.8001644015312195,0.2223686724901199,0.157445028424263,293.1917724609375,297.1499938964844,293.1499938964844,0.3502968549728393,-6568.4306640625,304.097900390625,0.9990000128746032,0.4848520755767822,0.4172286987304687,293.3116760253906,297.1499938964844,293.1499938964844,0.0079448670148849,-2680.27197265625,300.572021484375,0.4736858308315277,0.050000000745058,0.2336806505918502,291.0714416503906,291.1499938964844,263.2699890136719,261.244384765625,281.5496520996094,294.21563720703125,291.071533203125,1.0,0.2699504494667053,0.7657976150512695,0.7657976150512695,1.0,1.0,-1.1649713516235352,0.4770535826683044,0.6879177689552307,0.251326709985733,0.0,0.0,0.5104184746742249,57.491485595703125,55.0,-2.6922011375427246,-11168.876953125,203.66896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,307.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.76953125,18000.0,0.0,0.0,0.234062984585762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614878594875335,0.4614932239055633,-5.340257303032558e-06,0.0,0.0002375441690674,0.0,0.0,25.90920639038086,0.0,0.0,0.0,0.3562996387481689,4.0,0.0,1.0
