time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.1688842773437,297.1499938964844,293.1499938964844,0.072735995054245,-1787.6429443359375,304.15087890625,0.6580157279968262,0.1236682534217834,0.1300545781850814,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.4736858308315277,0.050000000745058,0.0492626167833805,293.2964782714844,297.1499938964844,293.1499938964844,0.1519623845815658,-2491.498291015625,304.1653137207031,0.8001644015312195,0.2223686724901199,0.157445028424263,293.1917724609375,297.1499938964844,293.1499938964844,0.3502968549728393,-6568.4306640625,304.097900390625,0.9990000128746032,0.4848520755767822,0.4172286987304687,293.3116760253906,297.1499938964844,293.1499938964844,0.0079448670148849,-2680.27197265625,300.572021484375,0.4736858308315277,0.050000000745058,0.2336806505918502,291.0714416503906,291.1499938964844,263.2699890136719,261.244384765625,281.5496520996094,294.21563720703125,291.071533203125,1.0,0.2699504494667053,0.7657976150512695,0.7657976150512695,1.0,1.0,-1.1649713516235352,0.4770535826683044,0.6879177689552307,0.251326709985733,0.0,0.0,0.5104184746742249,57.491485595703125,55.0,-2.6922011375427246,-11168.876953125,203.66896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,307.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.76953125,18000.0,0.0,0.0,0.234062984585762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614878594875335,0.4614932239055633,-5.340257303032558e-06,0.0,0.0002375441690674,0.0,0.0,25.90920639038086,0.0,0.0,0.0,0.3562996387481689,4.0,0.0,1.0
655980,293.1688842773437,297.1499938964844,293.1499938964844,0.0722211971879005,-1778.0325927734375,304.1514587402344,0.6574629545211792,0.1231904402375221,0.129532441496849,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.4739874601364136,0.050000000745058,0.0492569170892238,293.29815673828125,297.1499938964844,293.1499938964844,0.1483643949031829,-2443.8623046875,304.166259765625,0.7956714034080505,0.218319222331047,0.154641643166542,293.2088317871094,297.1499938964844,293.1499938964844,0.3501920402050018,-6558.36181640625,304.1160583496094,0.9990000128746032,0.4802993834018707,0.4165811240673065,293.3136901855469,297.1499938964844,293.1499938964844,0.0078609427437186,-2659.072021484375,300.5146484375,0.4739874601364136,0.050000000745058,0.2336536049842834,291.0881042480469,291.1499938964844,263.2900085449219,261.2603454589844,281.58642578125,294.2400817871094,291.0922241210937,1.0,0.2686910927295685,0.7653924822807312,0.7653924822807312,1.0,1.0,-1.1602544784545898,0.4745198488235473,0.6857346892356873,0.2511826455593109,0.0,0.0,0.51805180311203,57.30470657348633,43.0,29.401525497436523,-11167.919921875,201.75161743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6711730957031,307.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17889.466796875,18000.0,0.0,0.0,0.23830246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767839014530182,0.4767893552780151,-5.430512828752399e-06,0.0,0.000241846719291,0.0,0.0,27.406612396240234,0.0,0.0,0.0,0.3613555133342743,4.0,0.0,1.0
656040,293.1688842773437,297.1499938964844,293.1499938964844,0.0722211971879005,-1778.0325927734375,304.1514587402344,0.6574629545211792,0.1231904402375221,0.129532441496849,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.4739874601364136,0.050000000745058,0.0492569170892238,293.29815673828125,297.1499938964844,293.1499938964844,0.1483643949031829,-2443.8623046875,304.166259765625,0.7956714034080505,0.218319222331047,0.154641643166542,293.2088317871094,297.1499938964844,293.1499938964844,0.3501920402050018,-6558.36181640625,304.1160583496094,0.9990000128746032,0.4802993834018707,0.4165811240673065,293.3136901855469,297.1499938964844,293.1499938964844,0.0078609427437186,-2659.072021484375,300.5146484375,0.4739874601364136,0.050000000745058,0.2336536049842834,291.0881042480469,291.1499938964844,263.2900085449219,261.2603454589844,281.58642578125,294.2400817871094,291.0922241210937,1.0,0.2686910927295685,0.7653924822807312,0.7653924822807312,1.0,1.0,-1.1602544784545898,0.4745198488235473,0.6857346892356873,0.2511826455593109,0.0,0.0,0.51805180311203,57.30470657348633,43.0,29.401525497436523,-11167.919921875,201.75161743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6711730957031,307.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17889.466796875,18000.0,0.0,0.0,0.23830246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767839014530182,0.4767893552780151,-5.430512828752399e-06,0.0,0.000241846719291,0.0,0.0,27.406612396240234,0.0,0.0,0.0,0.3613555133342743,4.0,0.0,1.0
656100,293.1685791015625,297.1499938964844,293.1499938964844,0.0718872249126434,-1771.687744140625,304.1517944335937,0.6594895720481873,0.1230096444487571,0.1292785108089447,294.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4760726392269134,0.050000000745058,0.0492171645164489,293.29901123046875,297.1499938964844,293.1499938964844,0.1463579982519149,-2417.0302734375,304.1669311523437,0.7960891723632812,0.2162741124629974,0.1531861275434494,293.2107849121094,297.1499938964844,293.1499938964844,0.3455630540847778,-6483.3779296875,304.13067626953125,0.9990000128746032,0.4791659414768219,0.4120295941829681,293.314453125,297.1499938964844,293.1499938964844,0.0078065190464258,-2644.06103515625,300.49005126953125,0.4760726392269134,0.050000000745058,0.2334650307893753,291.10919189453125,291.1499938964844,263.29998779296875,261.26837158203125,281.6015319824219,294.2337646484375,291.1138610839844,1.0,0.2663230299949646,0.7651899456977844,0.7651899456977844,1.0,1.0,-1.152507781982422,0.4707817435264587,0.6817259788513184,0.2499714940786361,0.0,0.0,0.5186721682548523,56.2020263671875,43.0,44.81423568725586,-11116.353515625,197.06985473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5624084472656,307.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.705078125,18000.0,0.0,0.0,0.2404616475105285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801714718341827,0.4801769256591797,-5.459813564812066e-06,0.0,0.0002440380048938,0.0,0.0,27.785415649414062,0.0,0.0,0.0,0.3625944256782532,4.0,0.0,1.0
656160,293.16802978515625,297.1499938964844,293.1499938964844,0.0715675503015518,-1765.6029052734375,304.1520690917969,0.6629165410995483,0.1228832229971885,0.1290541291236877,294.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4791266322135925,0.050000000745058,0.0491579808294773,293.2997131347656,297.1499938964844,293.1499938964844,0.144337773323059,-2389.941650390625,304.16754150390625,0.7980644106864929,0.2142495661973953,0.1517232209444046,293.2083435058594,297.1499938964844,293.1499938964844,0.3385465741157532,-6372.27392578125,304.1469421386719,0.9990000128746032,0.4788717925548553,0.4051584899425506,293.3149108886719,297.1499938964844,293.1499938964844,0.0077490834519267,-2628.048828125,300.4665832519531,0.4791266322135925,0.050000000745058,0.2331842929124832,291.1315612792969,291.1499938964844,263.3099975585937,261.27642822265625,281.6125183105469,294.2149658203125,291.1363525390625,1.0,0.2629561424255371,0.7650404572486877,0.7650404572486877,1.0,1.0,-1.14186429977417,0.4657511413097381,0.6761131286621094,0.2480856329202652,0.0,0.0,0.5176601409912109,54.56623458862305,46.0,54.07303237915039,-11037.1826171875,190.4889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48553466796875,306.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.19921875,18000.0,0.0,0.0,0.2424881309270858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804837703704834,0.4804892539978027,-5.472115390148247e-06,0.0,0.000246094627073,0.0,0.0,27.86230087280273,0.0,0.0,0.0,0.3628371953964233,4.0,0.0,1.0
656220,293.1664733886719,297.1499938964844,293.1499938964844,0.0711565017700195,-1757.77490234375,304.15203857421875,0.6666181087493896,0.1227410659193992,0.1288060247898101,294.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4822530746459961,0.050000000745058,0.0490968935191631,293.3007507324219,297.1499938964844,293.1499938964844,0.1405596435070037,-2339.286865234375,304.1679382324219,0.7978013753890991,0.2102454006671905,0.1488765031099319,293.1982727050781,297.1499938964844,293.1499938964844,0.3306664526462555,-6249.29296875,304.1605529785156,0.9990000128746032,0.4794389903545379,0.3979387879371643,293.3150634765625,297.1499938964844,293.1499938964844,0.0076531930826604,-2601.862060546875,300.418701171875,0.4822530746459961,0.050000000745058,0.2328945249319076,291.1656799316406,291.1499938964844,263.3299865722656,261.29266357421875,281.6150817871094,294.1671142578125,291.1673583984375,1.0,0.2596774697303772,0.7647414803504944,0.7647414803504944,1.0,1.0,-1.1290955543518066,0.4597523212432861,0.6693432331085205,0.2456885725259781,0.0,0.0,0.5129269361495972,52.852813720703125,49.0,39.56013488769531,-10904.59375,183.2100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4279479980469,306.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.201171875,18000.0,0.0,0.0,0.2458755522966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47439906001091,0.474404513835907,-5.4529223234567326e-06,0.0,0.0002495324297342,0.0,0.0,27.32679748535156,0.0,0.0,0.0,0.3610618412494659,4.0,0.0,1.0
656280,293.1664733886719,297.1499938964844,293.1499938964844,0.0711565017700195,-1757.77490234375,304.15203857421875,0.6666181087493896,0.1227410659193992,0.1288060247898101,294.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4822530746459961,0.050000000745058,0.0490968935191631,293.3007507324219,297.1499938964844,293.1499938964844,0.1405596435070037,-2339.286865234375,304.1679382324219,0.7978013753890991,0.2102454006671905,0.1488765031099319,293.1982727050781,297.1499938964844,293.1499938964844,0.3306664526462555,-6249.29296875,304.1605529785156,0.9990000128746032,0.4794389903545379,0.3979387879371643,293.3150634765625,297.1499938964844,293.1499938964844,0.0076531930826604,-2601.862060546875,300.418701171875,0.4822530746459961,0.050000000745058,0.2328945249319076,291.1656799316406,291.1499938964844,263.3299865722656,261.29266357421875,281.6150817871094,294.1671142578125,291.1673583984375,1.0,0.2596774697303772,0.7647414803504944,0.7647414803504944,1.0,1.0,-1.1290955543518066,0.4597523212432861,0.6693432331085205,0.2456885725259781,0.0,0.0,0.5129269361495972,52.852813720703125,49.0,39.56013488769531,-10904.59375,183.2100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4279479980469,306.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.201171875,18000.0,0.0,0.0,0.2458755522966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47439906001091,0.474404513835907,-5.4529223234567326e-06,0.0,0.0002495324297342,0.0,0.0,27.32679748535156,0.0,0.0,0.0,0.3610618412494659,4.0,0.0,1.0
656340,293.1647644042969,297.1499938964844,293.1499938964844,0.0709973648190498,-1754.8155517578125,304.151611328125,0.6680234670639038,0.122671440243721,0.1286962628364563,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4834232628345489,0.050000000745058,0.049074076116085,293.3013916015625,297.1499938964844,293.1499938964844,0.1371548920869827,-2293.719970703125,304.1676330566406,0.7945339679718018,0.2062941789627075,0.146096870303154,293.1908874511719,297.1499938964844,293.1499938964844,0.3275421261787414,-6202.05224609375,304.1620483398437,0.9990000128746032,0.4797180593013763,0.3952063620090484,293.3145751953125,297.1499938964844,293.1499938964844,0.0075781596824526,-2582.827880859375,300.3660583496094,0.4834232628345489,0.050000000745058,0.2327862828969955,291.1764831542969,291.1499938964844,263.3500061035156,261.3090515136719,281.6175231933594,294.1366882324219,291.1773376464844,1.0,0.2581624686717987,0.764442503452301,0.764442503452301,1.0,1.0,-1.1222057342529297,0.4565166532993316,0.6656890511512756,0.2443361431360244,0.0,0.0,0.5085922479629517,52.1847038269043,52.0,20.09464836120605,-10825.3681640625,179.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4688720703125,306.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.498046875,18000.0,0.0,0.0,0.2482975274324417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672657549381256,0.4672711491584778,-5.414704901340883e-06,0.0,0.0002519904228392,0.0,0.0,26.640005111694336,0.0,0.0,0.0,0.3587493300437927,4.0,0.0,1.0
656400,293.1647644042969,297.1499938964844,293.1499938964844,0.0709973648190498,-1754.8155517578125,304.151611328125,0.6680234670639038,0.122671440243721,0.1286962628364563,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4834232628345489,0.050000000745058,0.049074076116085,293.3013916015625,297.1499938964844,293.1499938964844,0.1371548920869827,-2293.719970703125,304.1676330566406,0.7945339679718018,0.2062941789627075,0.146096870303154,293.1908874511719,297.1499938964844,293.1499938964844,0.3275421261787414,-6202.05224609375,304.1620483398437,0.9990000128746032,0.4797180593013763,0.3952063620090484,293.3145751953125,297.1499938964844,293.1499938964844,0.0075781596824526,-2582.827880859375,300.3660583496094,0.4834232628345489,0.050000000745058,0.2327862828969955,291.1764831542969,291.1499938964844,263.3500061035156,261.3090515136719,281.6175231933594,294.1366882324219,291.1773376464844,1.0,0.2581624686717987,0.764442503452301,0.764442503452301,1.0,1.0,-1.1222057342529297,0.4565166532993316,0.6656890511512756,0.2443361431360244,0.0,0.0,0.5085922479629517,52.1847038269043,52.0,20.09464836120605,-10825.3681640625,179.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4688720703125,306.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.498046875,18000.0,0.0,0.0,0.2482975274324417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672657549381256,0.4672711491584778,-5.414704901340883e-06,0.0,0.0002519904228392,0.0,0.0,26.640005111694336,0.0,0.0,0.0,0.3587493300437927,4.0,0.0,1.0
656460,293.1632080078125,297.1499938964844,293.1499938964844,0.0709180906414985,-1753.367919921875,304.1512145996094,0.6676096320152283,0.1226111873984336,0.1286400258541107,294.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4831971526145935,0.050000000745058,0.0490785092115402,293.3019104003906,297.1499938964844,293.1499938964844,0.1338826268911361,-2249.775390625,304.1672058105469,0.7890199422836304,0.2023549526929855,0.143353670835495,293.188232421875,297.1499938964844,293.1499938964844,0.3276885151863098,-6206.0126953125,304.1576843261719,0.9990000128746032,0.4792328178882599,0.3957353830337524,293.3139343261719,297.1499938964844,293.1499938964844,0.0075123882852494,-2566.582275390625,300.3123474121094,0.4831971526145935,0.050000000745058,0.2328073233366012,291.18145751953125,291.1499938964844,263.3699951171875,261.3255615234375,281.6231994628906,294.1241149902344,291.181640625,1.0,0.258061021566391,0.764327347278595,0.764327347278595,1.0,1.0,-1.1195183992385864,0.4552567899227142,0.6642616391181946,0.2438030391931533,0.0,0.0,0.5039993524551392,52.26169967651367,55.0,8.152861595153809,-10782.19921875,179.16238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5708923339844,306.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.40234375,18000.0,0.0,0.0,0.2498110979795456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597821831703186,0.4597875475883484,-5.374306510930182e-06,0.0,0.0002535265230108,0.0,0.0,25.929105758666992,0.0,0.0,0.0,0.3563139736652374,4.0,0.0,1.0
656520,293.1632080078125,297.1499938964844,293.1499938964844,0.0709180906414985,-1753.367919921875,304.1512145996094,0.6676096320152283,0.1226111873984336,0.1286400258541107,294.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4831971526145935,0.050000000745058,0.0490785092115402,293.3019104003906,297.1499938964844,293.1499938964844,0.1338826268911361,-2249.775390625,304.1672058105469,0.7890199422836304,0.2023549526929855,0.143353670835495,293.188232421875,297.1499938964844,293.1499938964844,0.3276885151863098,-6206.0126953125,304.1576843261719,0.9990000128746032,0.4792328178882599,0.3957353830337524,293.3139343261719,297.1499938964844,293.1499938964844,0.0075123882852494,-2566.582275390625,300.3123474121094,0.4831971526145935,0.050000000745058,0.2328073233366012,291.18145751953125,291.1499938964844,263.3699951171875,261.3255615234375,281.6231994628906,294.1241149902344,291.181640625,1.0,0.258061021566391,0.764327347278595,0.764327347278595,1.0,1.0,-1.1195183992385864,0.4552567899227142,0.6642616391181946,0.2438030391931533,0.0,0.0,0.5039993524551392,52.26169967651367,55.0,8.152861595153809,-10782.19921875,179.16238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5708923339844,306.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.40234375,18000.0,0.0,0.0,0.2498110979795456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597821831703186,0.4597875475883484,-5.374306510930182e-06,0.0,0.0002535265230108,0.0,0.0,25.929105758666992,0.0,0.0,0.0,0.3563139736652374,4.0,0.0,1.0
656580,293.1619873046875,297.1499938964844,293.1499938964844,0.0708792135119438,-1752.708984375,304.15087890625,0.6656780242919922,0.1225254461169242,0.1285890042781829,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.481847733259201,0.050000000745058,0.0491048954427242,293.302490234375,297.1499938964844,293.1499938964844,0.130695030093193,-2206.803466796875,304.1667785644531,0.7817022800445557,0.1983882039785385,0.1406135857105255,293.19049072265625,297.1499938964844,293.1499938964844,0.3305708169937134,-6252.07666015625,304.1502685546875,0.9990000128746032,0.4778139591217041,0.3988829255104065,293.3135070800781,297.1499938964844,293.1499938964844,0.0074530723504722,-2552.396240234375,300.2567443847656,0.481847733259201,0.050000000745058,0.2329324781894683,291.1810913085937,291.1499938964844,263.3900146484375,261.3422241210937,281.6327514648437,294.12615966796875,291.18084716796875,1.0,0.2590895891189575,0.7642122507095337,0.7642122507095337,1.0,1.0,-1.1201350688934326,0.4555111825466156,0.6646239161491394,0.2439528405666351,0.0,0.0,0.4998445510864258,52.938907623291016,58.0,0.3703484833240509,-10767.19921875,180.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,307.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6640625,18000.0,0.0,0.0,0.2505121827125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527739286422729,0.4527792632579803,-5.33550291947904e-06,0.0,0.0002542380243539,0.0,0.0,25.26943016052246,0.0,0.0,0.0,0.3540292978286743,4.0,0.0,1.0
656640,293.1619873046875,297.1499938964844,293.1499938964844,0.0708792135119438,-1752.708984375,304.15087890625,0.6656780242919922,0.1225254461169242,0.1285890042781829,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.481847733259201,0.050000000745058,0.0491048954427242,293.302490234375,297.1499938964844,293.1499938964844,0.130695030093193,-2206.803466796875,304.1667785644531,0.7817022800445557,0.1983882039785385,0.1406135857105255,293.19049072265625,297.1499938964844,293.1499938964844,0.3305708169937134,-6252.07666015625,304.1502685546875,0.9990000128746032,0.4778139591217041,0.3988829255104065,293.3135070800781,297.1499938964844,293.1499938964844,0.0074530723504722,-2552.396240234375,300.2567443847656,0.481847733259201,0.050000000745058,0.2329324781894683,291.1810913085937,291.1499938964844,263.3900146484375,261.3422241210937,281.6327514648437,294.12615966796875,291.18084716796875,1.0,0.2590895891189575,0.7642122507095337,0.7642122507095337,1.0,1.0,-1.1201350688934326,0.4555111825466156,0.6646239161491394,0.2439528405666351,0.0,0.0,0.4998445510864258,52.938907623291016,58.0,0.3703484833240509,-10767.19921875,180.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,307.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6640625,18000.0,0.0,0.0,0.2505121827125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527739286422729,0.4527792632579803,-5.33550291947904e-06,0.0,0.0002542380243539,0.0,0.0,25.26943016052246,0.0,0.0,0.0,0.3540292978286743,4.0,0.0,1.0
656700,293.1614990234375,297.1499938964844,293.1499938964844,0.0708624795079231,-1752.4388427734375,304.1507568359375,0.664247453212738,0.1224668845534324,0.1285564601421356,294.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4808219373226166,0.050000000745058,0.0491249747574329,293.3028564453125,297.1499938964844,293.1499938964844,0.1291135400533676,-2185.407470703125,304.1666259765625,0.7775099873542786,0.1963859796524047,0.139237031340599,293.193359375,297.1499938964844,293.1499938964844,0.3328643143177032,-6288.00341796875,304.14605712890625,0.9990000128746032,0.4767396152019501,0.4012622237205505,293.3134155273437,297.1499938964844,293.1499938964844,0.0074249254539608,-2545.77099609375,300.228271484375,0.4808219373226166,0.050000000745058,0.2330277264118194,291.17974853515625,291.1499938964844,263.3999938964844,261.3506164550781,281.638916015625,294.1317138671875,291.17938232421875,1.0,0.2599509358406067,0.7641546726226807,0.7641546726226807,1.0,1.0,-1.1214426755905151,0.4560917317867279,0.6653509736061096,0.2442464977502823,0.0,0.0,0.4979926347732544,53.46558380126953,58.0,-2.1933226585388184,-10768.013671875,182.0420379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7780456542969,307.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.927734375,18000.0,0.0,0.0,0.2506059408187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496235251426697,0.4496288299560547,-5.31792238689377e-06,0.0,0.0002543331647757,0.0,0.0,24.975521087646484,0.0,0.0,0.0,0.3530017435550689,4.0,0.0,1.0
656760,293.1611328125,297.1499938964844,293.1499938964844,0.070843867957592,-1752.1396484375,304.150634765625,0.6625597476959229,0.1223959624767303,0.1285161077976226,294.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.479589968919754,0.050000000745058,0.049149066209793,293.30328369140625,297.1499938964844,293.1499938964844,0.1275343745946884,-2163.988037109375,304.1664733886719,0.7730349898338318,0.1943682432174682,0.1378531455993652,293.197265625,297.1499938964844,293.1499938964844,0.3356516659259796,-6331.2919921875,304.1416931152344,0.9990000128746032,0.4754220843315124,0.4040992259979248,293.3134460449219,297.1499938964844,293.1499938964844,0.0073975659906864,-2539.38427734375,300.1993713378906,0.479589968919754,0.050000000745058,0.2331420183181762,291.1778564453125,291.1499938964844,263.4100036621094,261.35906982421875,281.64617919921875,294.1399841308594,291.1773986816406,1.0,0.2610095143318176,0.7640308737754822,0.7640308737754822,1.0,1.0,-1.1233104467391968,0.4569169580936432,0.666393518447876,0.2446594387292862,0.0,0.0,0.4963231086730957,54.10180282592773,61.0,-4.158581733703613,-10773.111328125,183.8285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,307.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.625,18000.0,0.0,0.0,0.2505569458007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467537999153137,0.4467591047286987,-5.301826604409143e-06,0.0,0.0002542834263294,0.0,0.0,24.709184646606445,0.0,0.0,0.0,0.3520658314228058,4.0,0.0,1.0
656820,293.16064453125,297.1499938964844,293.1499938964844,0.0707935690879821,-1751.3148193359375,304.1505126953125,0.658563494682312,0.1222139298915863,0.1284065544605255,294.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4765653908252716,0.050000000745058,0.0492078363895416,293.3042907714844,297.1499938964844,293.1499938964844,0.1243709847331047,-2120.90771484375,304.166259765625,0.7634488344192505,0.1902808845043182,0.1350581496953964,293.2079162597656,297.1499938964844,293.1499938964844,0.3425081074237823,-6436.6640625,304.133056640625,0.9990000128746032,0.4720736443996429,0.4109373986721039,293.3138122558594,297.1499938964844,293.1499938964844,0.0073444531299173,-2527.09033203125,300.1402282714844,0.4765653908252716,0.050000000745058,0.2334207892417907,291.1728820800781,291.1499938964844,263.42999267578125,261.3760681152344,281.6634521484375,294.1638488769531,291.1722717285156,1.0,0.2636288404464721,0.7637833952903748,0.7637833952903748,1.0,1.0,-1.1284536123275757,0.4591994881629944,0.6692541837692261,0.2458109855651855,0.0,0.0,0.4935935139656067,55.66215515136719,49.0,-6.8336358070373535,-10793.6708984375,188.4078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80859375,18000.0,0.0,0.0,0.2501227259635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441970020532608,0.4419752955436706,-5.274655450193677e-06,0.0,0.0002538427652325,0.0,0.0,24.26748847961425,0.0,0.0,0.0,0.3505032956600189,4.0,0.0,1.0
656880,293.16064453125,297.1499938964844,293.1499938964844,0.0707935690879821,-1751.3148193359375,304.1505126953125,0.658563494682312,0.1222139298915863,0.1284065544605255,294.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4765653908252716,0.050000000745058,0.0492078363895416,293.3042907714844,297.1499938964844,293.1499938964844,0.1243709847331047,-2120.90771484375,304.166259765625,0.7634488344192505,0.1902808845043182,0.1350581496953964,293.2079162597656,297.1499938964844,293.1499938964844,0.3425081074237823,-6436.6640625,304.133056640625,0.9990000128746032,0.4720736443996429,0.4109373986721039,293.3138122558594,297.1499938964844,293.1499938964844,0.0073444531299173,-2527.09033203125,300.1402282714844,0.4765653908252716,0.050000000745058,0.2334207892417907,291.1728820800781,291.1499938964844,263.42999267578125,261.3760681152344,281.6634521484375,294.1638488769531,291.1722717285156,1.0,0.2636288404464721,0.7637833952903748,0.7637833952903748,1.0,1.0,-1.1284536123275757,0.4591994881629944,0.6692541837692261,0.2458109855651855,0.0,0.0,0.4935935139656067,55.66215515136719,49.0,-6.8336358070373535,-10793.6708984375,188.4078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80859375,18000.0,0.0,0.0,0.2501227259635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441970020532608,0.4419752955436706,-5.274655450193677e-06,0.0,0.0002538427652325,0.0,0.0,24.26748847961425,0.0,0.0,0.0,0.3505032956600189,4.0,0.0,1.0
656940,293.16015625,297.1499938964844,293.1499938964844,0.0705644413828849,-1747.0592041015625,304.1507263183594,0.66053706407547,0.1220439374446868,0.1281771957874298,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4784803986549377,0.050000000745058,0.0491707324981689,293.30523681640625,297.1499938964844,293.1499938964844,0.1209771484136581,-2074.185791015625,304.16650390625,0.7606526613235474,0.1861802637577057,0.1321676671504974,293.2143249511719,297.1499938964844,293.1499938964844,0.3385132849216461,-6371.60400390625,304.1459655761719,0.9990000128746032,0.4692754745483398,0.4066313505172729,293.3143310546875,297.1499938964844,293.1499938964844,0.0072695766575634,-2507.44287109375,300.0843505859375,0.4784803986549377,0.050000000745058,0.233244776725769,291.1799621582031,291.1499938964844,263.45001220703125,261.39324951171875,281.6893005371094,294.17730712890625,291.18280029296875,1.0,0.2607759535312652,0.7635358572006226,0.7635358572006226,1.0,1.0,-1.1193289756774902,0.4550821483135223,0.6642467975616455,0.2436225861310959,0.0,0.0,0.4895386099815368,54.59365463256836,37.0,16.50826072692871,-10740.337890625,183.5452423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,307.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.974609375,18000.0,0.0,0.0,0.2492766976356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371442496776581,0.4371494948863983,-5.251658876659349e-06,0.0,0.0002529841440264,0.0,0.0,23.844024658203125,0.0,0.0,0.0,0.3489469289779663,4.0,0.0,1.0
657000,293.16015625,297.1499938964844,293.1499938964844,0.0705644413828849,-1747.0592041015625,304.1507263183594,0.66053706407547,0.1220439374446868,0.1281771957874298,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4784803986549377,0.050000000745058,0.0491707324981689,293.30523681640625,297.1499938964844,293.1499938964844,0.1209771484136581,-2074.185791015625,304.16650390625,0.7606526613235474,0.1861802637577057,0.1321676671504974,293.2143249511719,297.1499938964844,293.1499938964844,0.3385132849216461,-6371.60400390625,304.1459655761719,0.9990000128746032,0.4692754745483398,0.4066313505172729,293.3143310546875,297.1499938964844,293.1499938964844,0.0072695766575634,-2507.44287109375,300.0843505859375,0.4784803986549377,0.050000000745058,0.233244776725769,291.1799621582031,291.1499938964844,263.45001220703125,261.39324951171875,281.6893005371094,294.17730712890625,291.18280029296875,1.0,0.2607759535312652,0.7635358572006226,0.7635358572006226,1.0,1.0,-1.1193289756774902,0.4550821483135223,0.6642467975616455,0.2436225861310959,0.0,0.0,0.4895386099815368,54.59365463256836,37.0,16.50826072692871,-10740.337890625,183.5452423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,307.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.974609375,18000.0,0.0,0.0,0.2492766976356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371442496776581,0.4371494948863983,-5.251658876659349e-06,0.0,0.0002529841440264,0.0,0.0,23.844024658203125,0.0,0.0,0.0,0.3489469289779663,4.0,0.0,1.0
657060,293.1592102050781,297.1499938964844,293.1499938964844,0.0701897069811821,-1739.90625,304.151123046875,0.6683791279792786,0.1219741776585578,0.1279417276382446,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.4846679866313934,0.050000000745058,0.0490499883890152,293.30584716796875,297.1499938964844,293.1499938964844,0.117348663508892,-2023.649658203125,304.16705322265625,0.764053225517273,0.1821228861808776,0.1292377412319183,293.2054443359375,297.1499938964844,293.1499938964844,0.3240409791469574,-6145.06396484375,304.1716003417969,0.9990000128746032,0.4694173038005829,0.3922913670539856,293.3144226074219,297.1499938964844,293.1499938964844,0.0071727302856743,-2479.6953125,300.0366516113281,0.4846679866313934,0.050000000745058,0.2326720356941223,291.2094116210937,291.1499938964844,263.4700012207031,261.4105834960937,281.7033386230469,294.1491394042969,291.212646484375,1.0,0.2537581920623779,0.763283371925354,0.763283371925354,1.0,1.0,-1.097525954246521,0.4453785419464111,0.6521473526954651,0.2382591664791107,0.0,0.0,0.4796780943870544,51.226654052734375,40.0,35.18206024169922,-10566.029296875,170.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,307.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.29296875,18000.0,0.0,0.0,0.2476770281791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245956838130951,0.4246008992195129,-5.201331077842042e-06,0.0,0.0002513607032597,0.0,0.0,22.79907417297364,0.0,0.0,0.0,0.3451492190361023,4.0,0.0,1.0
657120,293.1592102050781,297.1499938964844,293.1499938964844,0.0701897069811821,-1739.90625,304.151123046875,0.6683791279792786,0.1219741776585578,0.1279417276382446,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.4846679866313934,0.050000000745058,0.0490499883890152,293.30584716796875,297.1499938964844,293.1499938964844,0.117348663508892,-2023.649658203125,304.16705322265625,0.764053225517273,0.1821228861808776,0.1292377412319183,293.2054443359375,297.1499938964844,293.1499938964844,0.3240409791469574,-6145.06396484375,304.1716003417969,0.9990000128746032,0.4694173038005829,0.3922913670539856,293.3144226074219,297.1499938964844,293.1499938964844,0.0071727302856743,-2479.6953125,300.0366516113281,0.4846679866313934,0.050000000745058,0.2326720356941223,291.2094116210937,291.1499938964844,263.4700012207031,261.4105834960937,281.7033386230469,294.1491394042969,291.212646484375,1.0,0.2537581920623779,0.763283371925354,0.763283371925354,1.0,1.0,-1.097525954246521,0.4453785419464111,0.6521473526954651,0.2382591664791107,0.0,0.0,0.4796780943870544,51.226654052734375,40.0,35.18206024169922,-10566.029296875,170.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,307.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.29296875,18000.0,0.0,0.0,0.2476770281791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245956838130951,0.4246008992195129,-5.201331077842042e-06,0.0,0.0002513607032597,0.0,0.0,22.79907417297364,0.0,0.0,0.0,0.3451492190361023,4.0,0.0,1.0
657180,293.157958984375,297.1499938964844,293.1499938964844,0.0700171217322349,-1736.6129150390625,304.1510009765625,0.6740880608558655,0.1219952777028083,0.1278598606586456,294.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.4887800514698028,0.050000000745058,0.0489713884890079,293.30615234375,297.1499938964844,293.1499938964844,0.1139575019478797,-1976.333740234375,304.1669921875,0.7646726965904236,0.1781092584133148,0.1263737380504608,293.18817138671875,297.1499938964844,293.1499938964844,0.3139895498752594,-5990.73681640625,304.1806335449219,0.9990000128746032,0.471512883901596,0.3826634883880615,293.3138732910156,297.1499938964844,293.1499938964844,0.0070905922912061,-2456.94384765625,299.98712158203125,0.4887800514698028,0.050000000745058,0.2322991788387298,291.2270812988281,291.1499938964844,263.489990234375,261.4281005859375,281.7003173828125,294.1036376953125,291.226806640625,1.0,0.2494296580553054,0.7630308866500854,0.7630308866500854,1.0,1.0,-1.08189857006073,0.4385062754154205,0.6433922648429871,0.2342170923948288,0.0,0.0,0.4678335785865783,49.012603759765625,43.0,16.341346740722656,-10386.30078125,162.07618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445068359375,307.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1953125,18000.0,0.0,0.0,0.245011955499649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070391356945038,0.4070442616939544,-5.1228926167823374e-06,0.0,0.0002486559969838,0.0,0.0,21.35106086730957,0.0,0.0,0.0,0.3398132920265198,4.0,0.0,1.0
657240,293.157958984375,297.1499938964844,293.1499938964844,0.0700171217322349,-1736.6129150390625,304.1510009765625,0.6740880608558655,0.1219952777028083,0.1278598606586456,294.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.4887800514698028,0.050000000745058,0.0489713884890079,293.30615234375,297.1499938964844,293.1499938964844,0.1139575019478797,-1976.333740234375,304.1669921875,0.7646726965904236,0.1781092584133148,0.1263737380504608,293.18817138671875,297.1499938964844,293.1499938964844,0.3139895498752594,-5990.73681640625,304.1806335449219,0.9990000128746032,0.471512883901596,0.3826634883880615,293.3138732910156,297.1499938964844,293.1499938964844,0.0070905922912061,-2456.94384765625,299.98712158203125,0.4887800514698028,0.050000000745058,0.2322991788387298,291.2270812988281,291.1499938964844,263.489990234375,261.4281005859375,281.7003173828125,294.1036376953125,291.226806640625,1.0,0.2494296580553054,0.7630308866500854,0.7630308866500854,1.0,1.0,-1.08189857006073,0.4385062754154205,0.6433922648429871,0.2342170923948288,0.0,0.0,0.4678335785865783,49.012603759765625,43.0,16.341346740722656,-10386.30078125,162.07618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445068359375,307.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1953125,18000.0,0.0,0.0,0.245011955499649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070391356945038,0.4070442616939544,-5.1228926167823374e-06,0.0,0.0002486559969838,0.0,0.0,21.35106086730957,0.0,0.0,0.0,0.3398132920265198,4.0,0.0,1.0
657300,293.15728759765625,297.1499938964844,293.1499938964844,0.0700364261865615,-1737.0242919921875,304.1507873535156,0.6758727431297302,0.1220243349671363,0.1278595179319381,294.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.4900086224079132,0.050000000745058,0.0489484667778015,293.30621337890625,297.1499938964844,293.1499938964844,0.1124063432216644,-1954.745849609375,304.1667175292969,0.7637249827384949,0.1761182695627212,0.1249639093875885,293.1808166503906,297.1499938964844,293.1499938964844,0.3110956251621246,-5947.388671875,304.1802978515625,0.9990000128746032,0.4724794924259186,0.3798097372055053,293.3134155273437,297.1499938964844,293.1499938964844,0.0070578781887888,-2448.7587890625,299.9591369628906,0.4900086224079132,0.050000000745058,0.2321904599666595,291.2241516113281,291.1499938964844,263.5,261.4369506835937,281.6995849609375,294.08721923828125,291.2231140136719,1.0,0.2480259835720062,0.762904703617096,0.762904703617096,1.0,1.0,-1.0766215324401855,0.4361990392208099,0.6404224634170532,0.2328088879585266,0.0,0.0,0.4631634950637817,48.35647964477539,43.0,3.039124727249145,-10318.29296875,159.38812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444641113281,307.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.025390625,18000.0,0.0,0.0,0.2433279603719711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994163572788238,0.3994214534759521,-5.084782515041297e-06,0.0,0.0002469469327479,0.0,0.0,20.724035263061523,0.0,0.0,0.0,0.3374463021755218,4.0,0.0,1.0
657360,293.1566467285156,297.1499938964844,293.1499938964844,0.0700806453824043,-1737.90478515625,304.15057373046875,0.6770671606063843,0.1220589056611061,0.1278765648603439,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.4908047616481781,0.050000000745058,0.0489337928593158,293.3062438964844,297.1499938964844,293.1499938964844,0.1108900234103202,-1933.6029052734373,304.1664428710937,0.7621105313301086,0.1741353869438171,0.1235667541623115,293.1747436523437,297.1499938964844,293.1499938964844,0.3092117011547088,-5919.9052734375,304.1781921386719,0.9990000128746032,0.4732802808284759,0.3779703974723816,293.3128967285156,297.1499938964844,293.1499938964844,0.0070279696956276,-2441.458251953125,299.9307556152344,0.4908047616481781,0.050000000745058,0.2321208417415619,291.21923828125,291.1499938964844,263.510009765625,261.4458312988281,281.69976806640625,294.0753173828125,291.21795654296875,1.0,0.2470642030239105,0.7628955245018005,0.7628955245018005,1.0,1.0,-1.0726524591445925,0.4344874322414398,0.6381649971008301,0.2317257523536682,0.0,0.0,0.4590372443199157,47.92726516723633,46.0,-5.806529521942139,-10264.845703125,157.49813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410827636719,307.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.296875,18000.0,0.0,0.0,0.2414751350879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929183185100555,0.392923355102539,-5.051946573075838e-06,0.0,0.0002450665633659,0.0,0.0,20.19644355773925,0.0,0.0,0.0,0.3354109525680542,4.0,0.0,1.0
657420,293.1554870605469,297.1499938964844,293.1499938964844,0.0702161192893982,-1740.55615234375,304.150146484375,0.6778401136398315,0.1221254765987396,0.1279385089874267,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.4912534356117248,0.050000000745058,0.0489256046712398,293.3062438964844,297.1499938964844,293.1499938964844,0.1079315990209579,-1892.21435546875,304.1658935546875,0.7571353316307068,0.1701767593622207,0.1207975372672081,293.16705322265625,297.1499938964844,293.1499938964844,0.3081110119819641,-5906.5302734375,304.1705627441406,0.9990000128746032,0.4742229282855987,0.3769378960132599,293.3118591308594,297.1499938964844,293.1499938964844,0.0069736773148179,-2428.637451171875,299.8729248046875,0.4912534356117248,0.050000000745058,0.2320819944143295,291.2056579589844,291.1499938964844,263.5299987792969,261.4637451171875,281.7035827636719,294.063720703125,291.2037658691406,1.0,0.2462890595197677,0.7628772258758545,0.7628772258758545,1.0,1.0,-1.0680958032608032,0.4325630366802215,0.635532796382904,0.2303748726844787,0.0,0.0,0.4524668753147125,47.65149688720703,49.0,-17.619609832763672,-10187.5146484375,155.7370147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,307.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.744140625,18000.0,0.0,0.0,0.2374569624662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382476657629013,0.3824816644191742,-4.999749762646388e-06,0.0,0.0002409886219538,0.0,0.0,19.366273880004883,0.0,0.0,0.0,0.332154780626297,4.0,0.0,1.0
657480,293.1554870605469,297.1499938964844,293.1499938964844,0.0702161192893982,-1740.55615234375,304.150146484375,0.6778401136398315,0.1221254765987396,0.1279385089874267,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.4912534356117248,0.050000000745058,0.0489256046712398,293.3062438964844,297.1499938964844,293.1499938964844,0.1079315990209579,-1892.21435546875,304.1658935546875,0.7571353316307068,0.1701767593622207,0.1207975372672081,293.16705322265625,297.1499938964844,293.1499938964844,0.3081110119819641,-5906.5302734375,304.1705627441406,0.9990000128746032,0.4742229282855987,0.3769378960132599,293.3118591308594,297.1499938964844,293.1499938964844,0.0069736773148179,-2428.637451171875,299.8729248046875,0.4912534356117248,0.050000000745058,0.2320819944143295,291.2056579589844,291.1499938964844,263.5299987792969,261.4637451171875,281.7035827636719,294.063720703125,291.2037658691406,1.0,0.2462890595197677,0.7628772258758545,0.7628772258758545,1.0,1.0,-1.0680958032608032,0.4325630366802215,0.635532796382904,0.2303748726844787,0.0,0.0,0.4524668753147125,47.65149688720703,49.0,-17.619609832763672,-10187.5146484375,155.7370147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,307.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.744140625,18000.0,0.0,0.0,0.2374569624662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382476657629013,0.3824816644191742,-4.999749762646388e-06,0.0,0.0002409886219538,0.0,0.0,19.366273880004883,0.0,0.0,0.0,0.332154780626297,4.0,0.0,1.0
657540,293.15460205078125,297.1499938964844,293.1499938964844,0.0703808590769767,-1743.7725830078125,304.1498413085937,0.676745593547821,0.1221648305654525,0.1280050575733184,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4904202818870544,0.050000000745058,0.0489409267902374,293.30633544921875,297.1499938964844,293.1499938964844,0.1050321981310844,-1851.445068359375,304.1654357910156,0.7502641677856445,0.1662025302648544,0.1180396825075149,293.165283203125,297.1499938964844,293.1499938964844,0.3100441694259643,-5939.9912109375,304.16046142578125,0.9990000128746032,0.4741601347923279,0.3788580000400543,293.31109619140625,297.1499938964844,293.1499938964844,0.0069246874190866,-2417.524658203125,299.8133239746094,0.4904202818870544,0.050000000745058,0.2321546822786331,291.18829345703125,291.1499938964844,263.54998779296875,261.4818725585937,281.7115478515625,294.06573486328125,291.18621826171875,1.0,0.2467904984951019,0.7628589272499084,0.7628589272499084,1.0,1.0,-1.0672640800476074,0.4322812855243683,0.6349828243255615,0.2299289405345916,0.0,0.0,0.4485093951225281,48.02229309082031,52.0,-23.297582626342773,-10146.91796875,156.18167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.933349609375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01171875,18000.0,0.0,0.0,0.2333275824785232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757660686969757,0.375771015882492,-4.964579147781478e-06,0.0,0.0002367978304391,0.0,0.0,18.83724021911621,0.0,0.0,0.0,0.3300508260726928,4.0,0.0,1.0
657600,293.15460205078125,297.1499938964844,293.1499938964844,0.0703808590769767,-1743.7725830078125,304.1498413085937,0.676745593547821,0.1221648305654525,0.1280050575733184,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4904202818870544,0.050000000745058,0.0489409267902374,293.30633544921875,297.1499938964844,293.1499938964844,0.1050321981310844,-1851.445068359375,304.1654357910156,0.7502641677856445,0.1662025302648544,0.1180396825075149,293.165283203125,297.1499938964844,293.1499938964844,0.3100441694259643,-5939.9912109375,304.16046142578125,0.9990000128746032,0.4741601347923279,0.3788580000400543,293.31109619140625,297.1499938964844,293.1499938964844,0.0069246874190866,-2417.524658203125,299.8133239746094,0.4904202818870544,0.050000000745058,0.2321546822786331,291.18829345703125,291.1499938964844,263.54998779296875,261.4818725585937,281.7115478515625,294.06573486328125,291.18621826171875,1.0,0.2467904984951019,0.7628589272499084,0.7628589272499084,1.0,1.0,-1.0672640800476074,0.4322812855243683,0.6349828243255615,0.2299289405345916,0.0,0.0,0.4485093951225281,48.02229309082031,52.0,-23.297582626342773,-10146.91796875,156.18167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.933349609375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01171875,18000.0,0.0,0.0,0.2333275824785232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757660686969757,0.375771015882492,-4.964579147781478e-06,0.0,0.0002367978304391,0.0,0.0,18.83724021911621,0.0,0.0,0.0,0.3300508260726928,4.0,0.0,1.0
657660,293.1540832519531,297.1499938964844,293.1499938964844,0.0705306082963943,-1746.7105712890625,304.1496276855469,0.6741406321525574,0.1221571192145347,0.1280484348535537,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4885745644569397,0.050000000745058,0.0489753670990467,293.3065795898437,297.1499938964844,293.1499938964844,0.102135881781578,-1810.4561767578125,304.1651306152344,0.7419963479042053,0.1621901392936706,0.1152726039290428,293.1689453125,297.1499938964844,293.1499938964844,0.3144079148769378,-6010.35791015625,304.1496887207031,0.9990000128746032,0.4730405211448669,0.3831431269645691,293.3107604980469,297.1499938964844,293.1499938964844,0.0068781715817749,-2407.060302734375,299.7525634765625,0.4885745644569397,0.050000000745058,0.2323180586099624,291.170654296875,291.1499938964844,263.57000732421875,261.50018310546875,281.7234802246094,294.07861328125,291.168701171875,1.0,0.2483119070529937,0.7627116441726685,0.7627116441726685,1.0,1.0,-1.0693678855895996,0.4332756102085113,0.6360923051834106,0.2301851660013198,0.0,0.0,0.4469395279884338,48.9176139831543,55.0,-24.2866153717041,-10135.4638671875,158.39138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9946594238281,307.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.169921875,18000.0,0.0,0.0,0.2294394969940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372541218996048,0.3725461363792419,-4.945291038893629e-06,0.0,0.0002328519185539,0.0,0.0,18.57778549194336,0.0,0.0,0.0,0.3290082812309265,4.0,0.0,1.0
