time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1540832519531,297.1499938964844,293.1499938964844,0.0705306082963943,-1746.7105712890625,304.1496276855469,0.6741406321525574,0.1221571192145347,0.1280484348535537,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4885745644569397,0.050000000745058,0.0489753670990467,293.3065795898437,297.1499938964844,293.1499938964844,0.102135881781578,-1810.4561767578125,304.1651306152344,0.7419963479042053,0.1621901392936706,0.1152726039290428,293.1689453125,297.1499938964844,293.1499938964844,0.3144079148769378,-6010.35791015625,304.1496887207031,0.9990000128746032,0.4730405211448669,0.3831431269645691,293.3107604980469,297.1499938964844,293.1499938964844,0.0068781715817749,-2407.060302734375,299.7525634765625,0.4885745644569397,0.050000000745058,0.2323180586099624,291.170654296875,291.1499938964844,263.57000732421875,261.50018310546875,281.7234802246094,294.07861328125,291.168701171875,1.0,0.2483119070529937,0.7627116441726685,0.7627116441726685,1.0,1.0,-1.0693678855895996,0.4332756102085113,0.6360923051834106,0.2301851660013198,0.0,0.0,0.4469395279884338,48.9176139831543,55.0,-24.2866153717041,-10135.4638671875,158.39138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9946594238281,307.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.169921875,18000.0,0.0,0.0,0.2294394969940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372541218996048,0.3725461363792419,-4.945291038893629e-06,0.0,0.0002328519185539,0.0,0.0,18.57778549194336,0.0,0.0,0.0,0.3290082812309265,4.0,0.0,1.0
657780,293.1539001464844,297.1499938964844,293.1499938964844,0.0706430152058601,-1748.952392578125,304.1495666503906,0.6703632473945618,0.1220903024077415,0.128050610423088,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4859368503093719,0.050000000745058,0.0490256510674953,293.3070678710937,297.1499938964844,293.1499938964844,0.0992170497775077,-1768.86083984375,304.1649475097656,0.7327284812927246,0.1581261456012725,0.1124828606843948,293.1773376464844,297.1499938964844,293.1499938964844,0.3207421004772186,-6110.05419921875,304.1392822265625,0.9990000128746032,0.4708704650402069,0.38931605219841,293.3109436035156,297.1499938964844,293.1499938964844,0.0068326676264405,-2396.738037109375,299.69073486328125,0.4859368503093719,0.050000000745058,0.2325565814971923,291.15411376953125,291.1499938964844,263.5899963378906,261.5187072753906,281.7385559082031,294.10064697265625,291.15234375,1.0,0.2506474554538727,0.7625643014907837,0.7625643014907837,1.0,1.0,-1.0737768411636353,0.4352836608886719,0.6384931206703186,0.2310071140527725,0.0,0.0,0.4475134015083313,50.24598693847656,58.0,-23.0119857788086,-10146.046875,162.0470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9907531738281,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.2260885685682296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723774552345276,0.3723823726177215,-4.939718564855866e-06,0.0,0.0002294511505169,0.0,0.0,18.54916000366211,0.0,0.0,0.0,0.328887015581131,4.0,0.0,1.0
657840,293.1539001464844,297.1499938964844,293.1499938964844,0.0706430152058601,-1748.952392578125,304.1495666503906,0.6703632473945618,0.1220903024077415,0.128050610423088,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4859368503093719,0.050000000745058,0.0490256510674953,293.3070678710937,297.1499938964844,293.1499938964844,0.0992170497775077,-1768.86083984375,304.1649475097656,0.7327284812927246,0.1581261456012725,0.1124828606843948,293.1773376464844,297.1499938964844,293.1499938964844,0.3207421004772186,-6110.05419921875,304.1392822265625,0.9990000128746032,0.4708704650402069,0.38931605219841,293.3109436035156,297.1499938964844,293.1499938964844,0.0068326676264405,-2396.738037109375,299.69073486328125,0.4859368503093719,0.050000000745058,0.2325565814971923,291.15411376953125,291.1499938964844,263.5899963378906,261.5187072753906,281.7385559082031,294.10064697265625,291.15234375,1.0,0.2506474554538727,0.7625643014907837,0.7625643014907837,1.0,1.0,-1.0737768411636353,0.4352836608886719,0.6384931206703186,0.2310071140527725,0.0,0.0,0.4475134015083313,50.24598693847656,58.0,-23.0119857788086,-10146.046875,162.0470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9907531738281,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.2260885685682296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723774552345276,0.3723823726177215,-4.939718564855866e-06,0.0,0.0002294511505169,0.0,0.0,18.54916000366211,0.0,0.0,0.0,0.328887015581131,4.0,0.0,1.0
657900,293.1539306640625,297.1499938964844,293.1499938964844,0.0706809535622596,-1749.7327880859375,304.14959716796875,0.6681352853775024,0.1220327615737915,0.128032848238945,294.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4843745529651642,0.050000000745058,0.049055878072977,293.3074035644531,297.1499938964844,293.1499938964844,0.0977445319294929,-1747.76904296875,304.1649169921875,0.7277894020080566,0.1560728251934051,0.1110771298408508,293.1830444335937,297.1499938964844,293.1499938964844,0.3245228826999664,-6168.8466796875,304.1343688964844,0.9990000128746032,0.4694043099880218,0.392980694770813,293.3112487792969,297.1499938964844,293.1499938964844,0.0068099661730229,-2391.518798828125,299.659423828125,0.4843745529651642,0.050000000745058,0.2326999753713607,291.146484375,291.1499938964844,263.6000061035156,261.5280456542969,281.74725341796875,294.11474609375,291.14483642578125,1.0,0.2520650327205658,0.7624906897544861,0.7624906897544861,1.0,1.0,-1.076677680015564,0.4365946650505066,0.6400830149650574,0.2315891981124878,0.0,0.0,0.4485170543193817,51.04873275756836,58.0,-21.853599548339844,-10157.943359375,164.33651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9651184082031,307.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.2246877998113632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733272850513458,0.3733322024345398,-4.941520273860078e-06,0.0,0.0002280295448144,0.0,0.0,18.61217498779297,0.0,0.0,0.0,0.329135924577713,4.0,0.0,1.0
657960,293.154052734375,297.1499938964844,293.1499938964844,0.0707050785422325,-1750.2557373046875,304.1496276855469,0.6657326221466064,0.1219589263200759,0.1280014812946319,294.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4826710820198059,0.050000000745058,0.0490890815854072,293.3077697753906,297.1499938964844,293.1499938964844,0.0962608680129051,-1726.4571533203125,304.1648864746094,0.7226426005363464,0.1540053188800811,0.1096634790301323,293.1896057128906,297.1499938964844,293.1499938964844,0.3286491334438324,-6232.56982421875,304.12969970703125,0.9990000128746032,0.4676961004734039,0.3969667553901672,293.3116455078125,297.1499938964844,293.1499938964844,0.0067871958017349,-2386.220947265625,299.6278991699219,0.4826710820198059,0.050000000745058,0.2328574657440185,291.139404296875,291.1499938964844,263.6099853515625,261.5374450683594,281.7568664550781,294.1308288574219,291.1379089355469,1.0,0.2536218762397766,0.7623698115348816,0.7623698115348816,1.0,1.0,-1.079961180686951,0.4380692541599273,0.6418918967247009,0.2322593480348587,0.0,0.0,0.4499353766441345,51.932125091552734,61.0,-20.42255401611328,-10173.3349609375,166.89486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9249267578125,307.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.765625,18000.0,0.0,0.0,0.2234980911016464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374888151884079,0.3748930990695953,-4.946088210999733e-06,0.0,0.0002268221433041,0.0,0.0,18.721420288085938,0.0,0.0,0.0,0.3295697569847107,4.0,0.0,1.0
658020,293.154541015625,297.1499938964844,293.1499938964844,0.0707091316580772,-1750.4765625,304.1497497558594,0.6605305671691895,0.1217621713876724,0.1278966963291168,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4788673818111419,0.050000000745058,0.0491634495556354,293.30865478515625,297.1499938964844,293.1499938964844,0.0932558327913284,-1683.1500244140625,304.1649475097656,0.7114933133125305,0.1498284041881561,0.106812372803688,293.2049560546875,297.1499938964844,293.1499938964844,0.337788313627243,-6372.37060546875,304.12127685546875,0.9990000128746032,0.4635829925537109,0.4057530760765075,293.3128356933594,297.1499938964844,293.1499938964844,0.0067411512136459,-2375.283203125,299.564208984375,0.4788673818111419,0.050000000745058,0.2332102358341217,291.12713623046875,291.1499938964844,263.6300048828125,261.5564270019531,281.778564453125,294.1686706542969,291.1259460449219,1.0,0.2570897340774536,0.7621281743049622,0.7621281743049622,1.0,1.0,-1.0874879360198977,0.4414438605308532,0.646044135093689,0.2338318079710006,0.0,0.0,0.4538326263427734,53.91421508789063,49.0,-17.06686782836914,-10212.5986328125,172.73220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060607910156,307.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8828125,18000.0,0.0,0.0,0.221812441945076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796223998069763,0.3796273469924927,-4.96276379635674e-06,0.0,0.0002251114347018,0.0,0.0,19.064483642578125,0.0,0.0,0.0,0.330934077501297,4.0,0.0,1.0
658080,293.154541015625,297.1499938964844,293.1499938964844,0.0707091316580772,-1750.4765625,304.1497497558594,0.6605305671691895,0.1217621713876724,0.1278966963291168,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4788673818111419,0.050000000745058,0.0491634495556354,293.30865478515625,297.1499938964844,293.1499938964844,0.0932558327913284,-1683.1500244140625,304.1649475097656,0.7114933133125305,0.1498284041881561,0.106812372803688,293.2049560546875,297.1499938964844,293.1499938964844,0.337788313627243,-6372.37060546875,304.12127685546875,0.9990000128746032,0.4635829925537109,0.4057530760765075,293.3128356933594,297.1499938964844,293.1499938964844,0.0067411512136459,-2375.283203125,299.564208984375,0.4788673818111419,0.050000000745058,0.2332102358341217,291.12713623046875,291.1499938964844,263.6300048828125,261.5564270019531,281.778564453125,294.1686706542969,291.1259460449219,1.0,0.2570897340774536,0.7621281743049622,0.7621281743049622,1.0,1.0,-1.0874879360198977,0.4414438605308532,0.646044135093689,0.2338318079710006,0.0,0.0,0.4538326263427734,53.91421508789063,49.0,-17.06686782836914,-10212.5986328125,172.73220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060607910156,307.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8828125,18000.0,0.0,0.0,0.221812441945076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796223998069763,0.3796273469924927,-4.96276379635674e-06,0.0,0.0002251114347018,0.0,0.0,19.064483642578125,0.0,0.0,0.0,0.330934077501297,4.0,0.0,1.0
658140,293.1549377441406,297.1499938964844,293.1499938964844,0.0705015882849693,-1746.63671875,304.1501770019531,0.6616402864456177,0.1215668842196464,0.1276593804359436,294.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4800581932067871,0.050000000745058,0.0491402074694633,293.30938720703125,297.1499938964844,293.1499938964844,0.0900295227766037,-1636.3348388671875,304.16534423828125,0.7063021659851074,0.1456577181816101,0.1038769036531448,293.21533203125,297.1499938964844,293.1499938964844,0.3356336951255798,-6334.17041015625,304.13507080078125,0.9990000128746032,0.4600567817687988,0.4030264914035797,293.31414794921875,297.1499938964844,293.1499938964844,0.0066742962226271,-2356.700927734375,299.50518798828125,0.4800581932067871,0.050000000745058,0.2330999970436096,291.1302795410156,291.1499938964844,263.6499938964844,261.5756530761719,281.80645751953125,294.1947021484375,291.1329650878906,1.0,0.2549046277999878,0.761886477470398,0.761886477470398,1.0,1.0,-1.0802923440933228,0.4383242130279541,0.6419681310653687,0.2318016588687896,0.0,0.0,0.4566967487335205,53.22053909301758,37.0,11.341047286987305,-10180.6796875,169.35684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,307.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8828125,18000.0,0.0,0.0,0.2209850251674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848717510700226,0.3848767280578613,-4.986272415408166e-06,0.0,0.0002242717018816,0.0,0.0,19.46622467041016,0.0,0.0,0.0,0.3324923515319824,4.0,0.0,1.0
658200,293.1549377441406,297.1499938964844,293.1499938964844,0.0705015882849693,-1746.63671875,304.1501770019531,0.6616402864456177,0.1215668842196464,0.1276593804359436,294.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4800581932067871,0.050000000745058,0.0491402074694633,293.30938720703125,297.1499938964844,293.1499938964844,0.0900295227766037,-1636.3348388671875,304.16534423828125,0.7063021659851074,0.1456577181816101,0.1038769036531448,293.21533203125,297.1499938964844,293.1499938964844,0.3356336951255798,-6334.17041015625,304.13507080078125,0.9990000128746032,0.4600567817687988,0.4030264914035797,293.31414794921875,297.1499938964844,293.1499938964844,0.0066742962226271,-2356.700927734375,299.50518798828125,0.4800581932067871,0.050000000745058,0.2330999970436096,291.1302795410156,291.1499938964844,263.6499938964844,261.5756530761719,281.80645751953125,294.1947021484375,291.1329650878906,1.0,0.2549046277999878,0.761886477470398,0.761886477470398,1.0,1.0,-1.0802923440933228,0.4383242130279541,0.6419681310653687,0.2318016588687896,0.0,0.0,0.4566967487335205,53.22053909301758,37.0,11.341047286987305,-10180.6796875,169.35684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,307.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8828125,18000.0,0.0,0.0,0.2209850251674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848717510700226,0.3848767280578613,-4.986272415408166e-06,0.0,0.0002242717018816,0.0,0.0,19.46622467041016,0.0,0.0,0.0,0.3324923515319824,4.0,0.0,1.0
658260,293.15484619140625,297.1499938964844,293.1499938964844,0.070118211209774,-1739.3238525390625,304.1507568359375,0.6687800884246826,0.1214580908417701,0.1273999065160751,294.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.485662430524826,0.050000000745058,0.0490310154855251,293.3097229003906,297.1499938964844,293.1499938964844,0.0865968614816665,-1586.2861328125,304.1659545898437,0.7073078155517578,0.1415558159351349,0.1009171083569526,293.2097473144531,297.1499938964844,293.1499938964844,0.3225939869880676,-6128.06787109375,304.1619567871094,0.9990000128746032,0.4595015943050384,0.3899606466293335,293.31500244140625,297.1499938964844,293.1499938964844,0.0065864007920026,-2329.810546875,299.4560852050781,0.485662430524826,0.050000000745058,0.2325820177793502,291.1585998535156,291.1499938964844,263.6700134277344,261.5950927734375,281.8194274902344,294.17596435546875,291.16192626953125,1.0,0.2484005391597747,0.7616539597511292,0.7616539597511292,1.0,1.0,-1.060037612915039,0.4295208752155304,0.6305167078971863,0.2264377027750015,0.0,0.0,0.4537094533443451,50.16843795776367,40.0,33.55238723754883,-10028.6982421875,158.06883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287475585937,307.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.2205061018466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830930888652801,0.3830980658531189,-4.98980898555601e-06,0.0,0.000223785667913,0.0,0.0,19.369535446166992,0.0,0.0,0.0,0.3321048319339752,4.0,0.0,1.0
658320,293.15484619140625,297.1499938964844,293.1499938964844,0.070118211209774,-1739.3238525390625,304.1507568359375,0.6687800884246826,0.1214580908417701,0.1273999065160751,294.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.485662430524826,0.050000000745058,0.0490310154855251,293.3097229003906,297.1499938964844,293.1499938964844,0.0865968614816665,-1586.2861328125,304.1659545898437,0.7073078155517578,0.1415558159351349,0.1009171083569526,293.2097473144531,297.1499938964844,293.1499938964844,0.3225939869880676,-6128.06787109375,304.1619567871094,0.9990000128746032,0.4595015943050384,0.3899606466293335,293.31500244140625,297.1499938964844,293.1499938964844,0.0065864007920026,-2329.810546875,299.4560852050781,0.485662430524826,0.050000000745058,0.2325820177793502,291.1585998535156,291.1499938964844,263.6700134277344,261.5950927734375,281.8194274902344,294.17596435546875,291.16192626953125,1.0,0.2484005391597747,0.7616539597511292,0.7616539597511292,1.0,1.0,-1.060037612915039,0.4295208752155304,0.6305167078971863,0.2264377027750015,0.0,0.0,0.4537094533443451,50.16843795776367,40.0,33.55238723754883,-10028.6982421875,158.06883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287475585937,307.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.2205061018466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830930888652801,0.3830980658531189,-4.98980898555601e-06,0.0,0.000223785667913,0.0,0.0,19.369535446166992,0.0,0.0,0.0,0.3321048319339752,4.0,0.0,1.0
658380,293.1543884277344,297.1499938964844,293.1499938964844,0.0699067786335945,-1735.2957763671875,304.1508483886719,0.673836350440979,0.1214289590716362,0.1272778511047363,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4893561899662018,0.050000000745058,0.0489608496427536,293.30963134765625,297.1499938964844,293.1499938964844,0.0833334177732467,-1538.9940185546875,304.1660461425781,0.7056894302368164,0.137528121471405,0.0980413556098938,293.1953430175781,297.1499938964844,293.1499938964844,0.3135984241962433,-5988.79345703125,304.1724548339844,0.9990000128746032,0.4609072506427765,0.3813250660896301,293.3152160644531,297.1499938964844,293.1499938964844,0.0065096798352897,-2306.91064453125,299.4053649902344,0.4893561899662018,0.050000000745058,0.2322492003440857,291.177734375,291.1499938964844,263.69000244140625,261.6147766113281,281.8143920898437,294.13592529296875,291.1778869628906,1.0,0.2444730103015899,0.7614213824272156,0.7614213824272156,1.0,1.0,-1.04560387134552,0.4233315289020538,0.6222723126411438,0.2224155366420745,0.0,0.0,0.4483841955661773,48.18512344360352,43.0,18.599828720092773,-9872.53125,150.5861053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591979980469,307.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.779296875,18000.0,0.0,0.0,0.2198437750339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761266469955444,0.3761316239833832,-4.966516371496255e-06,0.0,0.0002231134712928,0.0,0.0,18.865625381469727,0.0,0.0,0.0,0.3301427960395813,4.0,0.0,1.0
658440,293.1543884277344,297.1499938964844,293.1499938964844,0.0699067786335945,-1735.2957763671875,304.1508483886719,0.673836350440979,0.1214289590716362,0.1272778511047363,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4893561899662018,0.050000000745058,0.0489608496427536,293.30963134765625,297.1499938964844,293.1499938964844,0.0833334177732467,-1538.9940185546875,304.1660461425781,0.7056894302368164,0.137528121471405,0.0980413556098938,293.1953430175781,297.1499938964844,293.1499938964844,0.3135984241962433,-5988.79345703125,304.1724548339844,0.9990000128746032,0.4609072506427765,0.3813250660896301,293.3152160644531,297.1499938964844,293.1499938964844,0.0065096798352897,-2306.91064453125,299.4053649902344,0.4893561899662018,0.050000000745058,0.2322492003440857,291.177734375,291.1499938964844,263.69000244140625,261.6147766113281,281.8143920898437,294.13592529296875,291.1778869628906,1.0,0.2444730103015899,0.7614213824272156,0.7614213824272156,1.0,1.0,-1.04560387134552,0.4233315289020538,0.6222723126411438,0.2224155366420745,0.0,0.0,0.4483841955661773,48.18512344360352,43.0,18.599828720092773,-9872.53125,150.5861053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591979980469,307.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.779296875,18000.0,0.0,0.0,0.2198437750339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761266469955444,0.3761316239833832,-4.966516371496255e-06,0.0,0.0002231134712928,0.0,0.0,18.865625381469727,0.0,0.0,0.0,0.3301427960395813,4.0,0.0,1.0
658500,293.1540832519531,297.1499938964844,293.1499938964844,0.069894790649414,-1735.10986328125,304.15069580078125,0.675316572189331,0.1214307099580764,0.1272536814212799,294.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4904066324234009,0.050000000745058,0.0489413626492023,293.3094177246094,297.1499938964844,293.1499938964844,0.0818041265010833,-1517.0238037109375,304.1659240722656,0.703688383102417,0.1355427056550979,0.0966338142752647,293.18927001953125,297.1499938964844,293.1499938964844,0.3111144602298736,-5951.26611328125,304.1728515625,0.9990000128746032,0.4615281224250793,0.3788910806179046,293.3150939941406,297.1499938964844,293.1499938964844,0.0064780609682202,-2298.186279296875,299.3767395019531,0.4904066324234009,0.050000000745058,0.232156753540039,291.1768798828125,291.1499938964844,263.70001220703125,261.62469482421875,281.8128662109375,294.1215209960937,291.1763610839844,1.0,0.2432417273521423,0.7613050937652588,0.7613050937652588,1.0,1.0,-1.040832281112671,0.4213036000728607,0.6195287108421326,0.2210296243429184,0.0,0.0,0.4466652870178222,47.62275314331055,43.0,7.523808002471924,-9816.513671875,148.31529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,307.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.88671875,18000.0,0.0,0.0,0.2194189429283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732524514198303,0.3732573986053467,-4.952979452355066e-06,0.0,0.0002226823271485,0.0,0.0,18.64645767211914,0.0,0.0,0.0,0.3292814791202545,4.0,0.0,1.0
658560,293.1537780761719,297.1499938964844,293.1499938964844,0.0699018463492393,-1735.2791748046875,304.15057373046875,0.6762353181838989,0.121437132358551,0.1272452026605606,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4910478889942169,0.050000000745058,0.0489295907318592,293.3091735839844,297.1499938964844,293.1499938964844,0.0802978798747062,-1495.453857421875,304.165771484375,0.7010635733604431,0.1335737407207489,0.0952443107962608,293.1844177246094,297.1499938964844,293.1499938964844,0.3095617592334747,-5928.431640625,304.1715087890625,0.9990000128746032,0.4619866907596588,0.3774123787879944,293.31494140625,297.1499938964844,293.1499938964844,0.0064485766924917,-2290.141357421875,299.3477783203125,0.4910478889942169,0.050000000745058,0.2321009188890457,291.1746520996094,291.1499938964844,263.7099914550781,261.6347045898437,281.8123474121094,294.1113586425781,291.174072265625,1.0,0.2424298226833343,0.7613086700439453,0.7613086700439453,1.0,1.0,-1.0372987985610962,0.4198302030563354,0.6174685955047607,0.2199678421020507,0.0,0.0,0.4452407360076904,47.27275085449219,46.0,0.6640570759773254,-9774.4248046875,146.76205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307861328125,307.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.25,18000.0,0.0,0.0,0.2189568728208542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710328638553619,0.3710377812385559,-4.9419040806242265e-06,0.0,0.0002222133916802,0.0,0.0,18.476058959960938,0.0,0.0,0.0,0.3285974562168121,4.0,0.0,1.0
658620,293.1532592773437,297.1499938964844,293.1499938964844,0.0699492171406745,-1736.2398681640625,304.1502990722656,0.6765263080596924,0.1214460134506225,0.1272532045841217,294.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4912370145320892,0.050000000745058,0.0489261634647846,293.3085327148437,297.1499938964844,293.1499938964844,0.077331431210041,-1453.1927490234375,304.1654663085937,0.6941282153129578,0.1296688169240951,0.0925076976418495,293.1788330078125,297.1499938964844,293.1499938964844,0.3089479804039001,-5921.74853515625,304.165283203125,0.9990000128746032,0.4622573852539062,0.3769776523113251,293.3145751953125,297.1499938964844,293.1499938964844,0.0063937795348465,-2275.377685546875,299.289306640625,0.4912370145320892,0.050000000745058,0.232084646821022,291.1682434082031,291.1499938964844,263.7300109863281,261.6548767089844,281.8153686523437,294.1029968261719,291.1672668457031,1.0,0.2419100701808929,0.7613157033920288,0.7613157033920288,1.0,1.0,-1.0334755182266235,0.4182972013950348,0.6151782274246216,0.2186600118875503,0.0,0.0,0.4432031512260437,47.12626647949219,49.0,-7.888094902038574,-9717.9326171875,145.49952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,307.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.345703125,18000.0,0.0,0.0,0.2179881483316421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677352368831634,0.3677401840686798,-4.925446319248295e-06,0.0,0.0002212302642874,0.0,0.0,18.224449157714844,0.0,0.0,0.0,0.3275862038135528,4.0,0.0,1.0
658680,293.1532592773437,297.1499938964844,293.1499938964844,0.0699492171406745,-1736.2398681640625,304.1502990722656,0.6765263080596924,0.1214460134506225,0.1272532045841217,294.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4912370145320892,0.050000000745058,0.0489261634647846,293.3085327148437,297.1499938964844,293.1499938964844,0.077331431210041,-1453.1927490234375,304.1654663085937,0.6941282153129578,0.1296688169240951,0.0925076976418495,293.1788330078125,297.1499938964844,293.1499938964844,0.3089479804039001,-5921.74853515625,304.165283203125,0.9990000128746032,0.4622573852539062,0.3769776523113251,293.3145751953125,297.1499938964844,293.1499938964844,0.0063937795348465,-2275.377685546875,299.289306640625,0.4912370145320892,0.050000000745058,0.232084646821022,291.1682434082031,291.1499938964844,263.7300109863281,261.6548767089844,281.8153686523437,294.1029968261719,291.1672668457031,1.0,0.2419100701808929,0.7613157033920288,0.7613157033920288,1.0,1.0,-1.0334755182266235,0.4182972013950348,0.6151782274246216,0.2186600118875503,0.0,0.0,0.4432031512260437,47.12626647949219,49.0,-7.888094902038574,-9717.9326171875,145.49952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,307.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.345703125,18000.0,0.0,0.0,0.2179881483316421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677352368831634,0.3677401840686798,-4.925446319248295e-06,0.0,0.0002212302642874,0.0,0.0,18.224449157714844,0.0,0.0,0.0,0.3275862038135528,4.0,0.0,1.0
658740,293.1529541015625,297.1499938964844,293.1499938964844,0.0700148418545723,-1737.55322265625,304.15008544921875,0.6750400066375732,0.1214262098073959,0.1272630542516708,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4902046918869018,0.050000000745058,0.048945166170597,293.3078918457031,297.1499938964844,293.1499938964844,0.0743958204984664,-1411.6959228515625,304.1651916503906,0.6852966547012329,0.1257821768522262,0.0898055136203765,293.1788024902344,297.1499938964844,293.1499938964844,0.3111871480941772,-5959.2080078125,304.15643310546875,0.9990000128746032,0.461546242237091,0.3793584108352661,293.3143920898437,297.1499938964844,293.1499938964844,0.0063430671580135,-2261.93310546875,299.2294006347656,0.4902046918869018,0.050000000745058,0.2321747988462448,291.1593017578125,291.1499938964844,263.75,261.6753234863281,281.8232727050781,294.1082763671875,291.1582336425781,1.0,0.2426186352968216,0.7613227963447571,0.7613227963447571,1.0,1.0,-1.0332298278808594,0.4183189868927002,0.6149107813835144,0.2182489186525344,0.0,0.0,0.4425506889820099,47.59616470336914,52.0,-11.766705513000488,-9694.630859375,146.26136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.2170635014772415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662461340427398,0.3662510514259338,-4.916340458294144e-06,0.0,0.0002202918549301,0.0,0.0,18.10587882995605,0.0,0.0,0.0,0.3271073997020721,4.0,0.0,1.0
658800,293.1529541015625,297.1499938964844,293.1499938964844,0.0700148418545723,-1737.55322265625,304.15008544921875,0.6750400066375732,0.1214262098073959,0.1272630542516708,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4902046918869018,0.050000000745058,0.048945166170597,293.3078918457031,297.1499938964844,293.1499938964844,0.0743958204984664,-1411.6959228515625,304.1651916503906,0.6852966547012329,0.1257821768522262,0.0898055136203765,293.1788024902344,297.1499938964844,293.1499938964844,0.3111871480941772,-5959.2080078125,304.15643310546875,0.9990000128746032,0.461546242237091,0.3793584108352661,293.3143920898437,297.1499938964844,293.1499938964844,0.0063430671580135,-2261.93310546875,299.2294006347656,0.4902046918869018,0.050000000745058,0.2321747988462448,291.1593017578125,291.1499938964844,263.75,261.6753234863281,281.8232727050781,294.1082763671875,291.1582336425781,1.0,0.2426186352968216,0.7613227963447571,0.7613227963447571,1.0,1.0,-1.0332298278808594,0.4183189868927002,0.6149107813835144,0.2182489186525344,0.0,0.0,0.4425506889820099,47.59616470336914,52.0,-11.766705513000488,-9694.630859375,146.26136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.2170635014772415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662461340427398,0.3662510514259338,-4.916340458294144e-06,0.0,0.0002202918549301,0.0,0.0,18.10587882995605,0.0,0.0,0.0,0.3271073997020721,4.0,0.0,1.0
658860,293.1529235839844,297.1499938964844,293.1499938964844,0.070061020553112,-1738.506103515625,304.1499938964844,0.6721261143684387,0.1213573589920997,0.127247080206871,294.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4882114231586456,0.050000000745058,0.0489824749529361,293.307373046875,297.1499938964844,293.1499938964844,0.0714468657970428,-1370.355712890625,304.1650390625,0.6750243306159973,0.1218918338418006,0.0871172845363617,293.1838073730469,297.1499938964844,293.1499938964844,0.31572425365448,-6031.60546875,304.146728515625,0.9990000128746032,0.4598075747489929,0.3839923441410064,293.3146057128906,297.1499938964844,293.1499938964844,0.006294242106378,-2248.969482421875,299.16845703125,0.4882114231586456,0.050000000745058,0.2323517799377441,291.15045166015625,291.1499938964844,263.7690124511719,261.69512939453125,281.8358764648437,294.125,291.14947509765625,1.0,0.2443091124296188,0.7612023949623108,0.7612023949623108,1.0,1.0,-1.0358047485351562,0.419540524482727,0.6162642240524292,0.218556597828865,0.0,0.0,0.443088173866272,48.568153381347656,55.0,-12.168343544006348,-9697.0234375,148.6520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,307.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.2163116931915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664629757404327,0.3664678931236267,-4.914588316751178e-06,0.0,0.0002195288689108,0.0,0.0,18.11289405822754,0.0,0.0,0.0,0.3271306753158569,4.0,0.0,1.0
658920,293.1529235839844,297.1499938964844,293.1499938964844,0.070061020553112,-1738.506103515625,304.1499938964844,0.6721261143684387,0.1213573589920997,0.127247080206871,294.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4882114231586456,0.050000000745058,0.0489824749529361,293.307373046875,297.1499938964844,293.1499938964844,0.0714468657970428,-1370.355712890625,304.1650390625,0.6750243306159973,0.1218918338418006,0.0871172845363617,293.1838073730469,297.1499938964844,293.1499938964844,0.31572425365448,-6031.60546875,304.146728515625,0.9990000128746032,0.4598075747489929,0.3839923441410064,293.3146057128906,297.1499938964844,293.1499938964844,0.006294242106378,-2248.969482421875,299.16845703125,0.4882114231586456,0.050000000745058,0.2323517799377441,291.15045166015625,291.1499938964844,263.7690124511719,261.69512939453125,281.8358764648437,294.125,291.14947509765625,1.0,0.2443091124296188,0.7612023949623108,0.7612023949623108,1.0,1.0,-1.0358047485351562,0.419540524482727,0.6162642240524292,0.218556597828865,0.0,0.0,0.443088173866272,48.568153381347656,55.0,-12.168343544006348,-9697.0234375,148.6520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,307.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.2163116931915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664629757404327,0.3664678931236267,-4.914588316751178e-06,0.0,0.0002195288689108,0.0,0.0,18.11289405822754,0.0,0.0,0.0,0.3271306753158569,4.0,0.0,1.0
658980,293.1532287597656,297.1499938964844,293.1499938964844,0.0700669959187507,-1738.717041015625,304.1499938964844,0.6681051254272461,0.1212235391139984,0.1271845400333404,294.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4854640066623688,0.050000000745058,0.0490350276231765,293.3069763183594,297.1499938964844,293.1499938964844,0.0684631764888763,-1328.9205322265625,304.1650085449219,0.66379314661026,0.1179870590567588,0.0844316631555557,293.1932373046875,297.1499938964844,293.1499938964844,0.3221365511417389,-6131.935546875,304.1371459960937,0.9990000128746032,0.4570482075214386,0.3904273808002472,293.3153076171875,297.1499938964844,293.1499938964844,0.0062462631613016,-2236.124267578125,299.1064147949219,0.4854640066623688,0.050000000745058,0.232601061463356,291.1424865722656,291.1499938964844,263.7861022949219,261.71337890625,281.8525085449219,294.1522216796875,291.1416320800781,1.0,0.2467853426933288,0.7610820531845093,0.7610820531845093,1.0,1.0,-1.0406012535095217,0.4217127561569214,0.6188885569572449,0.2194612175226211,0.0,0.0,0.4446368217468261,49.95709991455078,43.0,-11.156312942504885,-9718.1904296875,152.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,307.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.2158405035734176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681179583072662,0.3681228756904602,-4.919187631458044e-06,0.0,0.0002190506638726,0.0,0.0,18.226295471191406,0.0,0.0,0.0,0.3275821208953857,4.0,0.0,1.0
659040,293.1532287597656,297.1499938964844,293.1499938964844,0.0700669959187507,-1738.717041015625,304.1499938964844,0.6681051254272461,0.1212235391139984,0.1271845400333404,294.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4854640066623688,0.050000000745058,0.0490350276231765,293.3069763183594,297.1499938964844,293.1499938964844,0.0684631764888763,-1328.9205322265625,304.1650085449219,0.66379314661026,0.1179870590567588,0.0844316631555557,293.1932373046875,297.1499938964844,293.1499938964844,0.3221365511417389,-6131.935546875,304.1371459960937,0.9990000128746032,0.4570482075214386,0.3904273808002472,293.3153076171875,297.1499938964844,293.1499938964844,0.0062462631613016,-2236.124267578125,299.1064147949219,0.4854640066623688,0.050000000745058,0.232601061463356,291.1424865722656,291.1499938964844,263.7861022949219,261.71337890625,281.8525085449219,294.1522216796875,291.1416320800781,1.0,0.2467853426933288,0.7610820531845093,0.7610820531845093,1.0,1.0,-1.0406012535095217,0.4217127561569214,0.6188885569572449,0.2194612175226211,0.0,0.0,0.4446368217468261,49.95709991455078,43.0,-11.156312942504885,-9718.1904296875,152.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,307.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.2158405035734176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681179583072662,0.3681228756904602,-4.919187631458044e-06,0.0,0.0002190506638726,0.0,0.0,18.226295471191406,0.0,0.0,0.0,0.3275821208953857,4.0,0.0,1.0
659100,293.1534118652344,297.1499938964844,293.1499938964844,0.0700127482414245,-1737.75390625,304.15008544921875,0.6684086322784424,0.1211460977792739,0.1270968616008758,294.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4857947528362274,0.050000000745058,0.0490286462008953,293.3067321777344,297.1499938964844,293.1499938964844,0.0669159144163131,-1307.5740966796875,304.16510009765625,0.6605216264724731,0.1160433441400528,0.0830642953515052,293.19775390625,297.1499938964844,293.1499938964844,0.3216027915477752,-6122.35693359375,304.1405944824219,0.9990000128746032,0.4556091725826263,0.3896515667438507,293.31573486328125,297.1499938964844,293.1499938964844,0.0062169600278139,-2227.834716796875,299.07568359375,0.4857947528362274,0.050000000745058,0.2325707972049713,291.1402893066406,291.1499938964844,263.7939147949219,261.7219543457031,281.8647155761719,294.16583251953125,291.14080810546875,1.0,0.2458705157041549,0.7610218524932861,0.7610218524932861,1.0,1.0,-1.0378990173339844,0.420557826757431,0.6173412203788757,0.2187013179063797,0.0,0.0,0.4455326795578003,49.75762939453125,43.0,-2.9205522537231445,-9708.24609375,151.3080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,307.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.2157202959060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693668246269226,0.3693717718124389,-4.92358185510966e-06,0.0,0.0002189286751672,0.0,0.0,18.315200805664062,0.0,0.0,0.0,0.3279330134391784,4.0,0.0,1.0
659160,293.1535339355469,297.1499938964844,293.1499938964844,0.069873072206974,-1735.1099853515625,304.1503295898437,0.6705419421195984,0.1210775375366211,0.1269867271184921,294.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4874431788921356,0.050000000745058,0.0489970780909061,293.3064270019531,297.1499938964844,293.1499938964844,0.065284214913845,-1285.0841064453125,304.1653137207031,0.6590016484260559,0.1141170784831047,0.081689178943634,293.19879150390625,297.1499938964844,293.1499938964844,0.3178078830242157,-6061.671875,304.14923095703125,0.9990000128746032,0.4547982513904571,0.3857884407043457,293.3161926269531,297.1499938964844,293.1499938964844,0.0061813057400286,-2216.743408203125,299.0487670898437,0.4874431788921356,0.050000000745058,0.2324210405349731,291.1478881835937,291.1499938964844,263.8013000488281,261.7301330566406,281.87469482421875,294.1699523925781,291.1509094238281,1.0,0.2437992990016937,0.7609304189682007,0.7609304189682007,1.0,1.0,-1.031281352043152,0.4177073836326599,0.6135740280151367,0.2169367223978042,0.0,0.0,0.4449657797813415,48.867183685302734,46.0,15.169215202331545,-9674.416015625,147.97943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,307.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.2156216502189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698142468929291,0.3698191940784454,-4.927580903313356e-06,0.0,0.0002188285579904,0.0,0.0,18.3552360534668,0.0,0.0,0.0,0.3280672430992126,4.0,0.0,1.0
659220,293.15380859375,297.1499938964844,293.1499938964844,0.0696312561631202,-1730.5179443359375,304.1506042480469,0.6715641021728516,0.1209351196885109,0.1268239468336105,294.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4883683323860168,0.050000000745058,0.0489795804023742,293.3057861328125,297.1499938964844,293.1499938964844,0.0620522201061248,-1240.9820556640625,304.16558837890625,0.6528027057647705,0.1102832332253456,0.0789936333894729,293.1965026855469,297.1499938964844,293.1499938964844,0.3152276873588562,-6021.0888671875,304.1534118652344,0.9990000128746032,0.4540244340896606,0.3836267292499542,293.3170471191406,297.1499938964844,293.1499938964844,0.006114394403994,-2195.841796875,298.9964294433594,0.4883683323860168,0.050000000745058,0.2323380410671234,291.1672058105469,291.1499938964844,263.814697265625,261.7454833984375,281.88116455078125,294.16552734375,291.1672668457031,1.0,0.2427102774381637,0.7607476115226746,0.7607476115226746,1.0,1.0,-1.0251561403274536,0.4151225686073303,0.6100335717201233,0.2151202410459518,0.0,0.0,0.4410686194896698,48.33601379394531,49.0,13.141465187072754,-9593.8134765625,145.4420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,307.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.806640625,18000.0,0.0,0.0,0.2153181582689285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655040562152862,0.3655089735984802,-4.91790297019179e-06,0.0,0.0002185205521527,0.0,0.0,18.06715965270996,0.0,0.0,0.0,0.3269420862197876,4.0,0.0,1.0
659280,293.15380859375,297.1499938964844,293.1499938964844,0.0696312561631202,-1730.5179443359375,304.1506042480469,0.6715641021728516,0.1209351196885109,0.1268239468336105,294.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4883683323860168,0.050000000745058,0.0489795804023742,293.3057861328125,297.1499938964844,293.1499938964844,0.0620522201061248,-1240.9820556640625,304.16558837890625,0.6528027057647705,0.1102832332253456,0.0789936333894729,293.1965026855469,297.1499938964844,293.1499938964844,0.3152276873588562,-6021.0888671875,304.1534118652344,0.9990000128746032,0.4540244340896606,0.3836267292499542,293.3170471191406,297.1499938964844,293.1499938964844,0.006114394403994,-2195.841796875,298.9964294433594,0.4883683323860168,0.050000000745058,0.2323380410671234,291.1672058105469,291.1499938964844,263.814697265625,261.7454833984375,281.88116455078125,294.16552734375,291.1672668457031,1.0,0.2427102774381637,0.7607476115226746,0.7607476115226746,1.0,1.0,-1.0251561403274536,0.4151225686073303,0.6100335717201233,0.2151202410459518,0.0,0.0,0.4410686194896698,48.33601379394531,49.0,13.141465187072754,-9593.8134765625,145.4420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,307.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.806640625,18000.0,0.0,0.0,0.2153181582689285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655040562152862,0.3655089735984802,-4.91790297019179e-06,0.0,0.0002185205521527,0.0,0.0,18.06715965270996,0.0,0.0,0.0,0.3269420862197876,4.0,0.0,1.0
659340,293.15411376953125,297.1499938964844,293.1499938964844,0.0695481076836586,-1729.09423828125,304.1505432128906,0.6704992651939392,0.1207785978913307,0.1266770809888839,294.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4878157675266266,0.050000000745058,0.0489900596439838,293.30474853515625,297.1499938964844,293.1499938964844,0.0589952506124973,-1200.0430908203125,304.1654663085937,0.6448259353637695,0.1065458878874778,0.0763623937964439,293.19696044921875,297.1499938964844,293.1499938964844,0.3165071904659271,-6041.7939453125,304.1500549316406,0.9990000128746032,0.4527611136436462,0.3849174082279205,293.3178405761719,297.1499938964844,293.1499938964844,0.0060588396154344,-2180.0283203125,298.9347229003906,0.4878157675266266,0.050000000745058,0.2323877513408661,291.16314697265625,291.1499938964844,263.8263854980469,261.7594299316406,281.88787841796875,294.1689758300781,291.1625671386719,1.0,0.2429457455873489,0.7605647444725037,0.7605647444725037,1.0,1.0,-1.0234647989273071,0.4144501388072967,0.609014630317688,0.2144457548856735,0.0,0.0,0.4395333230495453,48.573612213134766,52.0,-1.1369520425796509,-9553.4033203125,145.4148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,306.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.787109375,18000.0,0.0,0.0,0.2148486375808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626175820827484,0.3626224994659424,-4.903342414763756e-06,0.0,0.0002180440642405,0.0,0.0,17.848934173583984,0.0,0.0,0.0,0.3260774314403534,4.0,0.0,1.0
659400,293.15411376953125,297.1499938964844,293.1499938964844,0.0695481076836586,-1729.09423828125,304.1505432128906,0.6704992651939392,0.1207785978913307,0.1266770809888839,294.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4878157675266266,0.050000000745058,0.0489900596439838,293.30474853515625,297.1499938964844,293.1499938964844,0.0589952506124973,-1200.0430908203125,304.1654663085937,0.6448259353637695,0.1065458878874778,0.0763623937964439,293.19696044921875,297.1499938964844,293.1499938964844,0.3165071904659271,-6041.7939453125,304.1500549316406,0.9990000128746032,0.4527611136436462,0.3849174082279205,293.3178405761719,297.1499938964844,293.1499938964844,0.0060588396154344,-2180.0283203125,298.9347229003906,0.4878157675266266,0.050000000745058,0.2323877513408661,291.16314697265625,291.1499938964844,263.8263854980469,261.7594299316406,281.88787841796875,294.1689758300781,291.1625671386719,1.0,0.2429457455873489,0.7605647444725037,0.7605647444725037,1.0,1.0,-1.0234647989273071,0.4144501388072967,0.609014630317688,0.2144457548856735,0.0,0.0,0.4395333230495453,48.573612213134766,52.0,-1.1369520425796509,-9553.4033203125,145.4148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,306.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.787109375,18000.0,0.0,0.0,0.2148486375808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626175820827484,0.3626224994659424,-4.903342414763756e-06,0.0,0.0002180440642405,0.0,0.0,17.848934173583984,0.0,0.0,0.0,0.3260774314403534,4.0,0.0,1.0
659460,293.1544494628906,297.1499938964844,293.1499938964844,0.069481648504734,-1727.9942626953125,304.1504821777344,0.6679909825325012,0.1206028908491134,0.1265358626842498,294.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.486232191324234,0.050000000745058,0.0490203239023685,293.3031005859375,297.1499938964844,293.1499938964844,0.056063063442707,-1161.2901611328125,304.1651916503906,0.6360259056091309,0.1029614359140396,0.0738622620701789,293.201416015625,297.1499938964844,293.1499938964844,0.3202076554298401,-6100.02001953125,304.143798828125,0.9990000128746032,0.4506773650646209,0.3886261880397796,293.3187561035156,297.1499938964844,293.1499938964844,0.0060067288577556,-2165.319091796875,298.87158203125,0.486232191324234,0.050000000745058,0.2325313091278076,291.1570739746094,291.1499938964844,263.8363952636719,261.7720642089844,281.8951416015625,294.1806335449219,291.1561279296875,1.0,0.2442563474178314,0.7604868412017822,0.7604868412017822,1.0,1.0,-1.0249756574630735,0.4151988923549652,0.6097767353057861,0.2145281732082367,0.0,0.0,0.4389659762382507,49.35357284545898,40.0,-7.872713088989258,-9544.62890625,147.1697540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,306.9604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66796875,18000.0,0.0,0.0,0.2143625319004058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614034056663513,0.3614082932472229,-4.8961060201691e-06,0.0,0.0002175507106585,0.0,0.0,17.753921508789062,0.0,0.0,0.0,0.3256900310516357,4.0,0.0,1.0
