time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1544494628906,297.1499938964844,293.1499938964844,0.069481648504734,-1727.9942626953125,304.1504821777344,0.6679909825325012,0.1206028908491134,0.1265358626842498,294.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.486232191324234,0.050000000745058,0.0490203239023685,293.3031005859375,297.1499938964844,293.1499938964844,0.056063063442707,-1161.2901611328125,304.1651916503906,0.6360259056091309,0.1029614359140396,0.0738622620701789,293.201416015625,297.1499938964844,293.1499938964844,0.3202076554298401,-6100.02001953125,304.143798828125,0.9990000128746032,0.4506773650646209,0.3886261880397796,293.3187561035156,297.1499938964844,293.1499938964844,0.0060067288577556,-2165.319091796875,298.87158203125,0.486232191324234,0.050000000745058,0.2325313091278076,291.1570739746094,291.1499938964844,263.8363952636719,261.7720642089844,281.8951416015625,294.1806335449219,291.1561279296875,1.0,0.2442563474178314,0.7604868412017822,0.7604868412017822,1.0,1.0,-1.0249756574630735,0.4151988923549652,0.6097767353057861,0.2145281732082367,0.0,0.0,0.4389659762382507,49.35357284545898,40.0,-7.872713088989258,-9544.62890625,147.1697540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,306.9604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66796875,18000.0,0.0,0.0,0.2143625319004058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614034056663513,0.3614082932472229,-4.8961060201691e-06,0.0,0.0002175507106585,0.0,0.0,17.753921508789062,0.0,0.0,0.0,0.3256900310516357,4.0,0.0,1.0
659580,293.1546936035156,297.1499938964844,293.1499938964844,0.0692667737603187,-1724.0565185546875,304.15069580078125,0.6717086434364319,0.1204414516687393,0.1262973994016647,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.489152580499649,0.050000000745058,0.0489648953080177,293.3012390136719,297.1499938964844,293.1499938964844,0.0530222244560718,-1121.4420166015625,304.16522216796875,0.6326737403869629,0.0994584411382675,0.0713569968938827,293.202392578125,297.1499938964844,293.1499938964844,0.3137291073799133,-5996.8623046875,304.1572265625,0.9990000128746032,0.4491482675075531,0.3818002641201019,293.31964111328125,297.1499938964844,293.1499938964844,0.0059408480301499,-2145.23779296875,298.81219482421875,0.489152580499649,0.050000000745058,0.2322683781385421,291.1607666015625,291.1499938964844,263.8448181152344,261.783447265625,281.90777587890625,294.1842956542969,291.1636047363281,1.0,0.2403439283370971,0.7604089379310608,0.7604089379310608,1.0,1.0,-1.013152241706848,0.4101318418979645,0.603020429611206,0.2113953977823257,0.0,0.0,0.4376829862594604,47.78999328613281,43.0,14.126843452453612,-9482.3984375,141.39073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,306.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.2138761430978775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607202470302582,0.3607251346111297,-4.893750883638859e-06,0.0,0.000217057095142,0.0,0.0,17.706195831298828,0.0,0.0,0.0,0.3254673779010772,4.0,0.0,1.0
659640,293.1546936035156,297.1499938964844,293.1499938964844,0.0692667737603187,-1724.0565185546875,304.15069580078125,0.6717086434364319,0.1204414516687393,0.1262973994016647,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.489152580499649,0.050000000745058,0.0489648953080177,293.3012390136719,297.1499938964844,293.1499938964844,0.0530222244560718,-1121.4420166015625,304.16522216796875,0.6326737403869629,0.0994584411382675,0.0713569968938827,293.202392578125,297.1499938964844,293.1499938964844,0.3137291073799133,-5996.8623046875,304.1572265625,0.9990000128746032,0.4491482675075531,0.3818002641201019,293.31964111328125,297.1499938964844,293.1499938964844,0.0059408480301499,-2145.23779296875,298.81219482421875,0.489152580499649,0.050000000745058,0.2322683781385421,291.1607666015625,291.1499938964844,263.8448181152344,261.783447265625,281.90777587890625,294.1842956542969,291.1636047363281,1.0,0.2403439283370971,0.7604089379310608,0.7604089379310608,1.0,1.0,-1.013152241706848,0.4101318418979645,0.603020429611206,0.2113953977823257,0.0,0.0,0.4376829862594604,47.78999328613281,43.0,14.126843452453612,-9482.3984375,141.39073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,306.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.2138761430978775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607202470302582,0.3607251346111297,-4.893750883638859e-06,0.0,0.000217057095142,0.0,0.0,17.706195831298828,0.0,0.0,0.0,0.3254673779010772,4.0,0.0,1.0
659700,293.1547546386719,297.1499938964844,293.1499938964844,0.0691109225153923,-1721.0919189453125,304.1508483886719,0.6731746196746826,0.12037093937397,0.1262010186910629,294.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4902937710285187,0.050000000745058,0.0489436872303485,293.30029296875,297.1499938964844,293.1499938964844,0.0514645092189312,-1101.1097412109375,304.165283203125,0.6306202411651611,0.0977307483553886,0.0701308101415634,293.19903564453125,297.1499938964844,293.1499938964844,0.3108038306236267,-5951.15380859375,304.1611328125,0.9990000128746032,0.4491431415081024,0.3791537582874298,293.3200378417969,297.1499938964844,293.1499938964844,0.0059055779129266,-2133.6884765625,298.7870178222656,0.4902937710285187,0.050000000745058,0.2321677803993225,291.1734313964844,291.1499938964844,263.84844970703125,261.7886657714844,281.9063720703125,294.1748962402344,291.1758728027344,1.0,0.2392278313636779,0.7603700160980225,0.7603700160980225,1.0,1.0,-1.0082533359527588,0.4080777764320373,0.6001754999160767,0.2099810391664505,0.0,0.0,0.4348491728305816,47.18416595458984,43.0,20.59087181091309,-9436.4130859375,139.10189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2805480957031,306.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.482421875,18000.0,0.0,0.0,0.2135416269302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580808937549591,0.3580857813358307,-4.887825980404159e-06,0.0,0.0002167175989598,0.0,0.0,17.532733917236328,0.0,0.0,0.0,0.3247661888599396,4.0,0.0,1.0
659760,293.1548156738281,297.1499938964844,293.1499938964844,0.0690204501152038,-1719.4267578125,304.1508483886719,0.6738307476043701,0.1202987655997276,0.1261159628629684,294.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4908573627471924,0.050000000745058,0.0489333234727382,293.29931640625,297.1499938964844,293.1499938964844,0.0499682016670703,-1081.76806640625,304.16522216796875,0.627868115901947,0.0960147008299827,0.0689195245504379,293.1961364746094,297.1499938964844,293.1499938964844,0.3093665838241577,-5929.208984375,304.1617126464844,0.9990000128746032,0.449096530675888,0.3778529763221741,293.32037353515625,297.1499938964844,293.1499938964844,0.0058738202787935,-2123.876708984375,298.7587585449219,0.4908573627471924,0.050000000745058,0.2321186065673828,291.1784362792969,291.1499938964844,263.8516845703125,261.7935791015625,281.904052734375,294.1677551269531,291.1783142089844,1.0,0.2385081350803375,0.7603355050086975,0.7603355050086975,1.0,1.0,-1.0050771236419678,0.4067804217338562,0.5982966423034668,0.2089696526527404,0.0,0.0,0.4323933124542236,46.8752555847168,46.0,10.797405242919922,-9390.46484375,137.7709503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,306.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.607421875,18000.0,0.0,0.0,0.2131209969520568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545677661895752,0.3545726537704468,-4.876291313848924e-06,0.0,0.0002162907185265,0.0,0.0,17.291400909423828,0.0,0.0,0.0,0.3238261640071869,4.0,0.0,1.0
659820,293.155029296875,297.1499938964844,293.1499938964844,0.0689406618475914,-1718.10693359375,304.15069580078125,0.6736006736755371,0.1201344281435012,0.1259537488222122,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4909097850322723,0.050000000745058,0.0489323884248733,293.29742431640625,297.1499938964844,293.1499938964844,0.0470871441066265,-1044.9249267578125,304.1649475097656,0.6210166215896606,0.0926200971007347,0.066538356244564,293.19317626953125,297.1499938964844,293.1499938964844,0.3092245161533355,-5928.6904296875,304.1579284667969,0.9990000128746032,0.4485369324684143,0.3777324259281158,293.3210144042969,297.1499938964844,293.1499938964844,0.0058184298686683,-2107.787109375,298.6953430175781,0.4909097850322723,0.050000000745058,0.2321141958236694,291.1719970703125,291.1499938964844,263.8570861816406,261.80255126953125,281.9010925292969,294.16534423828125,291.17108154296875,1.0,0.2381512224674224,0.7602664828300476,0.7602664828300476,1.0,1.0,-1.0018970966339111,0.4056347012519836,0.5962624549865723,0.2075280100107193,0.0,0.0,0.4298263788223266,46.7959098815918,49.0,-4.561985969543457,-9342.6796875,136.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,306.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.771484375,18000.0,0.0,0.0,0.2120760083198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502414524555206,0.3502462804317474,-4.855857241636841e-06,0.0,0.0002152301894966,0.0,0.0,16.976747512817383,0.0,0.0,0.0,0.3225637078285217,4.0,0.0,1.0
659880,293.155029296875,297.1499938964844,293.1499938964844,0.0689406618475914,-1718.10693359375,304.15069580078125,0.6736006736755371,0.1201344281435012,0.1259537488222122,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4909097850322723,0.050000000745058,0.0489323884248733,293.29742431640625,297.1499938964844,293.1499938964844,0.0470871441066265,-1044.9249267578125,304.1649475097656,0.6210166215896606,0.0926200971007347,0.066538356244564,293.19317626953125,297.1499938964844,293.1499938964844,0.3092245161533355,-5928.6904296875,304.1579284667969,0.9990000128746032,0.4485369324684143,0.3777324259281158,293.3210144042969,297.1499938964844,293.1499938964844,0.0058184298686683,-2107.787109375,298.6953430175781,0.4909097850322723,0.050000000745058,0.2321141958236694,291.1719970703125,291.1499938964844,263.8570861816406,261.80255126953125,281.9010925292969,294.16534423828125,291.17108154296875,1.0,0.2381512224674224,0.7602664828300476,0.7602664828300476,1.0,1.0,-1.0018970966339111,0.4056347012519836,0.5962624549865723,0.2075280100107193,0.0,0.0,0.4298263788223266,46.7959098815918,49.0,-4.561985969543457,-9342.6796875,136.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,306.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.771484375,18000.0,0.0,0.0,0.2120760083198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502414524555206,0.3502462804317474,-4.855857241636841e-06,0.0,0.0002152301894966,0.0,0.0,16.976747512817383,0.0,0.0,0.0,0.3225637078285217,4.0,0.0,1.0
659940,293.155517578125,297.1499938964844,293.1499938964844,0.0688510090112686,-1716.6246337890625,304.1506042480469,0.6715838313102722,0.1199098229408264,0.1257643103599548,294.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4897602796554565,0.050000000745058,0.0489536523818969,293.2956237792969,297.1499938964844,293.1499938964844,0.0442392900586128,-1008.7955322265624,304.1647033691406,0.6122912764549255,0.0892513245344162,0.064197301864624,293.19488525390625,297.1499938964844,293.1499938964844,0.3118323087692261,-5971.00634765625,304.15087890625,0.9990000128746032,0.4471041560173034,0.3803896009922027,293.3218688964844,297.1499938964844,293.1499938964844,0.005766259972006,-2092.72998046875,298.6303100585937,0.4897602796554565,0.050000000745058,0.2322150468826294,291.16375732421875,291.1499938964844,263.8611145019531,261.8104248046875,281.900634765625,294.1800842285156,291.1625366210937,1.0,0.238997682929039,0.7601974606513977,0.7601974606513977,1.0,1.0,-1.002224087715149,0.4061465263366699,0.5960776209831238,0.2065691947937011,0.0,0.0,0.4285172522068023,47.315879821777344,52.0,-10.956506729125977,-9329.3916015625,137.8060760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,306.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.326171875,18000.0,0.0,0.0,0.2109503000974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480150699615478,0.3480198979377746,-4.8443503146700095e-06,0.0,0.0002140877477359,0.0,0.0,16.81287956237793,0.0,0.0,0.0,0.3218906223773956,4.0,0.0,1.0
660000,293.155517578125,297.1499938964844,293.1499938964844,0.0688510090112686,-1716.6246337890625,304.1506042480469,0.6715838313102722,0.1199098229408264,0.1257643103599548,294.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4897602796554565,0.050000000745058,0.0489536523818969,293.2956237792969,297.1499938964844,293.1499938964844,0.0442392900586128,-1008.7955322265624,304.1647033691406,0.6122912764549255,0.0892513245344162,0.064197301864624,293.19488525390625,297.1499938964844,293.1499938964844,0.3118323087692261,-5971.00634765625,304.15087890625,0.9990000128746032,0.4471041560173034,0.3803896009922027,293.3218688964844,297.1499938964844,293.1499938964844,0.005766259972006,-2092.72998046875,298.6303100585937,0.4897602796554565,0.050000000745058,0.2322150468826294,291.16375732421875,291.1499938964844,263.8611145019531,261.8104248046875,281.900634765625,294.1800842285156,291.1625366210937,1.0,0.238997682929039,0.7601974606513977,0.7601974606513977,1.0,1.0,-1.002224087715149,0.4061465263366699,0.5960776209831238,0.2065691947937011,0.0,0.0,0.4285172522068023,47.315879821777344,52.0,-10.956506729125977,-9329.3916015625,137.8060760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,306.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.326171875,18000.0,0.0,0.0,0.2109503000974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480150699615478,0.3480198979377746,-4.8443503146700095e-06,0.0,0.0002140877477359,0.0,0.0,16.81287956237793,0.0,0.0,0.0,0.3218906223773956,4.0,0.0,1.0
660060,293.15643310546875,297.1499938964844,293.1499938964844,0.0687230452895164,-1714.482421875,304.150634765625,0.6680825352668762,0.1195863932371139,0.1255024671554565,294.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4876521527767181,0.050000000745058,0.0489933267235755,293.2940979003906,297.1499938964844,293.1499938964844,0.0414025597274303,-973.0005493164062,304.16455078125,0.6014339327812195,0.0858716592192649,0.061868630349636,293.2012634277344,297.1499938964844,293.1499938964844,0.3167807757854461,-6049.1640625,304.142333984375,0.9990000128746032,0.4446844160556793,0.3853012025356293,293.3231506347656,297.1499938964844,293.1499938964844,0.0057158684358,-2078.335693359375,298.5625915527344,0.4876521527767181,0.050000000745058,0.2324032485485077,291.15301513671875,291.1499938964844,263.8638000488281,261.8172302246094,281.9023132324219,294.2120361328125,291.1517028808594,1.0,0.2408100217580795,0.760102391242981,0.760102391242981,1.0,1.0,-1.0053234100341797,0.4080326855182647,0.5972906947135925,0.2058019787073135,0.0,0.0,0.4288245737552643,48.32733917236328,40.0,-14.38051700592041,-9342.759765625,140.31739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,306.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.2099192589521408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477369248867035,0.3477417528629303,-4.840180281462381e-06,0.0,0.0002130413631675,0.0,0.0,16.78385353088379,0.0,0.0,0.0,0.3217670321464538,4.0,0.0,1.0
660120,293.15643310546875,297.1499938964844,293.1499938964844,0.0687230452895164,-1714.482421875,304.150634765625,0.6680825352668762,0.1195863932371139,0.1255024671554565,294.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4876521527767181,0.050000000745058,0.0489933267235755,293.2940979003906,297.1499938964844,293.1499938964844,0.0414025597274303,-973.0005493164062,304.16455078125,0.6014339327812195,0.0858716592192649,0.061868630349636,293.2012634277344,297.1499938964844,293.1499938964844,0.3167807757854461,-6049.1640625,304.142333984375,0.9990000128746032,0.4446844160556793,0.3853012025356293,293.3231506347656,297.1499938964844,293.1499938964844,0.0057158684358,-2078.335693359375,298.5625915527344,0.4876521527767181,0.050000000745058,0.2324032485485077,291.15301513671875,291.1499938964844,263.8638000488281,261.8172302246094,281.9023132324219,294.2120361328125,291.1517028808594,1.0,0.2408100217580795,0.760102391242981,0.760102391242981,1.0,1.0,-1.0053234100341797,0.4080326855182647,0.5972906947135925,0.2058019787073135,0.0,0.0,0.4288245737552643,48.32733917236328,40.0,-14.38051700592041,-9342.759765625,140.31739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,306.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.2099192589521408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477369248867035,0.3477417528629303,-4.840180281462381e-06,0.0,0.0002130413631675,0.0,0.0,16.78385353088379,0.0,0.0,0.0,0.3217670321464538,4.0,0.0,1.0
660180,293.1575012207031,297.1499938964844,293.1499938964844,0.0683656856417656,-1708.019287109375,304.1510314941406,0.6708359122276306,0.1192051619291305,0.1250625997781753,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4901580214500427,0.050000000745058,0.0489463247358799,293.29266357421875,297.1499938964844,293.1499938964844,0.0384114608168602,-935.11083984375,304.1647033691406,0.5960318446159363,0.0825095251202583,0.0594763122498989,293.204345703125,297.1499938964844,293.1499938964844,0.3113235235214233,-5961.70654296875,304.1545715332031,0.9990000128746032,0.4427318572998047,0.3794687986373901,293.32476806640625,297.1499938964844,293.1499938964844,0.0056508323177695,-2058.001953125,298.4989929199219,0.4901580214500427,0.050000000745058,0.2321802824735641,291.155029296875,291.1499938964844,263.8652038574219,261.82305908203125,281.912841796875,294.2369384765625,291.1579284667969,1.0,0.2372933775186538,0.7600073218345642,0.7600073218345642,1.0,1.0,-0.9946757555007936,0.4038118124008178,0.5908639430999756,0.2021067440509796,0.0,0.0,0.4284502565860748,46.977081298828125,28.0,11.909978866577148,-9298.4794921875,135.34365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,306.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.2090421766042709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482712805271148,0.348276138305664,-4.842383077630075e-06,0.0,0.0002121512370649,0.0,0.0,16.821304321289062,0.0,0.0,0.0,0.3218865990638733,4.0,0.0,1.0
660240,293.1575012207031,297.1499938964844,293.1499938964844,0.0683656856417656,-1708.019287109375,304.1510314941406,0.6708359122276306,0.1192051619291305,0.1250625997781753,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4901580214500427,0.050000000745058,0.0489463247358799,293.29266357421875,297.1499938964844,293.1499938964844,0.0384114608168602,-935.11083984375,304.1647033691406,0.5960318446159363,0.0825095251202583,0.0594763122498989,293.204345703125,297.1499938964844,293.1499938964844,0.3113235235214233,-5961.70654296875,304.1545715332031,0.9990000128746032,0.4427318572998047,0.3794687986373901,293.32476806640625,297.1499938964844,293.1499938964844,0.0056508323177695,-2058.001953125,298.4989929199219,0.4901580214500427,0.050000000745058,0.2321802824735641,291.155029296875,291.1499938964844,263.8652038574219,261.82305908203125,281.912841796875,294.2369384765625,291.1579284667969,1.0,0.2372933775186538,0.7600073218345642,0.7600073218345642,1.0,1.0,-0.9946757555007936,0.4038118124008178,0.5908639430999756,0.2021067440509796,0.0,0.0,0.4284502565860748,46.977081298828125,28.0,11.909978866577148,-9298.4794921875,135.34365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,306.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.2090421766042709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482712805271148,0.348276138305664,-4.842383077630075e-06,0.0,0.0002121512370649,0.0,0.0,16.821304321289062,0.0,0.0,0.0,0.3218865990638733,4.0,0.0,1.0
660300,293.15789794921875,297.1499938964844,293.1499938964844,0.0680827274918556,-1702.7593994140625,304.1513671875,0.6746571063995361,0.1190301403403282,0.124814249575138,294.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.493131011724472,0.050000000745058,0.0488923266530036,293.2918701171875,297.1499938964844,293.1499938964844,0.0368543155491352,-915.1870727539062,304.16485595703125,0.5955111980438232,0.0808578059077262,0.0582736395299434,293.20050048828125,297.1499938964844,293.1499938964844,0.3044837117195129,-5853.41015625,304.16619873046875,0.9990000128746032,0.4427971541881561,0.3726568222045898,293.3255310058594,297.1499938964844,293.1499938964844,0.0056109973229467,-2044.499267578125,298.47283935546875,0.493131011724472,0.050000000745058,0.2319241613149643,291.16912841796875,291.1499938964844,263.8654479980469,261.8255920410156,281.9139099121094,294.2313232421875,291.1729736328125,1.0,0.2339345663785934,0.7599598169326782,0.7599598169326782,1.0,1.0,-0.9844267964363098,0.3994897603988647,0.5849369764328003,0.1993060111999511,0.0,0.0,0.4257833063602447,45.47311401367188,28.0,27.24811363220215,-9232.1357421875,130.29714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789367675781,307.0046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.529296875,18000.0,0.0,0.0,0.2085583657026291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461641371250152,0.346168965101242,-4.839027951675234e-06,0.0,0.0002116602263413,0.0,0.0,16.690601348876953,0.0,0.0,0.0,0.3213529884815216,4.0,0.0,1.0
660360,293.1581420898437,297.1499938964844,293.1499938964844,0.0677932277321815,-1697.37548828125,304.1516418457031,0.6800540685653687,0.1188828721642494,0.1245706155896186,294.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4971777498722076,0.050000000745058,0.048822496086359,293.2909545898437,297.1499938964844,293.1499938964844,0.0353116877377033,-895.32958984375,304.1649475097656,0.5963506698608398,0.079241432249546,0.0570791512727737,293.1927185058594,297.1499938964844,293.1499938964844,0.2954730093479156,-5710.9755859375,304.1796569824219,0.9990000128746032,0.4436788856983185,0.3636584281921386,293.3261413574219,297.1499938964844,293.1499938964844,0.005569118540734,-2030.1832275390625,298.4478454589844,0.4971777498722076,0.050000000745058,0.231592908501625,291.18505859375,291.1499938964844,263.86541748046875,261.8279113769531,281.9115905761719,294.2131652832031,291.18902587890625,1.0,0.2296350449323654,0.7599349021911621,0.7599349021911621,1.0,1.0,-0.9714588522911072,0.3939342498779297,0.5775246024131775,0.196051999926567,0.0,0.0,0.4218466579914093,43.539649963378906,31.0,36.2801513671875,-9137.6513671875,123.98714447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3926696777344,307.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.419921875,18000.0,0.0,0.0,0.2079510539770126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421678245067596,0.3421726524829864,-4.8288616198988166e-06,0.0,0.0002110438799718,0.0,0.0,16.432193756103516,0.0,0.0,0.0,0.3203198909759521,4.0,0.0,1.0
660420,293.1583251953125,297.1499938964844,293.1499938964844,0.0673921778798103,-1689.991455078125,304.1517333984375,0.6868492364883423,0.1186417490243911,0.1242155581712722,294.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.5023946762084961,0.050000000745058,0.0487392880022525,293.288818359375,297.1499938964844,293.1499938964844,0.0324608348309993,-858.2937622070312,304.1647033691406,0.594115138053894,0.0761023759841919,0.0548020005226135,293.1730651855469,297.1499938964844,293.1499938964844,0.2840607166290283,-5532.90771484375,304.1882629394531,0.9990000128746032,0.4465872049331665,0.3526323139667511,293.3268737792969,297.1499938964844,293.1499938964844,0.0054960963316261,-2005.8333740234373,298.3943786621094,0.5023946762084961,0.050000000745058,0.2311981916427612,291.20635986328125,291.1499938964844,263.864501953125,261.83184814453125,281.8906555175781,294.1678771972656,291.2064514160156,1.0,0.2247205078601837,0.7598850727081299,0.7598850727081299,1.0,1.0,-0.9545421004295348,0.3869155347347259,0.5676265358924866,0.1912522912025451,0.0,0.0,0.4125347137451172,41.20768356323242,34.0,19.234086990356445,-8966.69921875,116.27745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,306.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.337890625,18000.0,0.0,0.0,0.2062241435050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309248983860016,0.330929696559906,-4.792667368747061e-06,0.0,0.0002092912909574,0.0,0.0,15.69272518157959,0.0,0.0,0.0,0.3173623979091644,4.0,0.0,1.0
660480,293.1583251953125,297.1499938964844,293.1499938964844,0.0673921778798103,-1689.991455078125,304.1517333984375,0.6868492364883423,0.1186417490243911,0.1242155581712722,294.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.5023946762084961,0.050000000745058,0.0487392880022525,293.288818359375,297.1499938964844,293.1499938964844,0.0324608348309993,-858.2937622070312,304.1647033691406,0.594115138053894,0.0761023759841919,0.0548020005226135,293.1730651855469,297.1499938964844,293.1499938964844,0.2840607166290283,-5532.90771484375,304.1882629394531,0.9990000128746032,0.4465872049331665,0.3526323139667511,293.3268737792969,297.1499938964844,293.1499938964844,0.0054960963316261,-2005.8333740234373,298.3943786621094,0.5023946762084961,0.050000000745058,0.2311981916427612,291.20635986328125,291.1499938964844,263.864501953125,261.83184814453125,281.8906555175781,294.1678771972656,291.2064514160156,1.0,0.2247205078601837,0.7598850727081299,0.7598850727081299,1.0,1.0,-0.9545421004295348,0.3869155347347259,0.5676265358924866,0.1912522912025451,0.0,0.0,0.4125347137451172,41.20768356323242,34.0,19.234086990356445,-8966.69921875,116.27745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,306.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.337890625,18000.0,0.0,0.0,0.2062241435050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309248983860016,0.330929696559906,-4.792667368747061e-06,0.0,0.0002092912909574,0.0,0.0,15.69272518157959,0.0,0.0,0.0,0.3173623979091644,4.0,0.0,1.0
660540,293.1584167480469,297.1499938964844,293.1499938964844,0.067217618227005,-1687.0189208984375,304.1514587402344,0.6904319524765015,0.1184072494506836,0.1239298060536384,294.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.5053357481956482,0.050000000745058,0.0486957542598247,293.2864074707031,297.1499938964844,293.1499938964844,0.0299197752028703,-824.7490844726562,304.1640319824219,0.5887883305549622,0.073071539402008,0.0526341460645198,293.1575622558594,297.1499938964844,293.1499938964844,0.2780793011188507,-5441.93017578125,304.185302734375,0.9990000128746032,0.4491540491580963,0.3467223942279815,293.3271789550781,297.1499938964844,293.1499938964844,0.0054366504773497,-1987.6722412109373,298.3295288085937,0.5053357481956482,0.050000000745058,0.230991706252098,291.1997985839844,291.1499938964844,263.86248779296875,261.8349609375,281.8719177246094,294.1448059082031,291.19842529296875,1.0,0.2218528538942337,0.7598352432250977,0.7598352432250977,1.0,1.0,-0.9442465305328368,0.3828986883163452,0.5613478422164917,0.1876820623874664,0.0,0.0,0.4062134921550751,39.95669555664063,37.0,-4.578495025634766,-8854.9404296875,111.96685791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,306.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.537109375,18000.0,0.0,0.0,0.2039215713739395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221430778503418,0.3221478462219238,-4.756918315251824e-06,0.0,0.0002069544716505,0.0,0.0,15.104781150817873,0.0,0.0,0.0,0.3149636089801788,4.0,0.0,1.0
660600,293.1584167480469,297.1499938964844,293.1499938964844,0.067217618227005,-1687.0189208984375,304.1514587402344,0.6904319524765015,0.1184072494506836,0.1239298060536384,294.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.5053357481956482,0.050000000745058,0.0486957542598247,293.2864074707031,297.1499938964844,293.1499938964844,0.0299197752028703,-824.7490844726562,304.1640319824219,0.5887883305549622,0.073071539402008,0.0526341460645198,293.1575622558594,297.1499938964844,293.1499938964844,0.2780793011188507,-5441.93017578125,304.185302734375,0.9990000128746032,0.4491540491580963,0.3467223942279815,293.3271789550781,297.1499938964844,293.1499938964844,0.0054366504773497,-1987.6722412109373,298.3295288085937,0.5053357481956482,0.050000000745058,0.230991706252098,291.1997985839844,291.1499938964844,263.86248779296875,261.8349609375,281.8719177246094,294.1448059082031,291.19842529296875,1.0,0.2218528538942337,0.7598352432250977,0.7598352432250977,1.0,1.0,-0.9442465305328368,0.3828986883163452,0.5613478422164917,0.1876820623874664,0.0,0.0,0.4062134921550751,39.95669555664063,37.0,-4.578495025634766,-8854.9404296875,111.96685791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,306.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.537109375,18000.0,0.0,0.0,0.2039215713739395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221430778503418,0.3221478462219238,-4.756918315251824e-06,0.0,0.0002069544716505,0.0,0.0,15.104781150817873,0.0,0.0,0.0,0.3149636089801788,4.0,0.0,1.0
660660,293.1588134765625,297.1499938964844,293.1499938964844,0.0670705661177635,-1684.5997314453125,304.1512145996094,0.6912810802459717,0.1181170493364334,0.1236331909894943,294.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5063676238059998,0.050000000745058,0.0486810617148876,293.2840576171875,297.1499938964844,293.1499938964844,0.0274907946586608,-792.9458618164062,304.163330078125,0.5807919502258301,0.0700945779681205,0.050536248832941,293.1483154296875,297.1499938964844,293.1499938964844,0.2759392857551574,-5412.00390625,304.177001953125,0.9990000128746032,0.4508486092090606,0.3447014391422272,293.3275451660156,297.1499938964844,293.1499938964844,0.0053826100192964,-1971.5418701171875,298.2616882324219,0.5063676238059998,0.050000000745058,0.2309219986200332,291.1874084472656,291.1499938964844,263.8594970703125,261.8372802734375,281.8569030761719,294.1449890136719,291.1854553222656,1.0,0.2206681817770004,0.759946882724762,0.759946882724762,1.0,1.0,-0.938890278339386,0.3811830282211303,0.5577072501182556,0.184899091720581,0.0,0.0,0.402001678943634,39.48839569091797,40.0,-16.284090042114258,-8792.6611328125,110.04683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62957763671875,306.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.57421875,18000.0,0.0,0.0,0.2013328969478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163173794746399,0.3163220882415771,-4.732347861136077e-06,0.0,0.000204327297979,0.0,0.0,14.718435287475586,0.0,0.0,0.0,0.313364028930664,4.0,0.0,1.0
660720,293.1588134765625,297.1499938964844,293.1499938964844,0.0670705661177635,-1684.5997314453125,304.1512145996094,0.6912810802459717,0.1181170493364334,0.1236331909894943,294.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5063676238059998,0.050000000745058,0.0486810617148876,293.2840576171875,297.1499938964844,293.1499938964844,0.0274907946586608,-792.9458618164062,304.163330078125,0.5807919502258301,0.0700945779681205,0.050536248832941,293.1483154296875,297.1499938964844,293.1499938964844,0.2759392857551574,-5412.00390625,304.177001953125,0.9990000128746032,0.4508486092090606,0.3447014391422272,293.3275451660156,297.1499938964844,293.1499938964844,0.0053826100192964,-1971.5418701171875,298.2616882324219,0.5063676238059998,0.050000000745058,0.2309219986200332,291.1874084472656,291.1499938964844,263.8594970703125,261.8372802734375,281.8569030761719,294.1449890136719,291.1854553222656,1.0,0.2206681817770004,0.759946882724762,0.759946882724762,1.0,1.0,-0.938890278339386,0.3811830282211303,0.5577072501182556,0.184899091720581,0.0,0.0,0.402001678943634,39.48839569091797,40.0,-16.284090042114258,-8792.6611328125,110.04683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62957763671875,306.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.57421875,18000.0,0.0,0.0,0.2013328969478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163173794746399,0.3163220882415771,-4.732347861136077e-06,0.0,0.000204327297979,0.0,0.0,14.718435287475586,0.0,0.0,0.0,0.313364028930664,4.0,0.0,1.0
660780,293.1596374511719,297.1499938964844,293.1499938964844,0.0668969303369522,-1681.74755859375,304.1510925292969,0.6897029876708984,0.1177269667387008,0.1232690960168838,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5057553648948669,0.050000000745058,0.0486898049712181,293.2820129394531,297.1499938964844,293.1499938964844,0.0253164321184158,-761.0181884765625,304.1625366210937,0.5702789425849915,0.0671138390898704,0.0484627597033977,293.14556884765625,297.1499938964844,293.1499938964844,0.2770320773124695,-5433.08056640625,304.1661376953125,0.9990000128746032,0.4514608383178711,0.3458977043628692,293.3283996582031,297.1499938964844,293.1499938964844,0.0053313607349991,-1956.4952392578125,298.1905517578125,0.5057553648948669,0.050000000745058,0.2309634685516357,291.17120361328125,291.1499938964844,263.8555908203125,261.8388366699219,281.8450927734375,294.1651916503906,291.1689758300781,1.0,0.2208605259656906,0.7600585222244263,0.7600585222244263,1.0,1.0,-0.937516152858734,0.3813338279724121,0.556182324886322,0.1826490014791488,0.0,0.0,0.4002375602722168,39.653438568115234,43.0,-22.04933357238769,-8770.2646484375,110.01223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846923828125,306.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.1987415254116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313330739736557,0.3133354485034942,-4.717837327916641e-06,0.0,0.0002016973885474,0.0,0.0,14.51684856414795,0.0,0.0,0.0,0.3125204145908355,4.0,0.0,1.0
660840,293.1596374511719,297.1499938964844,293.1499938964844,0.0668969303369522,-1681.74755859375,304.1510925292969,0.6897029876708984,0.1177269667387008,0.1232690960168838,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5057553648948669,0.050000000745058,0.0486898049712181,293.2820129394531,297.1499938964844,293.1499938964844,0.0253164321184158,-761.0181884765625,304.1625366210937,0.5702789425849915,0.0671138390898704,0.0484627597033977,293.14556884765625,297.1499938964844,293.1499938964844,0.2770320773124695,-5433.08056640625,304.1661376953125,0.9990000128746032,0.4514608383178711,0.3458977043628692,293.3283996582031,297.1499938964844,293.1499938964844,0.0053313607349991,-1956.4952392578125,298.1905517578125,0.5057553648948669,0.050000000745058,0.2309634685516357,291.17120361328125,291.1499938964844,263.8555908203125,261.8388366699219,281.8450927734375,294.1651916503906,291.1689758300781,1.0,0.2208605259656906,0.7600585222244263,0.7600585222244263,1.0,1.0,-0.937516152858734,0.3813338279724121,0.556182324886322,0.1826490014791488,0.0,0.0,0.4002375602722168,39.653438568115234,43.0,-22.04933357238769,-8770.2646484375,110.01223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846923828125,306.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.1987415254116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313330739736557,0.3133354485034942,-4.717837327916641e-06,0.0,0.0002016973885474,0.0,0.0,14.51684856414795,0.0,0.0,0.0,0.3125204145908355,4.0,0.0,1.0
660900,293.1602478027344,297.1499938964844,293.1499938964844,0.0667830184102058,-1679.8388671875,304.151123046875,0.6881131529808044,0.1174854487180709,0.1230496615171432,294.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5049301385879517,0.050000000745058,0.0487017184495925,293.2811584472656,297.1499938964844,293.1499938964844,0.0242322832345962,-745.1525268554688,304.1622314453125,0.5641496181488037,0.0656075477600097,0.0474232360720634,293.1465148925781,297.1499938964844,293.1499938964844,0.2786099314689636,-5459.724609375,304.16033935546875,0.9990000128746032,0.4513355195522308,0.3475250005722046,293.3290710449219,297.1499938964844,293.1499938964844,0.005305953323841,-1949.0263671875,298.15399169921875,0.5049301385879517,0.050000000745058,0.2310199737548828,291.1628112792969,291.1499938964844,263.8533020019531,261.83935546875,281.8401794433594,294.1817321777344,291.16064453125,1.0,0.2213943600654602,0.760114312171936,0.760114312171936,1.0,1.0,-0.9380740523338318,0.3819960355758667,0.5560780167579651,0.1816775500774383,0.0,0.0,0.4002267122268677,39.93898010253906,43.0,-22.87638092041016,-8772.1650390625,110.58927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971740722656,306.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.416015625,18000.0,0.0,0.0,0.1975331008434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129068911075592,0.3129115998744964,-4.714396709459834e-06,0.0,0.0002004709822358,0.0,0.0,14.484435081481934,0.0,0.0,0.0,0.3123780786991119,4.0,0.0,1.0
660960,293.1609802246094,297.1499938964844,293.1499938964844,0.0666456818580627,-1677.5096435546875,304.1511535644531,0.6860611438751221,0.1172106936573982,0.1228015124797821,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5038192272186279,0.050000000745058,0.0487180389463901,293.28045654296875,297.1499938964844,293.1499938964844,0.0231685936450958,-729.1555786132812,304.16192626953125,0.5575050115585327,0.0640854611992836,0.0463771149516105,293.1488342285156,297.1499938964844,293.1499938964844,0.280782014131546,-5495.55224609375,304.1545104980469,0.9990000128746032,0.4509244561195373,0.349742978811264,293.3299255371094,297.1499938964844,293.1499938964844,0.0052805794402956,-1941.5313720703125,298.1168518066406,0.5038192272186279,0.050000000745058,0.231097400188446,291.1546630859375,291.1499938964844,263.8507995605469,261.8397216796875,281.83612060546875,294.201904296875,291.152587890625,1.0,0.2221786975860595,0.7600951194763184,0.7600951194763184,1.0,1.0,-0.939333438873291,0.3829803466796875,0.5563530921936035,0.180783599615097,0.0,0.0,0.4007357954978943,40.3429069519043,46.0,-22.82632637023925,-8781.0537109375,111.5094223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69830322265625,306.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.1964247077703476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31311896443367,0.3131236732006073,-4.713275757239899e-06,0.0,0.0001993461191887,0.0,0.0,14.492581367492676,0.0,0.0,0.0,0.3124029636383056,4.0,0.0,1.0
661020,293.1628112792969,297.1499938964844,293.1499938964844,0.0662939250469207,-1671.4686279296875,304.1513671875,0.6807670593261719,0.116563968360424,0.1222145482897758,294.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5008965134620667,0.050000000745058,0.04876259714365,293.2794494628906,297.1499938964844,293.1499938964844,0.0211001057177782,-696.5938110351562,304.1614074707031,0.5429306626319885,0.0609855204820632,0.0442561879754066,293.1572570800781,297.1499938964844,293.1499938964844,0.2867033779621124,-5591.27734375,304.1431579589844,0.9990000128746032,0.4492550492286682,0.3557296991348266,293.332275390625,297.1499938964844,293.1499938964844,0.005229256581515,-1926.2117919921875,298.0408935546875,0.5008965134620667,0.050000000745058,0.2313087731599807,291.1394348144531,291.1499938964844,263.84521484375,261.8399658203125,281.8287353515625,294.2497253417969,291.1375427246094,1.0,0.2244054526090622,0.760056734085083,0.760056734085083,1.0,1.0,-0.9436666369438172,0.3857952654361725,0.5578713417053223,0.1792331784963607,0.0,0.0,0.4031831920146942,41.47032928466797,49.0,-21.365726470947266,-8817.029296875,114.27103424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650085449219,306.9798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3828125,18000.0,0.0,0.0,0.1946174204349517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315299928188324,0.3153046667575836,-4.717458978120703e-06,0.0,0.0001975119375856,0.0,0.0,14.621179580688477,0.0,0.0,0.0,0.3129163086414337,4.0,0.0,1.0
661080,293.1628112792969,297.1499938964844,293.1499938964844,0.0662939250469207,-1671.4686279296875,304.1513671875,0.6807670593261719,0.116563968360424,0.1222145482897758,294.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5008965134620667,0.050000000745058,0.04876259714365,293.2794494628906,297.1499938964844,293.1499938964844,0.0211001057177782,-696.5938110351562,304.1614074707031,0.5429306626319885,0.0609855204820632,0.0442561879754066,293.1572570800781,297.1499938964844,293.1499938964844,0.2867033779621124,-5591.27734375,304.1431579589844,0.9990000128746032,0.4492550492286682,0.3557296991348266,293.332275390625,297.1499938964844,293.1499938964844,0.005229256581515,-1926.2117919921875,298.0408935546875,0.5008965134620667,0.050000000745058,0.2313087731599807,291.1394348144531,291.1499938964844,263.84521484375,261.8399658203125,281.8287353515625,294.2497253417969,291.1375427246094,1.0,0.2244054526090622,0.760056734085083,0.760056734085083,1.0,1.0,-0.9436666369438172,0.3857952654361725,0.5578713417053223,0.1792331784963607,0.0,0.0,0.4031831920146942,41.47032928466797,49.0,-21.365726470947266,-8817.029296875,114.27103424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650085449219,306.9798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3828125,18000.0,0.0,0.0,0.1946174204349517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315299928188324,0.3153046667575836,-4.717458978120703e-06,0.0,0.0001975119375856,0.0,0.0,14.621179580688477,0.0,0.0,0.0,0.3129163086414337,4.0,0.0,1.0
661140,293.1642761230469,297.1499938964844,293.1499938964844,0.0659279748797416,-1665.2001953125,304.1515197753906,0.6744512915611267,0.11594258248806,0.1216076537966728,294.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4972988367080688,0.050000000745058,0.0488207563757896,293.2785949707031,297.1499938964844,293.1499938964844,0.0191497355699539,-663.7543334960938,304.1608581542969,0.527422308921814,0.0578790381550788,0.0421207062900066,293.1696472167969,297.1499938964844,293.1499938964844,0.2944289743900299,-5714.08154296875,304.1325988769531,0.9990000128746032,0.4465660452842712,0.3633967339992523,293.3349304199219,297.1499938964844,293.1499938964844,0.0051784343086183,-1911.00244140625,297.9628601074219,0.4972988367080688,0.050000000745058,0.2315846532583236,291.12384033203125,291.1499938964844,263.8388977050781,261.8396301269531,281.8067626953125,294.2791442871094,291.1216125488281,1.0,0.2273649722337722,0.7600183486938477,0.7600183486938477,1.0,1.0,-0.9500720500946044,0.3895585834980011,0.560513436794281,0.1780053675174713,0.0,0.0,0.4076798558235168,42.96351623535156,52.0,-22.830665588378903,-8879.7421875,118.11438751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58502197265625,306.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9765625,18000.0,0.0,0.0,0.1935035586357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198062479496002,0.3198109865188598,-4.729743977804901e-06,0.0,0.0001963815157068,0.0,0.0,14.899008750915527,0.0,0.0,0.0,0.3140475153923034,4.0,0.0,1.0
661200,293.1642761230469,297.1499938964844,293.1499938964844,0.0659279748797416,-1665.2001953125,304.1515197753906,0.6744512915611267,0.11594258248806,0.1216076537966728,294.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4972988367080688,0.050000000745058,0.0488207563757896,293.2785949707031,297.1499938964844,293.1499938964844,0.0191497355699539,-663.7543334960938,304.1608581542969,0.527422308921814,0.0578790381550788,0.0421207062900066,293.1696472167969,297.1499938964844,293.1499938964844,0.2944289743900299,-5714.08154296875,304.1325988769531,0.9990000128746032,0.4465660452842712,0.3633967339992523,293.3349304199219,297.1499938964844,293.1499938964844,0.0051784343086183,-1911.00244140625,297.9628601074219,0.4972988367080688,0.050000000745058,0.2315846532583236,291.12384033203125,291.1499938964844,263.8388977050781,261.8396301269531,281.8067626953125,294.2791442871094,291.1216125488281,1.0,0.2273649722337722,0.7600183486938477,0.7600183486938477,1.0,1.0,-0.9500720500946044,0.3895585834980011,0.560513436794281,0.1780053675174713,0.0,0.0,0.4076798558235168,42.96351623535156,52.0,-22.830665588378903,-8879.7421875,118.11438751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58502197265625,306.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9765625,18000.0,0.0,0.0,0.1935035586357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198062479496002,0.3198109865188598,-4.729743977804901e-06,0.0,0.0001963815157068,0.0,0.0,14.899008750915527,0.0,0.0,0.0,0.3140475153923034,4.0,0.0,1.0
661260,293.1647644042969,297.1499938964844,293.1499938964844,0.0656926706433296,-1661.2855224609375,304.1513977050781,0.6678752899169922,0.1154760345816612,0.1211630553007125,294.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4932854771614074,0.050000000745058,0.0488899163901805,293.27734375,297.1499938964844,293.1499938964844,0.0173925999552011,-631.9444580078125,304.16015625,0.5122404098510742,0.0548763386905193,0.0400514863431453,293.1847229003906,297.1499938964844,293.1499938964844,0.3035871684551239,-5857.73828125,304.1231689453125,0.9990000128746032,0.4430172443389892,0.3723094761371612,293.3372497558594,297.1499938964844,293.1499938964844,0.0051295370794832,-1896.4227294921875,297.8838195800781,0.4932854771614074,0.050000000745058,0.2319127172231674,291.10662841796875,291.1499938964844,263.8319091796875,261.8387756347656,281.7764892578125,294.2962951660156,291.1046142578125,1.0,0.2309099733829498,0.7598748803138733,0.7598748803138733,1.0,1.0,-0.9582974910736084,0.3941122591495514,0.5641852021217346,0.1771299540996551,0.0,0.0,0.4146323204040527,44.75578689575195,55.0,-22.83820533752441,-8972.8759765625,122.91281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460205078125,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.474609375,18000.0,0.0,0.0,0.1932491809129715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272988796234131,0.3273036181926727,-4.752117092721164e-06,0.0,0.0001961233501788,0.0,0.0,15.372093200683594,0.0,0.0,0.0,0.315975546836853,4.0,0.0,1.0
