time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1647644042969,297.1499938964844,293.1499938964844,0.0656926706433296,-1661.2855224609375,304.1513977050781,0.6678752899169922,0.1154760345816612,0.1211630553007125,294.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4932854771614074,0.050000000745058,0.0488899163901805,293.27734375,297.1499938964844,293.1499938964844,0.0173925999552011,-631.9444580078125,304.16015625,0.5122404098510742,0.0548763386905193,0.0400514863431453,293.1847229003906,297.1499938964844,293.1499938964844,0.3035871684551239,-5857.73828125,304.1231689453125,0.9990000128746032,0.4430172443389892,0.3723094761371612,293.3372497558594,297.1499938964844,293.1499938964844,0.0051295370794832,-1896.4227294921875,297.8838195800781,0.4932854771614074,0.050000000745058,0.2319127172231674,291.10662841796875,291.1499938964844,263.8319091796875,261.8387756347656,281.7764892578125,294.2962951660156,291.1046142578125,1.0,0.2309099733829498,0.7598748803138733,0.7598748803138733,1.0,1.0,-0.9582974910736084,0.3941122591495514,0.5641852021217346,0.1771299540996551,0.0,0.0,0.4146323204040527,44.75578689575195,55.0,-22.83820533752441,-8972.8759765625,122.91281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460205078125,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.474609375,18000.0,0.0,0.0,0.1932491809129715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272988796234131,0.3273036181926727,-4.752117092721164e-06,0.0,0.0001961233501788,0.0,0.0,15.372093200683594,0.0,0.0,0.0,0.315975546836853,4.0,0.0,1.0
661380,293.16473388671875,297.1499938964844,293.1499938964844,0.0655340701341629,-1658.685546875,304.15118408203125,0.6612523198127747,0.1151106432080268,0.1208490431308746,294.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4889923334121704,0.050000000745058,0.0489684343338012,293.275634765625,297.1499938964844,293.1499938964844,0.0158269759267568,-601.3447265625,304.1593933105469,0.4980100989341736,0.0519971437752246,0.0380746908485889,293.2017517089844,297.1499938964844,293.1499938964844,0.3137787580490112,-6015.60888671875,304.1151733398437,0.9990000128746032,0.4386840760707855,0.3821771144866943,293.33917236328125,297.1499938964844,293.1499938964844,0.0050811981782317,-1881.681884765625,297.8066101074219,0.4889923334121704,0.050000000745058,0.2322851717472076,291.0927734375,291.1499938964844,263.8243103027344,261.83746337890625,281.747314453125,294.31500244140625,291.0913391113281,1.0,0.234919011592865,0.7597314119338989,0.7597314119338989,1.0,1.0,-0.9679808616638184,0.399271696805954,0.5687091946601868,0.1766473352909088,0.0,0.0,0.4232396185398102,46.80372619628906,43.0,-18.596694946289062,-9086.802734375,128.55218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,306.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.56640625,18000.0,0.0,0.0,0.193974882364273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373339176177978,0.3373386859893799,-4.7852840907580685e-06,0.0,0.0001968598517123,0.0,0.0,16.026552200317383,0.0,0.0,0.0,0.3186428546905517,4.0,0.0,1.0
661440,293.16473388671875,297.1499938964844,293.1499938964844,0.0655340701341629,-1658.685546875,304.15118408203125,0.6612523198127747,0.1151106432080268,0.1208490431308746,294.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4889923334121704,0.050000000745058,0.0489684343338012,293.275634765625,297.1499938964844,293.1499938964844,0.0158269759267568,-601.3447265625,304.1593933105469,0.4980100989341736,0.0519971437752246,0.0380746908485889,293.2017517089844,297.1499938964844,293.1499938964844,0.3137787580490112,-6015.60888671875,304.1151733398437,0.9990000128746032,0.4386840760707855,0.3821771144866943,293.33917236328125,297.1499938964844,293.1499938964844,0.0050811981782317,-1881.681884765625,297.8066101074219,0.4889923334121704,0.050000000745058,0.2322851717472076,291.0927734375,291.1499938964844,263.8243103027344,261.83746337890625,281.747314453125,294.31500244140625,291.0913391113281,1.0,0.234919011592865,0.7597314119338989,0.7597314119338989,1.0,1.0,-0.9679808616638184,0.399271696805954,0.5687091946601868,0.1766473352909088,0.0,0.0,0.4232396185398102,46.80372619628906,43.0,-18.596694946289062,-9086.802734375,128.55218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,306.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.56640625,18000.0,0.0,0.0,0.193974882364273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373339176177978,0.3373386859893799,-4.7852840907580685e-06,0.0,0.0001968598517123,0.0,0.0,16.026552200317383,0.0,0.0,0.0,0.3186428546905517,4.0,0.0,1.0
661500,293.1645202636719,297.1499938964844,293.1499938964844,0.0654305145144462,-1656.90478515625,304.1511535644531,0.6605631113052368,0.1149650886654853,0.1206885948777198,294.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.4887118637561798,0.050000000745058,0.0489737093448638,293.2745361328125,297.1499938964844,293.1499938964844,0.0150899561122059,-586.0399169921875,304.1590270996094,0.493129163980484,0.050619576126337,0.0370971783995628,293.2093505859375,297.1499938964844,293.1499938964844,0.3148446083068847,-6029.74560546875,304.1197204589844,0.9990000128746032,0.4365372359752655,0.3828303813934326,293.3399658203125,297.1499938964844,293.1499938964844,0.0050532240420579,-1872.7283935546875,297.7696228027344,0.4887118637561798,0.050000000745058,0.2323101907968521,291.0887451171875,291.1499938964844,263.8203125,261.8366394042969,281.7397155761719,294.322265625,291.0890197753906,1.0,0.2346595376729965,0.7596597075462341,0.7596597075462341,1.0,1.0,-0.9674657583236694,0.3993332386016845,0.5681325197219849,0.1757245659828186,0.0,0.0,0.4277534782886505,46.91501998901367,43.0,-7.895662307739258,-9121.12109375,128.6116485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033386230469,306.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.25,18000.0,0.0,0.0,0.1946991086006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430046737194061,0.3430094718933105,-4.805332991963951e-06,0.0,0.0001975948398467,0.0,0.0,16.4063720703125,0.0,0.0,0.0,0.3201868236064911,4.0,0.0,1.0
661560,293.1641845703125,297.1499938964844,293.1499938964844,0.0652532652020454,-1653.659912109375,304.1512756347656,0.6618478298187256,0.1148492023348808,0.1205303445458412,294.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.4898551106452942,0.050000000745058,0.0489523448050022,293.2732238769531,297.1499938964844,293.1499938964844,0.0144319701939821,-572.0022583007812,304.1489562988281,0.4904531240463257,0.050000000745058,0.0362799055874347,293.213134765625,297.1499938964844,293.1499938964844,0.3123996257781982,-5988.625,304.12969970703125,0.9990000128746032,0.435039222240448,0.3801733255386352,293.340576171875,297.1499938964844,293.1499938964844,0.0050205532461404,-1861.33642578125,297.7384033203125,0.4898551106452942,0.050000000745058,0.2322088330984115,291.0958557128906,291.1499938964844,263.8161926269531,261.835693359375,281.7322692871094,294.3179016113281,291.09930419921875,1.0,0.2331753075122833,0.7595610022544861,0.7595610022544861,1.0,1.0,-0.9629851579666138,0.3975580036640167,0.5654271841049194,0.1742174327373504,0.0,0.0,0.4307184219360351,46.31148910522461,31.0,14.130093574523926,-9130.1484375,126.55449676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,306.8347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17933.685546875,18000.0,0.0,0.0,0.1955923289060592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479988276958465,0.348003625869751,-4.8260503717756364e-06,0.0,0.0001985013514058,0.0,0.0,16.75422477722168,0.0,0.0,0.0,0.32157963514328,4.0,0.0,1.0
661620,293.1631164550781,297.1499938964844,293.1499938964844,0.0648007094860076,-1645.215576171875,304.151611328125,0.6694166660308838,0.1147036328911781,0.1202356219291687,294.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4956426322460174,0.050000000745058,0.0488488376140594,293.271484375,297.1499938964844,293.1499938964844,0.0141332484781742,-565.6031494140625,304.10870361328125,0.4956479966640472,0.050000000745058,0.0360806807875633,293.20806884765625,297.1499938964844,293.1499938964844,0.2993484437465668,-5778.853515625,304.1584167480469,0.9990000128746032,0.4344262480735779,0.3670324683189392,293.3411865234375,297.1499938964844,293.1499938964844,0.0049448492936789,-1833.7298583984373,297.6874389648437,0.4956426322460174,0.050000000745058,0.2317178547382354,291.1303405761719,291.1499938964844,263.8075866699219,261.8335876464844,281.7113647460937,294.2771911621094,291.1351013183594,1.0,0.2270042598247528,0.75936359167099,0.75936359167099,1.0,1.0,-0.9459566473960876,0.3902828097343445,0.5556738376617432,0.1700506955385208,0.0,0.0,0.4311386346817016,43.4860725402832,34.0,42.39552688598633,-9051.0732421875,118.02469635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.78515625,18000.0,0.0,0.0,0.1975417584180832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512598276138305,0.3512646853923797,-4.850134246225935e-06,0.0,0.0002004797715926,0.0,0.0,17.017005920410156,0.0,0.0,0.0,0.322654664516449,4.0,0.0,1.0
661680,293.1631164550781,297.1499938964844,293.1499938964844,0.0648007094860076,-1645.215576171875,304.151611328125,0.6694166660308838,0.1147036328911781,0.1202356219291687,294.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4956426322460174,0.050000000745058,0.0488488376140594,293.271484375,297.1499938964844,293.1499938964844,0.0141332484781742,-565.6031494140625,304.10870361328125,0.4956479966640472,0.050000000745058,0.0360806807875633,293.20806884765625,297.1499938964844,293.1499938964844,0.2993484437465668,-5778.853515625,304.1584167480469,0.9990000128746032,0.4344262480735779,0.3670324683189392,293.3411865234375,297.1499938964844,293.1499938964844,0.0049448492936789,-1833.7298583984373,297.6874389648437,0.4956426322460174,0.050000000745058,0.2317178547382354,291.1303405761719,291.1499938964844,263.8075866699219,261.8335876464844,281.7113647460937,294.2771911621094,291.1351013183594,1.0,0.2270042598247528,0.75936359167099,0.75936359167099,1.0,1.0,-0.9459566473960876,0.3902828097343445,0.5556738376617432,0.1700506955385208,0.0,0.0,0.4311386346817016,43.4860725402832,34.0,42.39552688598633,-9051.0732421875,118.02469635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.78515625,18000.0,0.0,0.0,0.1975417584180832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512598276138305,0.3512646853923797,-4.850134246225935e-06,0.0,0.0002004797715926,0.0,0.0,17.017005920410156,0.0,0.0,0.0,0.322654664516449,4.0,0.0,1.0
661740,293.1617126464844,297.1499938964844,293.1499938964844,0.0645141750574112,-1639.8533935546875,304.1515197753906,0.6749303936958313,0.1146540567278862,0.1200874671339988,294.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4997526407241821,0.050000000745058,0.048780832439661,293.2698974609375,297.1499938964844,293.1499938964844,0.0139571158215403,-561.95361328125,304.0692749023437,0.4997526705265045,0.050000000745058,0.0360293574631214,293.1938171386719,297.1499938964844,293.1499938964844,0.2900698482990265,-5632.349609375,304.1705627441406,0.9990000128746032,0.4358479678630829,0.358133316040039,293.34100341796875,297.1499938964844,293.1499938964844,0.0048754820600152,-1808.7718505859373,297.6355895996094,0.4997526407241821,0.050000000745058,0.2313952594995498,291.1582946777344,291.1499938964844,263.7986145019531,261.8311462402344,281.6723022460937,294.2162475585937,291.1593933105469,1.0,0.2233479171991348,0.7591661810874939,0.7591661810874939,1.0,1.0,-0.9345856308937072,0.3856144845485687,0.5489711761474609,0.1667721420526504,0.0,0.0,0.4278262853622436,41.61890411376953,37.0,28.39828109741211,-8956.2490234375,112.50416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896179199219,306.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7734375,18000.0,0.0,0.0,0.1992052495479583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479010462760925,0.3479059040546417,-4.845590865443228e-06,0.0,0.0002021679974859,0.0,0.0,16.81028175354004,0.0,0.0,0.0,0.3218648135662079,4.0,0.0,1.0
661800,293.1617126464844,297.1499938964844,293.1499938964844,0.0645141750574112,-1639.8533935546875,304.1515197753906,0.6749303936958313,0.1146540567278862,0.1200874671339988,294.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4997526407241821,0.050000000745058,0.048780832439661,293.2698974609375,297.1499938964844,293.1499938964844,0.0139571158215403,-561.95361328125,304.0692749023437,0.4997526705265045,0.050000000745058,0.0360293574631214,293.1938171386719,297.1499938964844,293.1499938964844,0.2900698482990265,-5632.349609375,304.1705627441406,0.9990000128746032,0.4358479678630829,0.358133316040039,293.34100341796875,297.1499938964844,293.1499938964844,0.0048754820600152,-1808.7718505859373,297.6355895996094,0.4997526407241821,0.050000000745058,0.2313952594995498,291.1582946777344,291.1499938964844,263.7986145019531,261.8311462402344,281.6723022460937,294.2162475585937,291.1593933105469,1.0,0.2233479171991348,0.7591661810874939,0.7591661810874939,1.0,1.0,-0.9345856308937072,0.3856144845485687,0.5489711761474609,0.1667721420526504,0.0,0.0,0.4278262853622436,41.61890411376953,37.0,28.39828109741211,-8956.2490234375,112.50416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896179199219,306.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7734375,18000.0,0.0,0.0,0.1992052495479583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479010462760925,0.3479059040546417,-4.845590865443228e-06,0.0,0.0002021679974859,0.0,0.0,16.81028175354004,0.0,0.0,0.0,0.3218648135662079,4.0,0.0,1.0
661860,293.1600341796875,297.1499938964844,293.1499938964844,0.0645036995410919,-1639.72705078125,304.1510314941406,0.6777399182319641,0.1146984994411468,0.1200741454958915,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5017717480659485,0.050000000745058,0.0487491860985755,293.267578125,297.1499938964844,293.1499938964844,0.0138480737805366,-560.066162109375,304.0329284667969,0.5017717480659485,0.050000000745058,0.0360059812664985,293.18243408203125,297.1499938964844,293.1499938964844,0.2857705354690552,-5566.38720703125,304.170654296875,0.9990000128746032,0.4370508193969726,0.3539151549339294,293.3401184082031,297.1499938964844,293.1499938964844,0.0048186085186898,-1789.7562255859375,297.5718688964844,0.5017717480659485,0.050000000745058,0.231245145201683,291.1582336425781,291.1499938964844,263.7892761230469,261.8284606933594,281.6314392089844,294.168212890625,291.1575927734375,1.0,0.2215579450130462,0.7592349648475647,0.7592349648475647,1.0,1.0,-0.929261028766632,0.3837059438228607,0.545555055141449,0.1645751446485519,0.0,0.0,0.4265859425067901,40.73663711547852,40.0,4.0101847648620605,-8914.8984375,109.94556427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,306.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.42578125,18000.0,0.0,0.0,0.2004612982273101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454785346984863,0.3454833626747131,-4.834322226088261e-06,0.0,0.0002034427452599,0.0,0.0,16.636857986450195,0.0,0.0,0.0,0.3211769163608551,4.0,0.0,1.0
661920,293.1600341796875,297.1499938964844,293.1499938964844,0.0645036995410919,-1639.72705078125,304.1510314941406,0.6777399182319641,0.1146984994411468,0.1200741454958915,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5017717480659485,0.050000000745058,0.0487491860985755,293.267578125,297.1499938964844,293.1499938964844,0.0138480737805366,-560.066162109375,304.0329284667969,0.5017717480659485,0.050000000745058,0.0360059812664985,293.18243408203125,297.1499938964844,293.1499938964844,0.2857705354690552,-5566.38720703125,304.170654296875,0.9990000128746032,0.4370508193969726,0.3539151549339294,293.3401184082031,297.1499938964844,293.1499938964844,0.0048186085186898,-1789.7562255859375,297.5718688964844,0.5017717480659485,0.050000000745058,0.231245145201683,291.1582336425781,291.1499938964844,263.7892761230469,261.8284606933594,281.6314392089844,294.168212890625,291.1575927734375,1.0,0.2215579450130462,0.7592349648475647,0.7592349648475647,1.0,1.0,-0.929261028766632,0.3837059438228607,0.545555055141449,0.1645751446485519,0.0,0.0,0.4265859425067901,40.73663711547852,40.0,4.0101847648620605,-8914.8984375,109.94556427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,306.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.42578125,18000.0,0.0,0.0,0.2004612982273101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454785346984863,0.3454833626747131,-4.834322226088261e-06,0.0,0.0002034427452599,0.0,0.0,16.636857986450195,0.0,0.0,0.0,0.3211769163608551,4.0,0.0,1.0
661980,293.1581726074219,297.1499938964844,293.1499938964844,0.0646198019385337,-1641.900634765625,304.1504821777344,0.6784242391586304,0.1148188486695289,0.1201750114560127,294.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.502116322517395,0.050000000745058,0.0487439110875129,293.2648010253906,297.1499938964844,293.1499938964844,0.0137670710682868,-558.8352661132812,303.9989013671875,0.502116322517395,0.050000000745058,0.0360020846128463,293.1759033203125,297.1499938964844,293.1499938964844,0.2849354147911072,-5555.72607421875,304.1650695800781,0.9990000128746032,0.437567800283432,0.3532058000564575,293.3388061523437,297.1499938964844,293.1499938964844,0.0047676335088908,-1773.0467529296875,297.50616455078125,0.502116322517395,0.050000000745058,0.2312201261520385,291.15167236328125,291.1499938964844,263.7796936035156,261.8255615234375,281.5945739746094,294.1359558105469,291.1505126953125,1.0,0.2213108837604522,0.7593037486076355,0.7593037486076355,1.0,1.0,-0.928472340106964,0.3838207721710205,0.5446515679359436,0.1632131189107895,0.0,0.0,0.4267681837081909,40.570430755615234,43.0,-7.634916305541992,-8922.1171875,109.51285552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,306.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.2014330178499221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451630175113678,0.3451678454875946,-4.830365469388198e-06,0.0,0.0002044288994511,0.0,0.0,16.606552124023438,0.0,0.0,0.0,0.3210457265377044,4.0,0.0,1.0
662040,293.1581726074219,297.1499938964844,293.1499938964844,0.0646198019385337,-1641.900634765625,304.1504821777344,0.6784242391586304,0.1148188486695289,0.1201750114560127,294.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.502116322517395,0.050000000745058,0.0487439110875129,293.2648010253906,297.1499938964844,293.1499938964844,0.0137670710682868,-558.8352661132812,303.9989013671875,0.502116322517395,0.050000000745058,0.0360020846128463,293.1759033203125,297.1499938964844,293.1499938964844,0.2849354147911072,-5555.72607421875,304.1650695800781,0.9990000128746032,0.437567800283432,0.3532058000564575,293.3388061523437,297.1499938964844,293.1499938964844,0.0047676335088908,-1773.0467529296875,297.50616455078125,0.502116322517395,0.050000000745058,0.2312201261520385,291.15167236328125,291.1499938964844,263.7796936035156,261.8255615234375,281.5945739746094,294.1359558105469,291.1505126953125,1.0,0.2213108837604522,0.7593037486076355,0.7593037486076355,1.0,1.0,-0.928472340106964,0.3838207721710205,0.5446515679359436,0.1632131189107895,0.0,0.0,0.4267681837081909,40.570430755615234,43.0,-7.634916305541992,-8922.1171875,109.51285552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,306.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.2014330178499221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451630175113678,0.3451678454875946,-4.830365469388198e-06,0.0,0.0002044288994511,0.0,0.0,16.606552124023438,0.0,0.0,0.0,0.3210457265377044,4.0,0.0,1.0
662100,293.1572570800781,297.1499938964844,293.1499938964844,0.064711257815361,-1643.590087890625,304.1502380371094,0.6780775189399719,0.1148983687162399,0.1202572360634803,294.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5017514228820801,0.050000000745058,0.0487495176494121,293.2633361816406,297.1499938964844,293.1499938964844,0.0137341236695647,-558.3955688476562,303.98248291015625,0.5017514228820801,0.050000000745058,0.0360062271356582,293.17449951171875,297.1499938964844,293.1499938964844,0.285622775554657,-5567.85205078125,304.1610717773437,0.9990000128746032,0.4375123083591461,0.3539572358131408,293.338134765625,297.1499938964844,293.1499938964844,0.0047436244785785,-1765.2530517578125,297.4729309082031,0.5017514228820801,0.050000000745058,0.2312467247247696,291.14703369140625,291.1499938964844,263.7748413085937,261.8240661621094,281.5780029296875,294.12530517578125,291.1457214355469,1.0,0.2216733545064926,0.7593381404876709,0.7593381404876709,1.0,1.0,-0.9295030236244202,0.3845062255859375,0.5449967980384827,0.1628108322620391,0.0,0.0,0.4274284243583679,40.71149444580078,43.0,-11.04585075378418,-8939.5908203125,109.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,306.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.029296875,18000.0,0.0,0.0,0.2018571346998214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456852436065674,0.3456900715827942,-4.830959369428456e-06,0.0,0.0002048593305516,0.0,0.0,16.63806915283203,0.0,0.0,0.0,0.3211713135242462,4.0,0.0,1.0
662160,293.1563415527344,297.1499938964844,293.1499938964844,0.0648178085684776,-1645.548583984375,304.1499938964844,0.6773297190666199,0.114986665546894,0.1203552708029747,294.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.501079261302948,0.050000000745058,0.0487599410116672,293.26190185546875,297.1499938964844,293.1499938964844,0.0137049295008182,-558.0402221679688,303.96636962890625,0.501079261302948,0.050000000745058,0.0360139273107051,293.1743469238281,297.1499938964844,293.1499938964844,0.2869543731212616,-5590.0546875,304.1566467285156,0.9990000128746032,0.437234103679657,0.3553503155708313,293.3374328613281,297.1499938964844,293.1499938964844,0.0047203623689711,-1757.7220458984375,297.43951416015625,0.501079261302948,0.050000000745058,0.2312961667776107,291.1419372558594,291.1499938964844,263.7698974609375,261.8225402832031,281.5628967285156,294.1179504394531,291.1405944824219,1.0,0.2223178893327713,0.7593163251876831,0.7593163251876831,1.0,1.0,-0.9313578009605408,0.3855451941490173,0.5458126068115234,0.1625720262527465,0.0,0.0,0.4284737110137939,40.9835319519043,46.0,-13.003331184387209,-8965.373046875,110.79157257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036865234375,306.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.412109375,18000.0,0.0,0.0,0.2022655010223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467094898223877,0.3467143476009369,-4.833422735828208e-06,0.0,0.0002052737690974,0.0,0.0,16.70404052734375,0.0,0.0,0.0,0.3214361369609833,4.0,0.0,1.0
662220,293.15460205078125,297.1499938964844,293.1499938964844,0.0650577098131179,-1649.929443359375,304.14959716796875,0.6747992634773254,0.1151798367500305,0.1205863058567047,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4989595711231231,0.050000000745058,0.0487936399877071,293.2590637207031,297.1499938964844,293.1499938964844,0.0136544732376933,-557.4943237304688,303.934814453125,0.4989595711231231,0.050000000745058,0.0360388159751892,293.177490234375,297.1499938964844,293.1499938964844,0.2913083136081695,-5660.59033203125,304.1471862792969,0.9990000128746032,0.4359912872314453,0.3598187863826751,293.336181640625,297.1499938964844,293.1499938964844,0.0046752500347793,-1743.0791015625,297.372802734375,0.4989595711231231,0.050000000745058,0.2314560115337371,291.1319274902344,291.1499938964844,263.7599792480469,261.81939697265625,281.5366516113281,294.1119384765625,291.13067626953125,1.0,0.224347710609436,0.7592726349830627,0.7592726349830627,1.0,1.0,-0.9372231364250184,0.3885554075241089,0.5486677289009094,0.1625612527132034,0.0,0.0,0.4315646290779114,41.87734603881836,49.0,-13.86111545562744,-9037.5048828125,113.49746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,306.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.89453125,18000.0,0.0,0.0,0.2031134963035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350142240524292,0.3501470983028412,-4.843962869927054e-06,0.0,0.0002061343839159,0.0,0.0,16.933305740356445,0.0,0.0,0.0,0.3223598897457123,4.0,0.0,1.0
662280,293.15460205078125,297.1499938964844,293.1499938964844,0.0650577098131179,-1649.929443359375,304.14959716796875,0.6747992634773254,0.1151798367500305,0.1205863058567047,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4989595711231231,0.050000000745058,0.0487936399877071,293.2590637207031,297.1499938964844,293.1499938964844,0.0136544732376933,-557.4943237304688,303.934814453125,0.4989595711231231,0.050000000745058,0.0360388159751892,293.177490234375,297.1499938964844,293.1499938964844,0.2913083136081695,-5660.59033203125,304.1471862792969,0.9990000128746032,0.4359912872314453,0.3598187863826751,293.336181640625,297.1499938964844,293.1499938964844,0.0046752500347793,-1743.0791015625,297.372802734375,0.4989595711231231,0.050000000745058,0.2314560115337371,291.1319274902344,291.1499938964844,263.7599792480469,261.81939697265625,281.5366516113281,294.1119384765625,291.13067626953125,1.0,0.224347710609436,0.7592726349830627,0.7592726349830627,1.0,1.0,-0.9372231364250184,0.3885554075241089,0.5486677289009094,0.1625612527132034,0.0,0.0,0.4315646290779114,41.87734603881836,49.0,-13.86111545562744,-9037.5048828125,113.49746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,306.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.89453125,18000.0,0.0,0.0,0.2031134963035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350142240524292,0.3501470983028412,-4.843962869927054e-06,0.0,0.0002061343839159,0.0,0.0,16.933305740356445,0.0,0.0,0.0,0.3223598897457123,4.0,0.0,1.0
662340,293.15301513671875,297.1499938964844,293.1499938964844,0.0653167515993118,-1654.63134765625,304.1493225097656,0.6711693406105042,0.1153830736875534,0.1208474859595298,294.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4960374534130096,0.050000000745058,0.0488421842455863,293.2563781738281,297.1499938964844,293.1499938964844,0.0136120319366455,-557.1075439453125,303.9039611816406,0.4960374534130096,0.050000000745058,0.0360746681690216,293.1847229003906,297.1499938964844,293.1499938964844,0.2975765168666839,-5760.2275390625,304.1376953125,0.9990000128746032,0.4338353872299194,0.3661606907844543,293.3351135253906,297.1499938964844,293.1499938964844,0.0046314215287566,-1728.7574462890625,297.3062744140625,0.4960374534130096,0.050000000745058,0.2316862940788269,291.1227111816406,291.1499938964844,263.75,261.81622314453125,281.5155029296875,294.1161499023437,291.12164306640625,1.0,0.2272052615880966,0.7592290043830872,0.7592290043830872,1.0,1.0,-0.9454841017723083,0.3925907015800476,0.5528934001922607,0.163107767701149,0.0,0.0,0.4358284771442413,43.17498779296875,52.0,-12.891098022460938,-9130.6474609375,117.41966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,306.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.5546875,18000.0,0.0,0.0,0.2041193842887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552093207836151,0.3552141785621643,-4.861419256485533e-06,0.0,0.0002071552153211,0.0,0.0,17.280677795410156,0.0,0.0,0.0,0.3237625658512115,4.0,0.0,1.0
662400,293.15301513671875,297.1499938964844,293.1499938964844,0.0653167515993118,-1654.63134765625,304.1493225097656,0.6711693406105042,0.1153830736875534,0.1208474859595298,294.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4960374534130096,0.050000000745058,0.0488421842455863,293.2563781738281,297.1499938964844,293.1499938964844,0.0136120319366455,-557.1075439453125,303.9039611816406,0.4960374534130096,0.050000000745058,0.0360746681690216,293.1847229003906,297.1499938964844,293.1499938964844,0.2975765168666839,-5760.2275390625,304.1376953125,0.9990000128746032,0.4338353872299194,0.3661606907844543,293.3351135253906,297.1499938964844,293.1499938964844,0.0046314215287566,-1728.7574462890625,297.3062744140625,0.4960374534130096,0.050000000745058,0.2316862940788269,291.1227111816406,291.1499938964844,263.75,261.81622314453125,281.5155029296875,294.1161499023437,291.12164306640625,1.0,0.2272052615880966,0.7592290043830872,0.7592290043830872,1.0,1.0,-0.9454841017723083,0.3925907015800476,0.5528934001922607,0.163107767701149,0.0,0.0,0.4358284771442413,43.17498779296875,52.0,-12.891098022460938,-9130.6474609375,117.41966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,306.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.5546875,18000.0,0.0,0.0,0.2041193842887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552093207836151,0.3552141785621643,-4.861419256485533e-06,0.0,0.0002071552153211,0.0,0.0,17.280677795410156,0.0,0.0,0.0,0.3237625658512115,4.0,0.0,1.0
662460,293.1516418457031,297.1499938964844,293.1499938964844,0.0655825734138488,-1659.4344482421875,304.14910888671875,0.6667569875717163,0.1155878379940986,0.1211255937814712,294.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4925470054149627,0.050000000745058,0.048903252929449,293.2538146972656,297.1499938964844,293.1499938964844,0.0135758193209767,-556.837646484375,303.8736877441406,0.4925470054149627,0.050000000745058,0.0361197777092456,293.1954040527344,297.1499938964844,293.1499938964844,0.305401474237442,-5882.94970703125,304.1287841796875,0.9990000128746032,0.430794209241867,0.3739868402481079,293.33428955078125,297.1499938964844,293.1499938964844,0.0045883613638579,-1714.5653076171875,297.23992919921875,0.4925470054149627,0.050000000745058,0.2319759726524353,291.1146850585937,291.1499938964844,263.7387084960937,261.8118896484375,281.499267578125,294.1291198730469,291.11376953125,1.0,0.2307226955890655,0.7590759992599487,0.7590759992599487,1.0,1.0,-0.9556416869163512,0.3974143862724304,0.5582273006439209,0.1641191393136978,0.0,0.0,0.4410892128944397,44.81304931640625,40.0,-11.245020866394045,-9239.349609375,122.39153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821716308594,306.77557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0546875,18000.0,0.0,0.0,0.2053988575935363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617363274097442,0.3617412149906158,-4.885336238658056e-06,0.0,0.0002084537263726,0.0,0.0,17.738126754760742,0.0,0.0,0.0,0.325607568025589,4.0,0.0,1.0
662520,293.1516418457031,297.1499938964844,293.1499938964844,0.0655825734138488,-1659.4344482421875,304.14910888671875,0.6667569875717163,0.1155878379940986,0.1211255937814712,294.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4925470054149627,0.050000000745058,0.048903252929449,293.2538146972656,297.1499938964844,293.1499938964844,0.0135758193209767,-556.837646484375,303.8736877441406,0.4925470054149627,0.050000000745058,0.0361197777092456,293.1954040527344,297.1499938964844,293.1499938964844,0.305401474237442,-5882.94970703125,304.1287841796875,0.9990000128746032,0.430794209241867,0.3739868402481079,293.33428955078125,297.1499938964844,293.1499938964844,0.0045883613638579,-1714.5653076171875,297.23992919921875,0.4925470054149627,0.050000000745058,0.2319759726524353,291.1146850585937,291.1499938964844,263.7387084960937,261.8118896484375,281.499267578125,294.1291198730469,291.11376953125,1.0,0.2307226955890655,0.7590759992599487,0.7590759992599487,1.0,1.0,-0.9556416869163512,0.3974143862724304,0.5582273006439209,0.1641191393136978,0.0,0.0,0.4410892128944397,44.81304931640625,40.0,-11.245020866394045,-9239.349609375,122.39153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821716308594,306.77557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0546875,18000.0,0.0,0.0,0.2053988575935363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617363274097442,0.3617412149906158,-4.885336238658056e-06,0.0,0.0002084537263726,0.0,0.0,17.738126754760742,0.0,0.0,0.0,0.325607568025589,4.0,0.0,1.0
662580,293.1501770019531,297.1499938964844,293.1499938964844,0.0657047629356384,-1661.4859619140625,304.1492004394531,0.6693997383117676,0.1158380508422851,0.1213354095816612,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4941256046295166,0.050000000745058,0.0488752238452434,293.2510070800781,297.1499938964844,293.1499938964844,0.013483939692378,-555.0234375,303.845458984375,0.4941256046295166,0.050000000745058,0.0360990725457668,293.20166015625,297.1499938964844,293.1499938964844,0.3022650182247162,-5829.89892578125,304.1416931152344,0.9990000128746032,0.428345113992691,0.3704163432121277,293.3335266113281,297.1499938964844,293.1499938964844,0.00453537190333,-1695.8792724609375,297.1805419921875,0.4941256046295166,0.050000000745058,0.2318430095911026,291.119384765625,291.1499938964844,263.7249450683594,261.8054504394531,281.4874267578125,294.12652587890625,291.12274169921875,1.0,0.2286342233419418,0.7589229941368103,0.7589229941368103,1.0,1.0,-0.9513644576072692,0.3957272469997406,0.5556372404098511,0.1626604497432708,0.0,0.0,0.4452630579471588,44.04493713378906,28.0,15.96756649017334,-9278.2060546875,120.15946197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84423828125,306.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.478515625,18000.0,0.0,0.0,0.2069279104471206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685081601142883,0.3685130774974823,-4.913989869237412e-06,0.0,0.0002100055135088,0.0,0.0,18.23210334777832,0.0,0.0,0.0,0.3275658190250397,4.0,0.0,1.0
662640,293.1501770019531,297.1499938964844,293.1499938964844,0.0657047629356384,-1661.4859619140625,304.1492004394531,0.6693997383117676,0.1158380508422851,0.1213354095816612,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4941256046295166,0.050000000745058,0.0488752238452434,293.2510070800781,297.1499938964844,293.1499938964844,0.013483939692378,-555.0234375,303.845458984375,0.4941256046295166,0.050000000745058,0.0360990725457668,293.20166015625,297.1499938964844,293.1499938964844,0.3022650182247162,-5829.89892578125,304.1416931152344,0.9990000128746032,0.428345113992691,0.3704163432121277,293.3335266113281,297.1499938964844,293.1499938964844,0.00453537190333,-1695.8792724609375,297.1805419921875,0.4941256046295166,0.050000000745058,0.2318430095911026,291.119384765625,291.1499938964844,263.7249450683594,261.8054504394531,281.4874267578125,294.12652587890625,291.12274169921875,1.0,0.2286342233419418,0.7589229941368103,0.7589229941368103,1.0,1.0,-0.9513644576072692,0.3957272469997406,0.5556372404098511,0.1626604497432708,0.0,0.0,0.4452630579471588,44.04493713378906,28.0,15.96756649017334,-9278.2060546875,120.15946197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84423828125,306.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.478515625,18000.0,0.0,0.0,0.2069279104471206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685081601142883,0.3685130774974823,-4.913989869237412e-06,0.0,0.0002100055135088,0.0,0.0,18.23210334777832,0.0,0.0,0.0,0.3275658190250397,4.0,0.0,1.0
662700,293.1493835449219,297.1499938964844,293.1499938964844,0.0656783431768417,-1660.7896728515625,304.1494140625,0.6733719706535339,0.1159914806485176,0.1214338168501854,294.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4967808425426483,0.050000000745058,0.0488296002149581,293.2493591308594,297.1499938964844,293.1499938964844,0.013409873470664,-553.258056640625,303.832763671875,0.4967808425426483,0.050000000745058,0.0360653772950172,293.1990661621094,297.1499938964844,293.1499938964844,0.2963973581790924,-5735.51220703125,304.1539001464844,0.9990000128746032,0.4281996488571167,0.3645281195640564,293.3330383300781,297.1499938964844,293.1499938964844,0.0045035616494715,-1683.83984375,297.1583557128906,0.4967808425426483,0.050000000745058,0.2316266000270843,291.135009765625,291.1499938964844,263.7171936035156,261.8014831542969,281.4752197265625,294.106201171875,291.1395874023437,1.0,0.2258935123682022,0.7588465213775635,0.7588465213775635,1.0,1.0,-0.9440471529960632,0.3925751447677612,0.551472008228302,0.1609826683998108,0.0,0.0,0.444722980260849,42.80561065673828,28.0,32.35356140136719,-9252.30078125,116.50177764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83380126953125,306.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1171875,18000.0,0.0,0.0,0.2076559066772461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693191111087799,0.3693240284919739,-4.922942025586963e-06,0.0,0.0002107443433487,0.0,0.0,18.31022071838379,0.0,0.0,0.0,0.3278670608997345,4.0,0.0,1.0
662760,293.1485290527344,297.1499938964844,293.1499938964844,0.0656399354338646,-1659.855712890625,304.1495666503906,0.6790063977241516,0.1161676570773124,0.1215356066823005,294.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5006041526794434,0.050000000745058,0.0487673953175544,293.2475280761719,297.1499938964844,293.1499938964844,0.0133279720321297,-551.2528686523438,303.82098388671875,0.5006041526794434,0.050000000745058,0.036019429564476,293.1923522949219,297.1499938964844,293.1499938964844,0.2882334589958191,-5604.92138671875,304.16802978515625,0.9990000128746032,0.428888738155365,0.3563422262668609,293.3324279785156,297.1499938964844,293.1499938964844,0.0044699716381728,-1671.0218505859375,297.1381530761719,0.5006041526794434,0.050000000745058,0.2313315272331237,291.1532592773437,291.1499938964844,263.7088928222656,261.7970275878906,281.45806884765625,294.0731811523437,291.1580810546875,1.0,0.2221551686525344,0.7587981820106506,0.7587981820106506,1.0,1.0,-0.9338464140892028,0.3881440162658691,0.5457023978233337,0.1587909013032913,0.0,0.0,0.4426781833171844,41.11667251586914,31.0,42.502174377441406,-9196.197265625,111.54464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,306.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.970703125,18000.0,0.0,0.0,0.2082561403512954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678628504276275,0.3678677678108215,-4.923404048895463e-06,0.0,0.0002113535010721,0.0,0.0,18.225215911865234,0.0,0.0,0.0,0.3275335729122162,4.0,0.0,1.0
662820,293.14678955078125,297.1499938964844,293.1499938964844,0.0657153576612472,-1660.8526611328125,304.1495666503906,0.6863315105438232,0.1165607497096061,0.121849201619625,294.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5053752064704895,0.050000000745058,0.0486955642700195,293.24346923828125,297.1499938964844,293.1499938964844,0.0132081713527441,-548.3873291015625,303.799072265625,0.5053752064704895,0.050000000745058,0.0359663777053356,293.17431640625,297.1499938964844,293.1499938964844,0.2781575620174408,-5445.7529296875,304.1783142089844,0.9990000128746032,0.4314731657505035,0.3466472923755646,293.33074951171875,297.1499938964844,293.1499938964844,0.0044102268293499,-1648.6544189453125,297.0943908691406,0.5053752064704895,0.050000000745058,0.230990782380104,291.1805725097656,291.1499938964844,263.6907958984375,261.78680419921875,281.4106140136719,293.9978332519531,291.1815795898437,1.0,0.2182345986366272,0.7587016224861145,0.7587016224861145,1.0,1.0,-0.921974003314972,0.3831134438514709,0.5388604998588562,0.1559143960475921,0.0,0.0,0.4364289343357086,39.15992736816406,34.0,27.31178474426269,-9097.6708984375,105.90557861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88922119140625,306.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.671875,18000.0,0.0,0.0,0.2088990211486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604050576686859,0.3604099750518799,-4.901777629129356e-06,0.0,0.0002120059507433,0.0,0.0,17.713972091674805,0.0,0.0,0.0,0.3255276083946228,4.0,0.0,1.0
662880,293.14678955078125,297.1499938964844,293.1499938964844,0.0657153576612472,-1660.8526611328125,304.1495666503906,0.6863315105438232,0.1165607497096061,0.121849201619625,294.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5053752064704895,0.050000000745058,0.0486955642700195,293.24346923828125,297.1499938964844,293.1499938964844,0.0132081713527441,-548.3873291015625,303.799072265625,0.5053752064704895,0.050000000745058,0.0359663777053356,293.17431640625,297.1499938964844,293.1499938964844,0.2781575620174408,-5445.7529296875,304.1783142089844,0.9990000128746032,0.4314731657505035,0.3466472923755646,293.33074951171875,297.1499938964844,293.1499938964844,0.0044102268293499,-1648.6544189453125,297.0943908691406,0.5053752064704895,0.050000000745058,0.230990782380104,291.1805725097656,291.1499938964844,263.6907958984375,261.78680419921875,281.4106140136719,293.9978332519531,291.1815795898437,1.0,0.2182345986366272,0.7587016224861145,0.7587016224861145,1.0,1.0,-0.921974003314972,0.3831134438514709,0.5388604998588562,0.1559143960475921,0.0,0.0,0.4364289343357086,39.15992736816406,34.0,27.31178474426269,-9097.6708984375,105.90557861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88922119140625,306.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.671875,18000.0,0.0,0.0,0.2088990211486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604050576686859,0.3604099750518799,-4.901777629129356e-06,0.0,0.0002120059507433,0.0,0.0,17.713972091674805,0.0,0.0,0.0,0.3255276083946228,4.0,0.0,1.0
662940,293.1449279785156,297.1499938964844,293.1499938964844,0.0660478696227073,-1666.7879638671875,304.149169921875,0.6906591653823853,0.1170184090733528,0.1222654655575752,294.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.507900595664978,0.050000000745058,0.0486600361764431,293.2390441894531,297.1499938964844,293.1499938964844,0.0131467245519161,-547.2301025390625,303.7789001464844,0.507900595664978,0.050000000745058,0.0359401367604732,293.1596374511719,297.1499938964844,293.1499938964844,0.2731818556785583,-5369.21533203125,304.1769714355469,0.9990000128746032,0.4338423609733581,0.3417502641677856,293.32861328125,297.1499938964844,293.1499938964844,0.0043613202869892,-1631.7388916015625,297.0369873046875,0.507900595664978,0.050000000745058,0.2308222651481628,291.1791076660156,291.1499938964844,263.6708374023437,261.77496337890625,281.3662414550781,293.9393920898437,291.1781311035156,1.0,0.2162260115146637,0.7586050629615784,0.7586050629615784,1.0,1.0,-0.916252851486206,0.3808110952377319,0.5354417562484741,0.1541937291622162,0.0,0.0,0.4324894249439239,38.187984466552734,37.0,1.5095829963684082,-9049.3525390625,103.1869888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,306.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.18359375,18000.0,0.0,0.0,0.2088516056537628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542218506336212,0.3542267382144928,-4.874368187302025e-06,0.0,0.0002119578275596,0.0,0.0,17.265201568603516,0.0,0.0,0.0,0.3237372934818268,4.0,0.0,1.0
663000,293.1449279785156,297.1499938964844,293.1499938964844,0.0660478696227073,-1666.7879638671875,304.149169921875,0.6906591653823853,0.1170184090733528,0.1222654655575752,294.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.507900595664978,0.050000000745058,0.0486600361764431,293.2390441894531,297.1499938964844,293.1499938964844,0.0131467245519161,-547.2301025390625,303.7789001464844,0.507900595664978,0.050000000745058,0.0359401367604732,293.1596374511719,297.1499938964844,293.1499938964844,0.2731818556785583,-5369.21533203125,304.1769714355469,0.9990000128746032,0.4338423609733581,0.3417502641677856,293.32861328125,297.1499938964844,293.1499938964844,0.0043613202869892,-1631.7388916015625,297.0369873046875,0.507900595664978,0.050000000745058,0.2308222651481628,291.1791076660156,291.1499938964844,263.6708374023437,261.77496337890625,281.3662414550781,293.9393920898437,291.1781311035156,1.0,0.2162260115146637,0.7586050629615784,0.7586050629615784,1.0,1.0,-0.916252851486206,0.3808110952377319,0.5354417562484741,0.1541937291622162,0.0,0.0,0.4324894249439239,38.187984466552734,37.0,1.5095829963684082,-9049.3525390625,103.1869888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,306.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.18359375,18000.0,0.0,0.0,0.2088516056537628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542218506336212,0.3542267382144928,-4.874368187302025e-06,0.0,0.0002119578275596,0.0,0.0,17.265201568603516,0.0,0.0,0.0,0.3237372934818268,4.0,0.0,1.0
663060,293.1430358886719,297.1499938964844,293.1499938964844,0.0664993077516555,-1674.936767578125,304.148681640625,0.6926103234291077,0.1175324842333793,0.1227729991078376,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.508578896522522,0.050000000745058,0.0486507788300514,293.2342834472656,297.1499938964844,293.1499938964844,0.0131126213818788,-546.7904663085938,303.7608337402344,0.508578896522522,0.050000000745058,0.0359333008527755,293.1502380371094,297.1499938964844,293.1499938964844,0.271797239780426,-5350.26806640625,304.1701965332031,0.9990000128746032,0.435514897108078,0.3404620289802551,293.32623291015625,297.1499938964844,293.1499938964844,0.0043181804940104,-1617.2469482421875,296.9764404296875,0.508578896522522,0.050000000745058,0.2307783514261245,291.1694641113281,291.1499938964844,263.6492004394531,261.7616271972656,281.3265991210937,293.89825439453125,291.16778564453125,1.0,0.2157975286245346,0.7586751580238342,0.7586751580238342,1.0,1.0,-0.9151629209518432,0.38057342171669,0.5345895290374756,0.1533672660589218,0.0,0.0,0.4304847121238708,37.92992782592773,40.0,-12.212115287780762,-9049.4443359375,102.55907440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0784606933594,306.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8671875,18000.0,0.0,0.0,0.2083524018526077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508052229881286,0.3508100807666778,-4.85696000396274e-06,0.0,0.0002114512026309,0.0,0.0,17.012619018554688,0.0,0.0,0.0,0.3227076828479767,4.0,0.0,1.0
