time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1430358886719,297.1499938964844,293.1499938964844,0.0664993077516555,-1674.936767578125,304.148681640625,0.6926103234291077,0.1175324842333793,0.1227729991078376,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.508578896522522,0.050000000745058,0.0486507788300514,293.2342834472656,297.1499938964844,293.1499938964844,0.0131126213818788,-546.7904663085938,303.7608337402344,0.508578896522522,0.050000000745058,0.0359333008527755,293.1502380371094,297.1499938964844,293.1499938964844,0.271797239780426,-5350.26806640625,304.1701965332031,0.9990000128746032,0.435514897108078,0.3404620289802551,293.32623291015625,297.1499938964844,293.1499938964844,0.0043181804940104,-1617.2469482421875,296.9764404296875,0.508578896522522,0.050000000745058,0.2307783514261245,291.1694641113281,291.1499938964844,263.6492004394531,261.7616271972656,281.3265991210937,293.89825439453125,291.16778564453125,1.0,0.2157975286245346,0.7586751580238342,0.7586751580238342,1.0,1.0,-0.9151629209518432,0.38057342171669,0.5345895290374756,0.1533672660589218,0.0,0.0,0.4304847121238708,37.92992782592773,40.0,-12.212115287780762,-9049.4443359375,102.55907440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0784606933594,306.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8671875,18000.0,0.0,0.0,0.2083524018526077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508052229881286,0.3508100807666778,-4.85696000396274e-06,0.0,0.0002114512026309,0.0,0.0,17.012619018554688,0.0,0.0,0.0,0.3227076828479767,4.0,0.0,1.0
663180,293.14117431640625,297.1499938964844,293.1499938964844,0.0670297071337699,-1684.552978515625,304.14825439453125,0.6925360560417175,0.1180815324187278,0.1233458444476127,294.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5076894760131836,0.050000000745058,0.048662956804037,293.2294006347656,297.1499938964844,293.1499938964844,0.013098357245326,-546.8583374023438,303.74462890625,0.5076894760131836,0.050000000745058,0.035942293703556,293.1463623046875,297.1499938964844,293.1499938964844,0.2734062373638153,-5378.857421875,304.1607360839844,0.9990000128746032,0.436307281255722,0.3421536386013031,293.3238830566406,297.1499938964844,293.1499938964844,0.0042785489931702,-1604.19873046875,296.9140625,0.5076894760131836,0.050000000745058,0.2308361083269119,291.15533447265625,291.1499938964844,263.6260986328125,261.7470397949219,281.2920837402344,293.8719787597656,291.1533203125,1.0,0.2166715860366821,0.7587452530860901,0.7587452530860901,1.0,1.0,-0.9178845882415771,0.3820056021213531,0.5358790159225464,0.1532928943634033,0.0,0.0,0.4306919872760772,38.25511169433594,43.0,-19.22390365600586,-9088.0302734375,103.6318588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,306.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.2076623886823654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501311838626861,0.3501360416412353,-4.85000873595709e-06,0.0,0.0002107509208144,0.0,0.0,16.951860427856445,0.0,0.0,0.0,0.322454035282135,4.0,0.0,1.0
663240,293.14117431640625,297.1499938964844,293.1499938964844,0.0670297071337699,-1684.552978515625,304.14825439453125,0.6925360560417175,0.1180815324187278,0.1233458444476127,294.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5076894760131836,0.050000000745058,0.048662956804037,293.2294006347656,297.1499938964844,293.1499938964844,0.013098357245326,-546.8583374023438,303.74462890625,0.5076894760131836,0.050000000745058,0.035942293703556,293.1463623046875,297.1499938964844,293.1499938964844,0.2734062373638153,-5378.857421875,304.1607360839844,0.9990000128746032,0.436307281255722,0.3421536386013031,293.3238830566406,297.1499938964844,293.1499938964844,0.0042785489931702,-1604.19873046875,296.9140625,0.5076894760131836,0.050000000745058,0.2308361083269119,291.15533447265625,291.1499938964844,263.6260986328125,261.7470397949219,281.2920837402344,293.8719787597656,291.1533203125,1.0,0.2166715860366821,0.7587452530860901,0.7587452530860901,1.0,1.0,-0.9178845882415771,0.3820056021213531,0.5358790159225464,0.1532928943634033,0.0,0.0,0.4306919872760772,38.25511169433594,43.0,-19.22390365600586,-9088.0302734375,103.6318588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,306.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.2076623886823654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501311838626861,0.3501360416412353,-4.85000873595709e-06,0.0,0.0002107509208144,0.0,0.0,16.951860427856445,0.0,0.0,0.0,0.322454035282135,4.0,0.0,1.0
663300,293.14031982421875,297.1499938964844,293.1499938964844,0.0673109889030456,-1689.6571044921875,304.1480407714844,0.6918550729751587,0.1183629110455513,0.1236487030982971,294.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5067600011825562,0.050000000745058,0.0486758947372436,293.2269592285156,297.1499938964844,293.1499938964844,0.0130963837727904,-547.0150756835938,303.7371520996094,0.5067600011825562,0.050000000745058,0.0359518490731716,293.1463623046875,297.1499938964844,293.1499938964844,0.2751578390598297,-5408.0146484375,304.1556091308594,0.9990000128746032,0.4363513588905334,0.3439423739910126,293.3227844238281,297.1499938964844,293.1499938964844,0.0042595220729708,-1597.962890625,296.8826599121094,0.5067600011825562,0.050000000745058,0.2308974862098693,291.147705078125,291.1499938964844,263.61407470703125,261.73931884765625,281.2767333984375,293.8636474609375,291.14569091796875,1.0,0.2175209671258926,0.758780300617218,0.758780300617218,1.0,1.0,-0.9204476475715636,0.3832435309886932,0.5372040867805481,0.1535059511661529,0.0,0.0,0.4316079020500183,38.60420608520508,43.0,-20.550731658935547,-9119.9326171875,104.7140121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,306.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1640625,18000.0,0.0,0.0,0.207330048084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508742451667785,0.3508791029453277,-4.850739969697315e-06,0.0,0.0002104136510752,0.0,0.0,16.99679946899414,0.0,0.0,0.0,0.3226311802864074,4.0,0.0,1.0
663360,293.1394958496094,297.1499938964844,293.1499938964844,0.0675974115729332,-1694.8541259765625,304.1478881835937,0.690804660320282,0.1186461299657821,0.1239588931202888,294.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.505562424659729,0.050000000745058,0.0486928969621658,293.2245483398437,297.1499938964844,293.1499938964844,0.0130969993770122,-547.228271484375,303.7300109863281,0.505562424659729,0.050000000745058,0.0359644070267677,293.1476135253906,297.1499938964844,293.1499938964844,0.2774607539176941,-5445.72216796875,304.1504211425781,0.9990000128746032,0.4361563920974731,0.3462789058685303,293.3217468261719,297.1499938964844,293.1499938964844,0.0042409277521073,-1591.8614501953125,296.85125732421875,0.505562424659729,0.050000000745058,0.2309781312942505,291.14019775390625,291.1499938964844,263.60174560546875,261.7313232421875,281.2628173828125,293.8581237792969,291.13824462890625,1.0,0.2186103165149688,0.7587434649467468,0.7587434649467468,1.0,1.0,-0.9237074851989746,0.3847731053829193,0.5389343500137329,0.1538641601800918,0.0,0.0,0.4330166578292846,39.06395721435547,46.0,-20.86920166015625,-9158.685546875,106.1224594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,306.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.892578125,18000.0,0.0,0.0,0.2070488035678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522874414920807,0.3522922992706299,-4.854206508753123e-06,0.0,0.000210128215258,0.0,0.0,17.08904457092285,0.0,0.0,0.0,0.3230001628398895,4.0,0.0,1.0
663420,293.1380310058594,297.1499938964844,293.1499938964844,0.0681755095720291,-1705.340087890625,304.14764404296875,0.6877679228782654,0.119211696088314,0.1245927140116691,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5025200843811035,0.050000000745058,0.0487378239631652,293.2198181152344,297.1499938964844,293.1499938964844,0.0131044099107384,-547.7809448242188,303.7167663574219,0.5025200843811035,0.050000000745058,0.0359975919127464,293.1534118652344,297.1499938964844,293.1499938964844,0.2835174798965454,-5543.33642578125,304.14019775390625,0.9990000128746032,0.4350484013557434,0.3523788452148437,293.3199157714844,297.1499938964844,293.1499938964844,0.0042044483125209,-1579.82421875,296.7887268066406,0.5025200843811035,0.050000000745058,0.2311912477016449,291.1260070800781,291.1499938964844,263.5762939453125,261.71466064453125,281.2388000488281,293.8547668457031,291.124267578125,1.0,0.2214160561561584,0.7586698532104492,0.7586698532104492,1.0,1.0,-0.9320389032363892,0.3886024355888366,0.5434364676475525,0.1550051867961883,0.0,0.0,0.4371810257434845,40.28099060058594,49.0,-19.799131393432617,-9253.2138671875,109.82707977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,307.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5546875,18000.0,0.0,0.0,0.2067531198263168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569755256175995,0.356980413198471,-4.868929863732774e-06,0.0,0.0002098281256621,0.0,0.0,17.40721893310547,0.0,0.0,0.0,0.3242799937725067,4.0,0.0,1.0
663480,293.1380310058594,297.1499938964844,293.1499938964844,0.0681755095720291,-1705.340087890625,304.14764404296875,0.6877679228782654,0.119211696088314,0.1245927140116691,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5025200843811035,0.050000000745058,0.0487378239631652,293.2198181152344,297.1499938964844,293.1499938964844,0.0131044099107384,-547.7809448242188,303.7167663574219,0.5025200843811035,0.050000000745058,0.0359975919127464,293.1534118652344,297.1499938964844,293.1499938964844,0.2835174798965454,-5543.33642578125,304.14019775390625,0.9990000128746032,0.4350484013557434,0.3523788452148437,293.3199157714844,297.1499938964844,293.1499938964844,0.0042044483125209,-1579.82421875,296.7887268066406,0.5025200843811035,0.050000000745058,0.2311912477016449,291.1260070800781,291.1499938964844,263.5762939453125,261.71466064453125,281.2388000488281,293.8547668457031,291.124267578125,1.0,0.2214160561561584,0.7586698532104492,0.7586698532104492,1.0,1.0,-0.9320389032363892,0.3886024355888366,0.5434364676475525,0.1550051867961883,0.0,0.0,0.4371810257434845,40.28099060058594,49.0,-19.799131393432617,-9253.2138671875,109.82707977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,307.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5546875,18000.0,0.0,0.0,0.2067531198263168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569755256175995,0.356980413198471,-4.868929863732774e-06,0.0,0.0002098281256621,0.0,0.0,17.40721893310547,0.0,0.0,0.0,0.3242799937725067,4.0,0.0,1.0
663540,293.13677978515625,297.1499938964844,293.1499938964844,0.0687501579523086,-1715.7589111328125,304.1474609375,0.6837546825408936,0.1197689324617385,0.1252339035272598,294.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4988473653793335,0.050000000745058,0.0487955026328563,293.2152404785156,297.1499938964844,293.1499938964844,0.0131185296922922,-548.4622802734375,303.7046813964844,0.4988473653793335,0.050000000745058,0.0360401906073093,293.1631164550781,297.1499938964844,293.1499938964844,0.2912122309207916,-5665.51513671875,304.13067626953125,0.9990000128746032,0.4330008029937744,0.3600587248802185,293.31842041015625,297.1499938964844,293.1499938964844,0.004168574232608,-1567.87109375,296.72662353515625,0.4988473653793335,0.050000000745058,0.2314648479223251,291.1133117675781,291.1499938964844,263.54998779296875,261.6972351074219,281.21978759765625,293.86065673828125,291.11181640625,1.0,0.2249199002981186,0.7585962414741516,0.7585962414741516,1.0,1.0,-0.942373514175415,0.3932710289955139,0.5491025447845459,0.1566645056009292,0.0,0.0,0.4429433047771454,41.84538650512695,52.0,-17.628084182739258,-9365.734375,114.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,307.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.33984375,18000.0,0.0,0.0,0.2069638073444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639459311962127,0.3639508187770843,-4.893525328952819e-06,0.0,0.0002100419515045,0.0,0.0,17.894691467285156,0.0,0.0,0.0,0.3262422382831573,4.0,0.0,1.0
663600,293.13677978515625,297.1499938964844,293.1499938964844,0.0687501579523086,-1715.7589111328125,304.1474609375,0.6837546825408936,0.1197689324617385,0.1252339035272598,294.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4988473653793335,0.050000000745058,0.0487955026328563,293.2152404785156,297.1499938964844,293.1499938964844,0.0131185296922922,-548.4622802734375,303.7046813964844,0.4988473653793335,0.050000000745058,0.0360401906073093,293.1631164550781,297.1499938964844,293.1499938964844,0.2912122309207916,-5665.51513671875,304.13067626953125,0.9990000128746032,0.4330008029937744,0.3600587248802185,293.31842041015625,297.1499938964844,293.1499938964844,0.004168574232608,-1567.87109375,296.72662353515625,0.4988473653793335,0.050000000745058,0.2314648479223251,291.1133117675781,291.1499938964844,263.54998779296875,261.6972351074219,281.21978759765625,293.86065673828125,291.11181640625,1.0,0.2249199002981186,0.7585962414741516,0.7585962414741516,1.0,1.0,-0.942373514175415,0.3932710289955139,0.5491025447845459,0.1566645056009292,0.0,0.0,0.4429433047771454,41.84538650512695,52.0,-17.628084182739258,-9365.734375,114.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,307.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.33984375,18000.0,0.0,0.0,0.2069638073444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639459311962127,0.3639508187770843,-4.893525328952819e-06,0.0,0.0002100419515045,0.0,0.0,17.894691467285156,0.0,0.0,0.0,0.3262422382831573,4.0,0.0,1.0
663660,293.1357421875,297.1499938964844,293.1499938964844,0.0693124160170555,-1725.945556640625,304.1473693847656,0.6790640950202942,0.1203145086765289,0.1258751451969146,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4947682023048401,0.050000000745058,0.0488640405237674,293.2107849121094,297.1499938964844,293.1499938964844,0.0131385419517755,-549.2428588867188,303.6939697265625,0.4947682023048401,0.050000000745058,0.0360908135771751,293.176025390625,297.1499938964844,293.1499938964844,0.3002226948738098,-5806.8134765625,304.12213134765625,0.9990000128746032,0.4300530850887298,0.3689773380756378,293.3172607421875,297.1499938964844,293.1499938964844,0.0041329371742904,-1555.84716796875,296.66510009765625,0.4947682023048401,0.050000000745058,0.2317899763584137,291.1025390625,291.1499938964844,263.5230407714844,261.67919921875,281.20623779296875,293.8746337890625,291.1013488769531,1.0,0.228976234793663,0.7584168314933777,0.7584168314933777,1.0,1.0,-0.9542796611785888,0.3985690474510193,0.5557106137275696,0.1587762236595153,0.0,0.0,0.4500118494033813,43.705787658691406,40.0,-14.800739288330078,-9491.47265625,120.27951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,307.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17935.330078125,18000.0,0.0,0.0,0.2078123092651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729373812675476,0.3729423284530639,-4.927550435240846e-06,0.0,0.00021090307564,0.0,0.0,18.54157066345215,0.0,0.0,0.0,0.3288383483886719,4.0,0.0,1.0
663720,293.1357421875,297.1499938964844,293.1499938964844,0.0693124160170555,-1725.945556640625,304.1473693847656,0.6790640950202942,0.1203145086765289,0.1258751451969146,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4947682023048401,0.050000000745058,0.0488640405237674,293.2107849121094,297.1499938964844,293.1499938964844,0.0131385419517755,-549.2428588867188,303.6939697265625,0.4947682023048401,0.050000000745058,0.0360908135771751,293.176025390625,297.1499938964844,293.1499938964844,0.3002226948738098,-5806.8134765625,304.12213134765625,0.9990000128746032,0.4300530850887298,0.3689773380756378,293.3172607421875,297.1499938964844,293.1499938964844,0.0041329371742904,-1555.84716796875,296.66510009765625,0.4947682023048401,0.050000000745058,0.2317899763584137,291.1025390625,291.1499938964844,263.5230407714844,261.67919921875,281.20623779296875,293.8746337890625,291.1013488769531,1.0,0.228976234793663,0.7584168314933777,0.7584168314933777,1.0,1.0,-0.9542796611785888,0.3985690474510193,0.5557106137275696,0.1587762236595153,0.0,0.0,0.4500118494033813,43.705787658691406,40.0,-14.800739288330078,-9491.47265625,120.27951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,307.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17935.330078125,18000.0,0.0,0.0,0.2078123092651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729373812675476,0.3729423284530639,-4.927550435240846e-06,0.0,0.00021090307564,0.0,0.0,18.54157066345215,0.0,0.0,0.0,0.3288383483886719,4.0,0.0,1.0
663780,293.1346435546875,297.1499938964844,293.1499938964844,0.0697188600897789,-1733.1317138671875,304.1475830078125,0.6819170713424683,0.1208982393145561,0.1264389902353286,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4959821403026581,0.050000000745058,0.0488431416451931,293.2059936523437,297.1499938964844,293.1499938964844,0.0131067521870136,-548.5158081054688,303.68634033203125,0.4959821403026581,0.050000000745058,0.0360753759741783,293.18414306640625,297.1499938964844,293.1499938964844,0.2980868816375732,-5768.73388671875,304.1355895996094,0.9990000128746032,0.4277201294898987,0.3662828803062439,293.3161926269531,297.1499938964844,293.1499938964844,0.0040885601192712,-1539.751953125,296.611328125,0.4959821403026581,0.050000000745058,0.2316908240318298,291.1050109863281,291.1499938964844,263.49560546875,261.6607360839844,281.191162109375,293.8704528808594,291.1080627441406,1.0,0.227327361702919,0.758237361907959,0.758237361907959,1.0,1.0,-0.9514789581298828,0.3973973095417022,0.5540816187858582,0.1579715460538864,0.0,0.0,0.4562431275844574,43.14193344116211,28.0,12.582609176635742,-9544.658203125,118.72480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,307.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.138671875,18000.0,0.0,0.0,0.2092603147029876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826125562191009,0.3826175034046173,-4.968995654053288e-06,0.0,0.0002123726153513,0.0,0.0,19.2679386138916,0.0,0.0,0.0,0.3317075073719024,4.0,0.0,1.0
663840,293.1346435546875,297.1499938964844,293.1499938964844,0.0697188600897789,-1733.1317138671875,304.1475830078125,0.6819170713424683,0.1208982393145561,0.1264389902353286,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4959821403026581,0.050000000745058,0.0488431416451931,293.2059936523437,297.1499938964844,293.1499938964844,0.0131067521870136,-548.5158081054688,303.68634033203125,0.4959821403026581,0.050000000745058,0.0360753759741783,293.18414306640625,297.1499938964844,293.1499938964844,0.2980868816375732,-5768.73388671875,304.1355895996094,0.9990000128746032,0.4277201294898987,0.3662828803062439,293.3161926269531,297.1499938964844,293.1499938964844,0.0040885601192712,-1539.751953125,296.611328125,0.4959821403026581,0.050000000745058,0.2316908240318298,291.1050109863281,291.1499938964844,263.49560546875,261.6607360839844,281.191162109375,293.8704528808594,291.1080627441406,1.0,0.227327361702919,0.758237361907959,0.758237361907959,1.0,1.0,-0.9514789581298828,0.3973973095417022,0.5540816187858582,0.1579715460538864,0.0,0.0,0.4562431275844574,43.14193344116211,28.0,12.582609176635742,-9544.658203125,118.72480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,307.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.138671875,18000.0,0.0,0.0,0.2092603147029876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826125562191009,0.3826175034046173,-4.968995654053288e-06,0.0,0.0002123726153513,0.0,0.0,19.2679386138916,0.0,0.0,0.0,0.3317075073719024,4.0,0.0,1.0
663900,293.134033203125,297.1499938964844,293.1499938964844,0.0698300972580909,-1734.9002685546875,304.1478271484375,0.6861395835876465,0.1212147325277328,0.1267108619213104,294.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.4985193312168121,0.050000000745058,0.0488008148968219,293.20343017578125,297.1499938964844,293.1499938964844,0.0130636813119053,-547.3046264648438,303.68408203125,0.4985193312168121,0.050000000745058,0.0360441170632839,293.18218994140625,297.1499938964844,293.1499938964844,0.2926618158817291,-5680.76123046875,304.1481018066406,0.9990000128746032,0.4276655614376068,0.3607612252235412,293.3155822753906,297.1499938964844,293.1499938964844,0.0040617142803967,-1529.2838134765625,296.5924377441406,0.4985193312168121,0.050000000745058,0.2314900606870651,291.1193542480469,291.1499938964844,263.4817810058594,261.6513977050781,281.1754455566406,293.84918212890625,291.1236267089844,1.0,0.2247730940580368,0.758147656917572,0.758147656917572,1.0,1.0,-0.944808304309845,0.3945200145244598,0.5502883195877075,0.1564562767744064,0.0,0.0,0.4568743407726288,41.99436569213867,28.0,29.03947639465332,-9525.95703125,115.36963653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,307.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.9921875,18000.0,0.0,0.0,0.210067331790924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850237429141998,0.3850287199020386,-4.984928182238946e-06,0.0,0.0002131916407961,0.0,0.0,19.47085762023925,0.0,0.0,0.0,0.3324947357177734,4.0,0.0,1.0
663960,293.1333312988281,297.1499938964844,293.1499938964844,0.0699243322014808,-1736.3348388671875,304.1480407714844,0.6920753717422485,0.1215506345033645,0.1269827485084533,294.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5022650957107544,0.050000000745058,0.0487416796386241,293.20074462890625,297.1499938964844,293.1499938964844,0.0130120245739817,-545.8363647460938,303.68267822265625,0.5022650957107544,0.050000000745058,0.0360004380345344,293.1759948730469,297.1499938964844,293.1499938964844,0.2848933041095733,-5555.79052734375,304.1625671386719,0.9990000128746032,0.4284732341766357,0.352900892496109,293.3148193359375,297.1499938964844,293.1499938964844,0.004033101722598,-1518.033203125,296.57574462890625,0.5022650957107544,0.050000000745058,0.2312095463275909,291.1365661621094,291.1499938964844,263.4678955078125,261.6420288085937,281.1538391113281,293.815185546875,291.1411437988281,1.0,0.2212019115686416,0.7580926418304443,0.7580926418304443,1.0,1.0,-0.935199737548828,0.3903706967830658,0.5448290705680847,0.1543392688035965,0.0,0.0,0.4560503661632538,40.38936614990234,31.0,39.61466979980469,-9477.2294921875,110.6841812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91583251953125,307.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.037109375,18000.0,0.0,0.0,0.2108196318149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852004110813141,0.3852054178714752,-4.992272351955762e-06,0.0,0.0002139551215805,0.0,0.0,19.507339477539062,0.0,0.0,0.0,0.332639992237091,4.0,0.0,1.0
664020,293.1319580078125,297.1499938964844,293.1499938964844,0.0702441856265068,-1741.72412109375,304.1481628417969,0.6998175978660583,0.122250460088253,0.1276227831840515,294.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5068588852882385,0.050000000745058,0.0486744977533817,293.1952819824219,297.1499938964844,293.1499938964844,0.0129467751830816,-543.935302734375,303.68121337890625,0.5068588852882385,0.050000000745058,0.0359508171677589,293.15850830078125,297.1499938964844,293.1499938964844,0.2754452526569366,-5405.6455078125,304.1736145019531,0.9990000128746032,0.4313584566116333,0.3437510728836059,293.3128967285156,297.1499938964844,293.1499938964844,0.0039820093661546,-1498.27685546875,296.5394592285156,0.5068588852882385,0.050000000745058,0.2308908551931381,291.1632385253906,291.1499938964844,263.44012451171875,261.6232604980469,281.1023254394531,293.7399597167969,291.16436767578125,1.0,0.2175700962543487,0.7579827308654785,0.7579827308654785,1.0,1.0,-0.9243585467338562,0.3857452869415283,0.5386133193969727,0.1518057882785797,0.0,0.0,0.452190637588501,38.56474685668945,34.0,27.101072311401367,-9394.171875,105.4751968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,307.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.763671875,18000.0,0.0,0.0,0.2119630426168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808488547801971,0.3808538317680359,-4.982963218935765e-06,0.0,0.0002151155349565,0.0,0.0,19.208709716796875,0.0,0.0,0.0,0.3314932584762573,4.0,0.0,1.0
664080,293.1319580078125,297.1499938964844,293.1499938964844,0.0702441856265068,-1741.72412109375,304.1481628417969,0.6998175978660583,0.122250460088253,0.1276227831840515,294.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5068588852882385,0.050000000745058,0.0486744977533817,293.1952819824219,297.1499938964844,293.1499938964844,0.0129467751830816,-543.935302734375,303.68121337890625,0.5068588852882385,0.050000000745058,0.0359508171677589,293.15850830078125,297.1499938964844,293.1499938964844,0.2754452526569366,-5405.6455078125,304.1736145019531,0.9990000128746032,0.4313584566116333,0.3437510728836059,293.3128967285156,297.1499938964844,293.1499938964844,0.0039820093661546,-1498.27685546875,296.5394592285156,0.5068588852882385,0.050000000745058,0.2308908551931381,291.1632385253906,291.1499938964844,263.44012451171875,261.6232604980469,281.1023254394531,293.7399597167969,291.16436767578125,1.0,0.2175700962543487,0.7579827308654785,0.7579827308654785,1.0,1.0,-0.9243585467338562,0.3857452869415283,0.5386133193969727,0.1518057882785797,0.0,0.0,0.452190637588501,38.56474685668945,34.0,27.101072311401367,-9394.171875,105.4751968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,307.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.763671875,18000.0,0.0,0.0,0.2119630426168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808488547801971,0.3808538317680359,-4.982963218935765e-06,0.0,0.0002151155349565,0.0,0.0,19.208709716796875,0.0,0.0,0.0,0.3314932584762573,4.0,0.0,1.0
664140,293.13055419921875,297.1499938964844,293.1499938964844,0.0707922652363777,-1751.5931396484375,304.1478576660156,0.7044622302055359,0.1229967549443245,0.1283456981182098,294.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.509201169013977,0.050000000745058,0.0486423820257186,293.1897277832031,297.1499938964844,293.1499938964844,0.0129326581954956,-543.588623046875,303.680908203125,0.509201169013977,0.050000000745058,0.0359270982444286,293.1441955566406,297.1499938964844,293.1499938964844,0.2709045112133026,-5335.35107421875,304.1731262207031,0.9990000128746032,0.4340567886829376,0.3392899334430694,293.310546875,297.1499938964844,293.1499938964844,0.0039400490932166,-1483.19677734375,296.4898986816406,0.509201169013977,0.050000000745058,0.2307385206222534,291.16375732421875,291.1499938964844,263.4125061035156,261.60455322265625,281.0585632324219,293.6835632324219,291.1631774902344,1.0,0.2158014774322509,0.7578728199005127,0.7578728199005127,1.0,1.0,-0.9195072650909424,0.3837139308452606,0.5357933044433594,0.1505511552095413,0.0,0.0,0.4501791298389435,37.69440460205078,37.0,4.179511070251465,-9357.8642578125,103.0937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928466796875,307.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.931640625,18000.0,0.0,0.0,0.21263188123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772327601909637,0.3772377073764801,-4.9656232476991136e-06,0.0,0.0002157943381462,0.0,0.0,18.92947006225586,0.0,0.0,0.0,0.3304048180580139,4.0,0.0,1.0
664200,293.13055419921875,297.1499938964844,293.1499938964844,0.0707922652363777,-1751.5931396484375,304.1478576660156,0.7044622302055359,0.1229967549443245,0.1283456981182098,294.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.509201169013977,0.050000000745058,0.0486423820257186,293.1897277832031,297.1499938964844,293.1499938964844,0.0129326581954956,-543.588623046875,303.680908203125,0.509201169013977,0.050000000745058,0.0359270982444286,293.1441955566406,297.1499938964844,293.1499938964844,0.2709045112133026,-5335.35107421875,304.1731262207031,0.9990000128746032,0.4340567886829376,0.3392899334430694,293.310546875,297.1499938964844,293.1499938964844,0.0039400490932166,-1483.19677734375,296.4898986816406,0.509201169013977,0.050000000745058,0.2307385206222534,291.16375732421875,291.1499938964844,263.4125061035156,261.60455322265625,281.0585632324219,293.6835632324219,291.1631774902344,1.0,0.2158014774322509,0.7578728199005127,0.7578728199005127,1.0,1.0,-0.9195072650909424,0.3837139308452606,0.5357933044433594,0.1505511552095413,0.0,0.0,0.4501791298389435,37.69440460205078,37.0,4.179511070251465,-9357.8642578125,103.0937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928466796875,307.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.931640625,18000.0,0.0,0.0,0.21263188123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772327601909637,0.3772377073764801,-4.9656232476991136e-06,0.0,0.0002157943381462,0.0,0.0,18.92947006225586,0.0,0.0,0.0,0.3304048180580139,4.0,0.0,1.0
664260,293.1291198730469,297.1499938964844,293.1499938964844,0.0714363157749176,-1763.2994384765625,304.1474914550781,0.7066812515258789,0.1237803101539611,0.1291394531726837,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5097029209136963,0.050000000745058,0.0486356802284717,293.1841735839844,297.1499938964844,293.1499938964844,0.0129419714212417,-543.8773803710938,303.6822509765625,0.5097029209136963,0.050000000745058,0.0359221473336219,293.1351013183594,297.1499938964844,293.1499938964844,0.2698313891887665,-5320.87841796875,304.1671142578125,0.9990000128746032,0.4360546171665191,0.3383516669273376,293.3080139160156,297.1499938964844,293.1499938964844,0.0039029424078762,-1470.19091796875,296.4374694824219,0.5097029209136963,0.050000000745058,0.2307067364454269,291.15728759765625,291.1499938964844,263.3851928710937,261.5861511230469,281.0234069824219,293.6466064453125,291.1560974121094,1.0,0.2155739665031433,0.7579243779182434,0.7579243779182434,1.0,1.0,-0.9191560745239258,0.3836468160152435,0.5355092883110046,0.1502709239721298,0.0,0.0,0.4495961368083954,37.51676559448242,40.0,-7.812696933746338,-9366.015625,102.74313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.212986558675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757946491241455,0.3757995963096618,-4.95636186315096e-06,0.0,0.0002161542797693,0.0,0.0,18.81097412109375,0.0,0.0,0.0,0.3299297988414764,4.0,0.0,1.0
664320,293.1291198730469,297.1499938964844,293.1499938964844,0.0714363157749176,-1763.2994384765625,304.1474914550781,0.7066812515258789,0.1237803101539611,0.1291394531726837,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5097029209136963,0.050000000745058,0.0486356802284717,293.1841735839844,297.1499938964844,293.1499938964844,0.0129419714212417,-543.8773803710938,303.6822509765625,0.5097029209136963,0.050000000745058,0.0359221473336219,293.1351013183594,297.1499938964844,293.1499938964844,0.2698313891887665,-5320.87841796875,304.1671142578125,0.9990000128746032,0.4360546171665191,0.3383516669273376,293.3080139160156,297.1499938964844,293.1499938964844,0.0039029424078762,-1470.19091796875,296.4374694824219,0.5097029209136963,0.050000000745058,0.2307067364454269,291.15728759765625,291.1499938964844,263.3851928710937,261.5861511230469,281.0234069824219,293.6466064453125,291.1560974121094,1.0,0.2155739665031433,0.7579243779182434,0.7579243779182434,1.0,1.0,-0.9191560745239258,0.3836468160152435,0.5355092883110046,0.1502709239721298,0.0,0.0,0.4495961368083954,37.51676559448242,40.0,-7.812696933746338,-9366.015625,102.74313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.212986558675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757946491241455,0.3757995963096618,-4.95636186315096e-06,0.0,0.0002161542797693,0.0,0.0,18.81097412109375,0.0,0.0,0.0,0.3299297988414764,4.0,0.0,1.0
664380,293.1280212402344,297.1499938964844,293.1499938964844,0.0719955712556839,-1773.513427734375,304.147216796875,0.7069553136825562,0.1244187578558921,0.1298074275255203,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.508968710899353,0.050000000745058,0.0486455075442791,293.1798095703125,297.1499938964844,293.1499938964844,0.0129624204710125,-544.4488525390625,303.6844177246094,0.508968710899353,0.050000000745058,0.0359294079244136,293.1318664550781,297.1499938964844,293.1499938964844,0.2710902690887451,-5343.0517578125,304.16021728515625,0.9990000128746032,0.437008798122406,0.3397266566753387,293.3060302734375,297.1499938964844,293.1499938964844,0.0038754136767238,-1460.698974609375,296.3942565917969,0.508968710899353,0.050000000745058,0.2307533472776413,291.149169921875,291.1499938964844,263.3637390136719,261.5717163085937,281.00128173828125,293.6291198730469,291.147705078125,1.0,0.2163196951150894,0.757965624332428,0.757965624332428,1.0,1.0,-0.9215790629386902,0.3847555816173553,0.5368235111236572,0.1506373286247253,0.0,0.0,0.4503233432769775,37.78899765014648,40.0,-13.187512397766112,-9397.8076171875,103.67407989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,307.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.640625,18000.0,0.0,0.0,0.2131652235984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761751353740692,0.3761800825595855,-4.9551576921658125e-06,0.0,0.0002163355966331,0.0,0.0,18.82982444763184,0.0,0.0,0.0,0.3300046622753143,4.0,0.0,1.0
664440,293.1277770996094,297.1499938964844,293.1499938964844,0.072138711810112,-1776.1317138671875,304.14715576171875,0.7068424224853516,0.1245785653591156,0.129977136850357,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5086511373519897,0.050000000745058,0.0486498028039932,293.1787109375,297.1499938964844,293.1499938964844,0.0129689741879701,-544.627197265625,303.6850891113281,0.5086511373519897,0.050000000745058,0.0359325781464576,293.131591796875,297.1499938964844,293.1499938964844,0.2716600894927978,-5352.6220703125,304.1583251953125,0.9990000128746032,0.4371523857116699,0.3403254747390747,293.3055419921875,297.1499938964844,293.1499938964844,0.0038687633350491,-1458.4169921875,296.38336181640625,0.5086511373519897,0.050000000745058,0.2307737171649933,291.1469421386719,291.1499938964844,263.3584289550781,261.56817626953125,280.9964904785156,293.6261901855469,291.1454467773437,1.0,0.2166174054145813,0.7579759359359741,0.7579759359359741,1.0,1.0,-0.9225080609321594,0.3851709961891174,0.537337064743042,0.1508016139268875,0.0,0.0,0.450673758983612,37.90714263916016,43.0,-13.998658180236816,-9408.935546875,104.0536880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,307.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.2132083922624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765046298503876,0.3765095770359039,-4.955816166329896e-06,0.0,0.0002163794124498,0.0,0.0,18.851957321166992,0.0,0.0,0.0,0.3300924897193908,4.0,0.0,1.0
664500,293.127197265625,297.1499938964844,293.1499938964844,0.0724995359778404,-1782.736572265625,304.14703369140625,0.7062650322914124,0.1249769255518913,0.1304043531417846,294.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5076449513435364,0.050000000745058,0.048663567751646,293.176025390625,297.1499938964844,293.1499938964844,0.0129875438287854,-545.1235961914062,303.6871032714844,0.5076449513435364,0.050000000745058,0.0359427444636821,293.1318664550781,297.1499938964844,293.1499938964844,0.2735012173652649,-5383.07568359375,304.1534729003906,0.9990000128746032,0.4373373389244079,0.3422388136386871,293.3044128417969,297.1499938964844,293.1499938964844,0.0038523182738572,-1452.77734375,296.3560485839844,0.5076449513435364,0.050000000745058,0.2308390140533447,291.1412353515625,291.1499938964844,263.3453063964844,261.5594177246094,280.9857788085937,293.6211853027344,291.1397399902344,1.0,0.217543363571167,0.7580017447471619,0.7580017447471619,1.0,1.0,-0.9253569841384888,0.3864339888095855,0.5389229655265808,0.1513334065675735,0.0,0.0,0.4518330693244934,38.28530502319336,43.0,-15.244807243347168,-9441.8125,105.24677276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02685546875,307.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.083984375,18000.0,0.0,0.0,0.2133293151855468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777360618114471,0.3777410387992859,-4.959220404998632e-06,0.0,0.0002165021433029,0.0,0.0,18.93801689147949,0.0,0.0,0.0,0.3304341733455658,4.0,0.0,1.0
664560,293.12664794921875,297.1499938964844,293.1499938964844,0.0728616863489151,-1789.3699951171875,304.1469116210937,0.7053139805793762,0.1253722757101059,0.130833625793457,294.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5063784122467041,0.050000000745058,0.0486812628805637,293.1733703613281,297.1499938964844,293.1499938964844,0.0130087863653898,-545.6788330078125,303.68951416015625,0.5063784122467041,0.050000000745058,0.0359558127820491,293.1333312988281,297.1499938964844,293.1499938964844,0.2758759558200836,-5421.82177734375,304.1485290527344,0.9990000128746032,0.4372774958610534,0.3446828126907348,293.3033447265625,297.1499938964844,293.1499938964844,0.0038362329360097,-1447.2578125,296.3287048339844,0.5063784122467041,0.050000000745058,0.2309229522943496,291.13555908203125,291.1499938964844,263.3323974609375,261.5508117675781,280.9769592285156,293.6191101074219,291.13409423828125,1.0,0.2187011539936065,0.7579584717750549,0.7579584717750549,1.0,1.0,-0.9288755059242249,0.3879734873771667,0.5409019589424133,0.1520150303840637,0.0,0.0,0.4533648192882538,38.77068328857422,46.0,-15.658055305480955,-9480.8154296875,106.75782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03472900390625,307.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.083984375,18000.0,0.0,0.0,0.2134880721569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795092701911926,0.3795142471790313,-4.965035259374417e-06,0.0,0.0002166632475564,0.0,0.0,19.065433502197266,0.0,0.0,0.0,0.3309403955936432,4.0,0.0,1.0
664620,293.125732421875,297.1499938964844,293.1499938964844,0.0735813602805137,-1802.5614013671875,304.146728515625,0.7024495005607605,0.126148447394371,0.1316908597946167,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5032140612602234,0.050000000745058,0.0487273372709751,293.16815185546875,297.1499938964844,293.1499938964844,0.0130580747500061,-546.9309692382812,303.6954650878906,0.5032140612602234,0.050000000745058,0.0359898433089256,293.13970947265625,297.1499938964844,293.1499938964844,0.2820456326007843,-5521.0859375,304.1387634277344,0.9990000128746032,0.4364164173603058,0.3509663641452789,293.3014831542969,297.1499938964844,293.1499938964844,0.0038046499248594,-1436.3798828125,296.27410888671875,0.5032140612602234,0.050000000745058,0.2311415076255798,291.1247863769531,291.1499938964844,263.30731201171875,261.5342712402344,280.96405029296875,293.6229248046875,291.1234741210937,1.0,0.221627801656723,0.7578719258308411,0.7578719258308411,1.0,1.0,-0.9376694560050964,0.3917949497699737,0.5458745360374451,0.1538058817386627,0.0,0.0,0.4574584662914276,40.032691955566406,49.0,-15.052359580993652,-9574.287109375,110.65497589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,307.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.013671875,18000.0,0.0,0.0,0.2140016555786132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845829367637634,0.3845879137516022,-4.983678991266061e-06,0.0,0.0002171844826079,0.0,0.0,19.439472198486328,0.0,0.0,0.0,0.3324244022369385,4.0,0.0,1.0
664680,293.125732421875,297.1499938964844,293.1499938964844,0.0735813602805137,-1802.5614013671875,304.146728515625,0.7024495005607605,0.126148447394371,0.1316908597946167,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5032140612602234,0.050000000745058,0.0487273372709751,293.16815185546875,297.1499938964844,293.1499938964844,0.0130580747500061,-546.9309692382812,303.6954650878906,0.5032140612602234,0.050000000745058,0.0359898433089256,293.13970947265625,297.1499938964844,293.1499938964844,0.2820456326007843,-5521.0859375,304.1387634277344,0.9990000128746032,0.4364164173603058,0.3509663641452789,293.3014831542969,297.1499938964844,293.1499938964844,0.0038046499248594,-1436.3798828125,296.27410888671875,0.5032140612602234,0.050000000745058,0.2311415076255798,291.1247863769531,291.1499938964844,263.30731201171875,261.5342712402344,280.96405029296875,293.6229248046875,291.1234741210937,1.0,0.221627801656723,0.7578719258308411,0.7578719258308411,1.0,1.0,-0.9376694560050964,0.3917949497699737,0.5458745360374451,0.1538058817386627,0.0,0.0,0.4574584662914276,40.032691955566406,49.0,-15.052359580993652,-9574.287109375,110.65497589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,307.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.013671875,18000.0,0.0,0.0,0.2140016555786132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845829367637634,0.3845879137516022,-4.983678991266061e-06,0.0,0.0002171844826079,0.0,0.0,19.439472198486328,0.0,0.0,0.0,0.3324244022369385,4.0,0.0,1.0
664740,293.12506103515625,297.1499938964844,293.1499938964844,0.0742860287427902,-1815.4873046875,304.14666748046875,0.6985653042793274,0.1268993318080902,0.1325373351573944,294.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4994401633739471,0.050000000745058,0.0487859100103378,293.16314697265625,297.1499938964844,293.1499938964844,0.0131150791421532,-548.335205078125,303.70269775390625,0.4994401633739471,0.050000000745058,0.0360331088304519,293.1500549316406,297.1499938964844,293.1499938964844,0.2898222208023071,-5644.4853515625,304.12957763671875,0.9990000128746032,0.4345844984054565,0.3587958216667175,293.3000183105469,297.1499938964844,293.1499938964844,0.0037735463120043,-1425.5927734375,296.2196655273437,0.4994401633739471,0.050000000745058,0.2314193546772003,291.11505126953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9569702148437,293.6363220214844,291.1139221191406,1.0,0.2252341359853744,0.757785439491272,0.757785439491272,1.0,1.0,-0.9484050273895264,0.3964355587959289,0.5519694685935974,0.1560905575752258,0.0,0.0,0.4627825021743774,41.635066986083984,52.0,-13.51723289489746,-9684.1748046875,115.5968246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.13671875,18000.0,0.0,0.0,0.2148883938789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915424942970276,0.3915475010871887,-5.011363100493327e-06,0.0,0.0002180844021495,0.0,0.0,19.966339111328125,0.0,0.0,0.0,0.3344949781894684,4.0,0.0,1.0
664800,293.12506103515625,297.1499938964844,293.1499938964844,0.0742860287427902,-1815.4873046875,304.14666748046875,0.6985653042793274,0.1268993318080902,0.1325373351573944,294.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4994401633739471,0.050000000745058,0.0487859100103378,293.16314697265625,297.1499938964844,293.1499938964844,0.0131150791421532,-548.335205078125,303.70269775390625,0.4994401633739471,0.050000000745058,0.0360331088304519,293.1500549316406,297.1499938964844,293.1499938964844,0.2898222208023071,-5644.4853515625,304.12957763671875,0.9990000128746032,0.4345844984054565,0.3587958216667175,293.3000183105469,297.1499938964844,293.1499938964844,0.0037735463120043,-1425.5927734375,296.2196655273437,0.4994401633739471,0.050000000745058,0.2314193546772003,291.11505126953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9569702148437,293.6363220214844,291.1139221191406,1.0,0.2252341359853744,0.757785439491272,0.757785439491272,1.0,1.0,-0.9484050273895264,0.3964355587959289,0.5519694685935974,0.1560905575752258,0.0,0.0,0.4627825021743774,41.635066986083984,52.0,-13.51723289489746,-9684.1748046875,115.5968246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.13671875,18000.0,0.0,0.0,0.2148883938789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915424942970276,0.3915475010871887,-5.011363100493327e-06,0.0,0.0002180844021495,0.0,0.0,19.966339111328125,0.0,0.0,0.0,0.3344949781894684,4.0,0.0,1.0
664860,293.1246337890625,297.1499938964844,293.1499938964844,0.0749675631523132,-1827.9927978515625,304.1466369628906,0.6939488649368286,0.1276212632656097,0.1333662420511245,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.4952796399593353,0.050000000745058,0.0488551668822765,293.1583251953125,297.1499938964844,293.1499938964844,0.0131783336400985,-549.8497924804688,303.711181640625,0.4952796399593353,0.050000000745058,0.0360842607915401,293.1636962890625,297.1499938964844,293.1499938964844,0.2988936007022857,-5786.72216796875,304.12127685546875,0.9990000128746032,0.4318212270736694,0.3678380250930786,293.2989196777344,297.1499938964844,293.1499938964844,0.0037426322232931,-1414.7713623046875,296.16552734375,0.4952796399593353,0.050000000745058,0.2317478656768798,291.1067810058594,291.1499938964844,263.2607116699219,261.5042724609375,280.95574951171875,293.658447265625,291.1058959960937,1.0,0.2293771505355835,0.7576045393943787,0.7576045393943787,1.0,1.0,-0.9606609344482422,0.4017065167427063,0.5589544773101807,0.1587663888931274,0.0,0.0,0.4691141843795776,43.527565002441406,55.0,-11.370699882507324,-9806.099609375,121.45891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,307.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.640625,18000.0,0.0,0.0,0.2162467986345291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001746773719787,0.4001797139644623,-5.047696049587103e-06,0.0,0.0002194630069425,0.0,0.0,20.637670516967773,0.0,0.0,0.0,0.3370958864688873,4.0,0.0,1.0
