time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1246337890625,297.1499938964844,293.1499938964844,0.0749675631523132,-1827.9927978515625,304.1466369628906,0.6939488649368286,0.1276212632656097,0.1333662420511245,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.4952796399593353,0.050000000745058,0.0488551668822765,293.1583251953125,297.1499938964844,293.1499938964844,0.0131783336400985,-549.8497924804688,303.711181640625,0.4952796399593353,0.050000000745058,0.0360842607915401,293.1636962890625,297.1499938964844,293.1499938964844,0.2988936007022857,-5786.72216796875,304.12127685546875,0.9990000128746032,0.4318212270736694,0.3678380250930786,293.2989196777344,297.1499938964844,293.1499938964844,0.0037426322232931,-1414.7713623046875,296.16552734375,0.4952796399593353,0.050000000745058,0.2317478656768798,291.1067810058594,291.1499938964844,263.2607116699219,261.5042724609375,280.95574951171875,293.658447265625,291.1058959960937,1.0,0.2293771505355835,0.7576045393943787,0.7576045393943787,1.0,1.0,-0.9606609344482422,0.4017065167427063,0.5589544773101807,0.1587663888931274,0.0,0.0,0.4691141843795776,43.527565002441406,55.0,-11.370699882507324,-9806.099609375,121.45891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,307.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.640625,18000.0,0.0,0.0,0.2162467986345291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001746773719787,0.4001797139644623,-5.047696049587103e-06,0.0,0.0002194630069425,0.0,0.0,20.637670516967773,0.0,0.0,0.0,0.3370958864688873,4.0,0.0,1.0
664980,293.1243896484375,297.1499938964844,293.1499938964844,0.0756213292479515,-1839.987060546875,304.14666748046875,0.6888423562049866,0.1283134073019027,0.1341743618249893,294.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.490873783826828,0.050000000745058,0.0489336177706718,293.1537475585937,297.1499938964844,293.1499938964844,0.0132468221709132,-551.444580078125,303.7207946777344,0.490873783826828,0.050000000745058,0.0361422039568424,293.17999267578125,297.1499938964844,293.1499938964844,0.3089997768402099,-5943.41455078125,304.1140441894531,0.9990000128746032,0.4281729757785797,0.3778196275234222,293.2981262207031,297.1499938964844,293.1499938964844,0.0037117134779691,-1403.8314208984375,296.1119079589844,0.490873783826828,0.050000000745058,0.2321200221776962,291.1002502441406,291.1499938964844,263.2395935058594,261.4911804199219,280.96014404296875,293.6890869140625,291.099609375,1.0,0.2339396178722381,0.7574236989021301,0.7574236989021301,1.0,1.0,-0.9740944504737854,0.4074741005897522,0.5666203498840332,0.1617717444896698,0.0,0.0,0.4762039184570312,45.66927719116211,43.0,-8.92029094696045,-9936.443359375,128.14305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,307.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.951171875,18000.0,0.0,0.0,0.2181353718042373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102068841457367,0.4102119505405426,-5.0920871217385866e-06,0.0,0.000221379668801,0.0,0.0,21.441255569458008,0.0,0.0,0.0,0.3401572108268738,4.0,0.0,1.0
665040,293.1243896484375,297.1499938964844,293.1499938964844,0.0756213292479515,-1839.987060546875,304.14666748046875,0.6888423562049866,0.1283134073019027,0.1341743618249893,294.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.490873783826828,0.050000000745058,0.0489336177706718,293.1537475585937,297.1499938964844,293.1499938964844,0.0132468221709132,-551.444580078125,303.7207946777344,0.490873783826828,0.050000000745058,0.0361422039568424,293.17999267578125,297.1499938964844,293.1499938964844,0.3089997768402099,-5943.41455078125,304.1140441894531,0.9990000128746032,0.4281729757785797,0.3778196275234222,293.2981262207031,297.1499938964844,293.1499938964844,0.0037117134779691,-1403.8314208984375,296.1119079589844,0.490873783826828,0.050000000745058,0.2321200221776962,291.1002502441406,291.1499938964844,263.2395935058594,261.4911804199219,280.96014404296875,293.6890869140625,291.099609375,1.0,0.2339396178722381,0.7574236989021301,0.7574236989021301,1.0,1.0,-0.9740944504737854,0.4074741005897522,0.5666203498840332,0.1617717444896698,0.0,0.0,0.4762039184570312,45.66927719116211,43.0,-8.92029094696045,-9936.443359375,128.14305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,307.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.951171875,18000.0,0.0,0.0,0.2181353718042373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102068841457367,0.4102119505405426,-5.0920871217385866e-06,0.0,0.000221379668801,0.0,0.0,21.441255569458008,0.0,0.0,0.0,0.3401572108268738,4.0,0.0,1.0
665100,293.1242370605469,297.1499938964844,293.1499938964844,0.0759017243981361,-1845.1021728515625,304.1467590332031,0.689035952091217,0.1286637037992477,0.134536787867546,294.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4905607104301452,0.050000000745058,0.048939362168312,293.15142822265625,297.1499938964844,293.1499938964844,0.0132648777216672,-551.80322265625,303.7263488769531,0.4905607104301452,0.050000000745058,0.036146443337202,293.1873474121094,297.1499938964844,293.1499938964844,0.3100683093070984,-5957.5654296875,304.1187744140625,0.9990000128746032,0.4263449311256408,0.3785415887832641,293.2977600097656,297.1499938964844,293.1499938964844,0.0036937845870852,-1397.3177490234375,296.0862121582031,0.4905607104301452,0.050000000745058,0.2321472615003585,291.09881591796875,291.1499938964844,263.22967529296875,261.4851989746094,280.9627685546875,293.7013854980469,291.0994873046875,1.0,0.2339385896921157,0.7573332786560059,0.7573332786560059,1.0,1.0,-0.9753892421722412,0.408010333776474,0.5673788785934448,0.1620822697877884,0.0,0.0,0.4797819554805755,45.83063507080078,43.0,-0.8661876916885376,-9975.1298828125,128.7201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,307.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.185546875,18000.0,0.0,0.0,0.2192647606134414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4156045019626617,0.41560959815979,-5.117000910104252e-06,0.0,0.0002225258649559,0.0,0.0,21.88453865051269,0.0,0.0,0.0,0.3418187201023102,4.0,0.0,1.0
665160,293.1240539550781,297.1499938964844,293.1499938964844,0.0761032924056053,-1848.63623046875,304.1470031738281,0.6913236379623413,0.1290263086557388,0.1348830014467239,294.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4916647374629974,0.050000000745058,0.0489191524684429,293.1490478515625,297.1499938964844,293.1499938964844,0.0132606336846947,-551.4874267578125,303.7328186035156,0.4916647374629974,0.050000000745058,0.0361315198242664,293.1908569335937,297.1499938964844,293.1499938964844,0.3077422082424164,-5918.19189453125,304.12872314453125,0.9990000128746032,0.4251784682273865,0.3760020136833191,293.2973937988281,297.1499938964844,293.1499938964844,0.0036730996798723,-1389.2813720703125,296.0662536621094,0.4916647374629974,0.050000000745058,0.2320514023303985,291.1064147949219,291.1499938964844,263.2202453613281,261.4796142578125,280.95928955078125,293.7005920410156,291.10968017578125,1.0,0.232697919011116,0.7572116255760193,0.7572116255760193,1.0,1.0,-0.9725475907325744,0.4067768156528473,0.5657708048820496,0.1614029705524444,0.0,0.0,0.4819811880588531,45.28564834594727,31.0,16.857467651367188,-9988.349609375,127.13772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75653076171875,307.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.908203125,18000.0,0.0,0.0,0.220444306731224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420217901468277,0.42022305727005,-5.141544988873648e-06,0.0,0.0002237229346064,0.0,0.0,22.27981948852539,0.0,0.0,0.0,0.3432597219944,4.0,0.0,1.0
665220,293.12353515625,297.1499938964844,293.1499938964844,0.0763727724552154,-1853.035400390625,304.1475524902344,0.7009391784667969,0.1297914385795593,0.1355514824390411,294.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4972702264785766,0.050000000745058,0.0488213784992694,293.1440124511719,297.1499938964844,293.1499938964844,0.0132102891802787,-549.60302734375,303.7483215332031,0.4972702264785766,0.050000000745058,0.0360593050718307,293.18511962890625,297.1499938964844,293.1499938964844,0.2953490316867828,-5718.21630859375,304.1566772460937,0.9990000128746032,0.4252703189849853,0.3634601533412933,293.2963562011719,297.1499938964844,293.1499938964844,0.0036244031507521,-1369.6671142578125,296.03863525390625,0.4972702264785766,0.050000000745058,0.23158760368824,291.13970947265625,291.1499938964844,263.2027893066406,261.4696960449219,280.93133544921875,293.6566467285156,291.1443786621094,1.0,0.2269441932439804,0.7569683790206909,0.7569683790206909,1.0,1.0,-0.957435667514801,0.4002735614776611,0.5571621060371399,0.1578601449728012,0.0,0.0,0.4812455177307129,42.6338119506836,25.0,42.11930847167969,-9921.4140625,119.25802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,307.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.2226452827453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223312735557556,0.4223364293575287,-5.16569252795307e-06,0.0,0.0002259566681459,0.0,0.0,22.511627197265625,0.0,0.0,0.0,0.3440906405448913,4.0,0.0,1.0
665280,293.12353515625,297.1499938964844,293.1499938964844,0.0763727724552154,-1853.035400390625,304.1475524902344,0.7009391784667969,0.1297914385795593,0.1355514824390411,294.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4972702264785766,0.050000000745058,0.0488213784992694,293.1440124511719,297.1499938964844,293.1499938964844,0.0132102891802787,-549.60302734375,303.7483215332031,0.4972702264785766,0.050000000745058,0.0360593050718307,293.18511962890625,297.1499938964844,293.1499938964844,0.2953490316867828,-5718.21630859375,304.1566772460937,0.9990000128746032,0.4252703189849853,0.3634601533412933,293.2963562011719,297.1499938964844,293.1499938964844,0.0036244031507521,-1369.6671142578125,296.03863525390625,0.4972702264785766,0.050000000745058,0.23158760368824,291.13970947265625,291.1499938964844,263.2027893066406,261.4696960449219,280.93133544921875,293.6566467285156,291.1443786621094,1.0,0.2269441932439804,0.7569683790206909,0.7569683790206909,1.0,1.0,-0.957435667514801,0.4002735614776611,0.5571621060371399,0.1578601449728012,0.0,0.0,0.4812455177307129,42.6338119506836,25.0,42.11930847167969,-9921.4140625,119.25802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,307.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.2226452827453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223312735557556,0.4223364293575287,-5.16569252795307e-06,0.0,0.0002259566681459,0.0,0.0,22.511627197265625,0.0,0.0,0.0,0.3440906405448913,4.0,0.0,1.0
665340,293.1227722167969,297.1499938964844,293.1499938964844,0.0766622573137283,-1857.8291015625,304.1478576660156,0.7133128643035889,0.1306135654449463,0.1362539529800415,294.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.504993736743927,0.050000000745058,0.0487010441720485,293.1385803222656,297.1499938964844,293.1499938964844,0.0131563488394021,-547.58935546875,303.7666320800781,0.504993736743927,0.050000000745058,0.0359704233705997,293.165283203125,297.1499938964844,293.1499938964844,0.2792548239231109,-5461.517578125,304.1811218261719,0.9990000128746032,0.4283841252326965,0.3474009037017822,293.29473876953125,297.1499938964844,293.1499938964844,0.0035750437527894,-1349.8148193359375,296.01385498046875,0.504993736743927,0.050000000745058,0.2310167849063873,291.17401123046875,291.1499938964844,263.1875,261.461669921875,280.8825988769531,293.5732116699219,291.177734375,1.0,0.2199272066354751,0.7567250728607178,0.7567250728607178,1.0,1.0,-0.9379578232765198,0.3919287323951721,0.5460290908813477,0.1533123403787613,0.0,0.0,0.4756609201431274,39.36275863647461,28.0,43.96638488769531,-9790.1650390625,109.64783477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,307.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.57421875,18000.0,0.0,0.0,0.2241472601890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4161440730094909,0.416149228811264,-5.148634045326617e-06,0.0,0.0002274809812661,0.0,0.0,22.03905868530273,0.0,0.0,0.0,0.3423520028591156,4.0,0.0,1.0
665400,293.1227722167969,297.1499938964844,293.1499938964844,0.0766622573137283,-1857.8291015625,304.1478576660156,0.7133128643035889,0.1306135654449463,0.1362539529800415,294.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.504993736743927,0.050000000745058,0.0487010441720485,293.1385803222656,297.1499938964844,293.1499938964844,0.0131563488394021,-547.58935546875,303.7666320800781,0.504993736743927,0.050000000745058,0.0359704233705997,293.165283203125,297.1499938964844,293.1499938964844,0.2792548239231109,-5461.517578125,304.1811218261719,0.9990000128746032,0.4283841252326965,0.3474009037017822,293.29473876953125,297.1499938964844,293.1499938964844,0.0035750437527894,-1349.8148193359375,296.01385498046875,0.504993736743927,0.050000000745058,0.2310167849063873,291.17401123046875,291.1499938964844,263.1875,261.461669921875,280.8825988769531,293.5732116699219,291.177734375,1.0,0.2199272066354751,0.7567250728607178,0.7567250728607178,1.0,1.0,-0.9379578232765198,0.3919287323951721,0.5460290908813477,0.1533123403787613,0.0,0.0,0.4756609201431274,39.36275863647461,28.0,43.96638488769531,-9790.1650390625,109.64783477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,307.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.57421875,18000.0,0.0,0.0,0.2241472601890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4161440730094909,0.416149228811264,-5.148634045326617e-06,0.0,0.0002274809812661,0.0,0.0,22.03905868530273,0.0,0.0,0.0,0.3423520028591156,4.0,0.0,1.0
665460,293.12188720703125,297.1499938964844,293.1499938964844,0.0771238282322883,-1866.024169921875,304.1477966308594,0.722006618976593,0.1314828693866729,0.1370550394058227,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.5107094049453735,0.050000000745058,0.0486223809421062,293.1327819824219,297.1499938964844,293.1499938964844,0.0131462579593062,-546.7930908203125,303.7872009277344,0.5107094049453735,0.050000000745058,0.0359123237431049,293.1412048339844,297.1499938964844,293.1499938964844,0.2680815756320953,-5285.27197265625,304.1889343261719,0.9990000128746032,0.4328805804252624,0.3364874720573425,293.2924499511719,297.1499938964844,293.1499938964844,0.0035324112977832,-1333.1956787109375,295.98272705078125,0.5107094049453735,0.050000000745058,0.230643630027771,291.19415283203125,291.1499938964844,263.1745300292969,261.4556579589844,280.8326416015625,293.491455078125,291.19500732421875,1.0,0.2154842168092727,0.7567887306213379,0.7567887306213379,1.0,1.0,-0.9250797033309937,0.3864694237709045,0.5386102199554443,0.1503013968467712,0.0,0.0,0.4681778252124786,37.22384643554688,31.0,23.880088806152344,-9677.6259765625,103.51753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828369140625,307.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.041015625,18000.0,0.0,0.0,0.2246732264757156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405593067407608,0.4055981636047363,-5.104780939291231e-06,0.0,0.0002280147600686,0.0,0.0,21.19130516052246,0.0,0.0,0.0,0.3391973674297333,4.0,0.0,1.0
665520,293.12188720703125,297.1499938964844,293.1499938964844,0.0771238282322883,-1866.024169921875,304.1477966308594,0.722006618976593,0.1314828693866729,0.1370550394058227,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.5107094049453735,0.050000000745058,0.0486223809421062,293.1327819824219,297.1499938964844,293.1499938964844,0.0131462579593062,-546.7930908203125,303.7872009277344,0.5107094049453735,0.050000000745058,0.0359123237431049,293.1412048339844,297.1499938964844,293.1499938964844,0.2680815756320953,-5285.27197265625,304.1889343261719,0.9990000128746032,0.4328805804252624,0.3364874720573425,293.2924499511719,297.1499938964844,293.1499938964844,0.0035324112977832,-1333.1956787109375,295.98272705078125,0.5107094049453735,0.050000000745058,0.230643630027771,291.19415283203125,291.1499938964844,263.1745300292969,261.4556579589844,280.8326416015625,293.491455078125,291.19500732421875,1.0,0.2154842168092727,0.7567887306213379,0.7567887306213379,1.0,1.0,-0.9250797033309937,0.3864694237709045,0.5386102199554443,0.1503013968467712,0.0,0.0,0.4681778252124786,37.22384643554688,31.0,23.880088806152344,-9677.6259765625,103.51753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828369140625,307.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.041015625,18000.0,0.0,0.0,0.2246732264757156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405593067407608,0.4055981636047363,-5.104780939291231e-06,0.0,0.0002280147600686,0.0,0.0,21.19130516052246,0.0,0.0,0.0,0.3391973674297333,4.0,0.0,1.0
665580,293.12091064453125,297.1499938964844,293.1499938964844,0.0777854919433593,-1878.2021484375,304.1474304199219,0.7275440096855164,0.132395938038826,0.1379400938749313,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5140760540962219,0.050000000745058,0.0485797449946403,293.126708984375,297.1499938964844,293.1499938964844,0.0131838442757725,-547.36572265625,303.809814453125,0.5140760540962219,0.050000000745058,0.035880833864212,293.12176513671875,297.1499938964844,293.1499938964844,0.261874258518219,-5189.31591796875,304.18609619140625,0.9990000128746032,0.4370616972446441,0.3304224610328674,293.2897033691406,297.1499938964844,293.1499938964844,0.0034975162707269,-1320.4088134765625,295.9408264160156,0.5140760540962219,0.050000000745058,0.2304414063692093,291.1936950683594,291.1499938964844,263.1640930175781,261.451904296875,280.795654296875,293.4337158203125,291.1929016113281,1.0,0.2130517661571502,0.756852388381958,0.756852388381958,1.0,1.0,-0.918390691280365,0.3836544454097748,0.5347362756729126,0.1487147212028503,0.0,0.0,0.4622440934181213,36.06804275512695,34.0,1.653011918067932,-9612.7744140625,100.32098388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,307.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.63671875,18000.0,0.0,0.0,0.2243107557296753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961434960365295,0.3961485624313354,-5.058905571786454e-06,0.0,0.0002276469022035,0.0,0.0,20.423831939697266,0.0,0.0,0.0,0.3362806439399719,4.0,0.0,1.0
665640,293.12091064453125,297.1499938964844,293.1499938964844,0.0777854919433593,-1878.2021484375,304.1474304199219,0.7275440096855164,0.132395938038826,0.1379400938749313,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5140760540962219,0.050000000745058,0.0485797449946403,293.126708984375,297.1499938964844,293.1499938964844,0.0131838442757725,-547.36572265625,303.809814453125,0.5140760540962219,0.050000000745058,0.035880833864212,293.12176513671875,297.1499938964844,293.1499938964844,0.261874258518219,-5189.31591796875,304.18609619140625,0.9990000128746032,0.4370616972446441,0.3304224610328674,293.2897033691406,297.1499938964844,293.1499938964844,0.0034975162707269,-1320.4088134765625,295.9408264160156,0.5140760540962219,0.050000000745058,0.2304414063692093,291.1936950683594,291.1499938964844,263.1640930175781,261.451904296875,280.795654296875,293.4337158203125,291.1929016113281,1.0,0.2130517661571502,0.756852388381958,0.756852388381958,1.0,1.0,-0.918390691280365,0.3836544454097748,0.5347362756729126,0.1487147212028503,0.0,0.0,0.4622440934181213,36.06804275512695,34.0,1.653011918067932,-9612.7744140625,100.32098388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,307.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.63671875,18000.0,0.0,0.0,0.2243107557296753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961434960365295,0.3961485624313354,-5.058905571786454e-06,0.0,0.0002276469022035,0.0,0.0,20.423831939697266,0.0,0.0,0.0,0.3362806439399719,4.0,0.0,1.0
665700,293.1203918457031,297.1499938964844,293.1499938964844,0.0781577378511428,-1885.1041259765625,304.147216796875,0.7293709516525269,0.1328649520874023,0.1384087949991226,294.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.5149672627449036,0.050000000745058,0.04856888204813,293.1236267089844,297.1499938964844,293.1499938964844,0.0132136419415473,-547.9418334960938,303.8219909667969,0.5149672627449036,0.050000000745058,0.0358728133141994,293.11431884765625,297.1499938964844,293.1499938964844,0.2602301239967346,-5164.82275390625,304.1825256347656,0.9990000128746032,0.4388786256313324,0.3288591504096985,293.2882385253906,297.1499938964844,293.1499938964844,0.0034819063730537,-1314.840576171875,295.9183349609375,0.5149672627449036,0.050000000745058,0.2303898632526397,291.19012451171875,291.1499938964844,263.1598815917969,261.4508972167969,280.78179931640625,293.4130859375,291.1889343261719,1.0,0.2124769240617752,0.7568842172622681,0.7568842172622681,1.0,1.0,-0.9169183373451232,0.3830457925796509,0.5338725447654724,0.1483455449342727,0.0,0.0,0.459922045469284,35.775779724121094,34.0,-5.6047468185424805,-9597.71484375,99.56377410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,307.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.72265625,18000.0,0.0,0.0,0.2238719910383224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923974633216858,0.3924024999141693,-5.039978532295208e-06,0.0,0.0002272016135975,0.0,0.0,20.12127113342285,0.0,0.0,0.0,0.3351093232631683,4.0,0.0,1.0
665760,293.119873046875,297.1499938964844,293.1499938964844,0.0785492956638336,-1892.3858642578125,304.1470031738281,0.7306295037269592,0.1333383172750473,0.1388901621103286,294.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5153681039810181,0.050000000745058,0.0485640503466129,293.1205139160156,297.1499938964844,293.1499938964844,0.013249373063445,-548.667724609375,303.83465576171875,0.5153681039810181,0.050000000745058,0.0358692444860935,293.1085205078125,297.1499938964844,293.1499938964844,0.2594462037086487,-5154.1220703125,304.17803955078125,0.9990000128746032,0.4404709637165069,0.3281614780426025,293.2867736816406,297.1499938964844,293.1499938964844,0.0034671484027057,-1309.64990234375,295.89520263671875,0.5153681039810181,0.050000000745058,0.2303669452667236,291.18511962890625,291.1499938964844,263.1564025878906,261.4505310058594,280.77081298828125,293.3973388671875,291.18359375,1.0,0.212278664112091,0.756904125213623,0.756904125213623,1.0,1.0,-0.9165450930595398,0.3829037249088287,0.5336413979530334,0.1482250541448593,0.0,0.0,0.4580771923065185,35.64850234985352,37.0,-11.119769096374512,-9592.369140625,99.28929901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,307.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.134765625,18000.0,0.0,0.0,0.2233077734708786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893112540245056,0.3893162608146667,-5.024023721489357e-06,0.0,0.0002266289957333,0.0,0.0,19.872594833374023,0.0,0.0,0.0,0.3341400623321533,4.0,0.0,1.0
665820,293.1189880371094,297.1499938964844,293.1499938964844,0.0793701335787773,-1907.6982421875,304.1466369628906,0.7316118478775024,0.1342856734991073,0.1398756802082061,294.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.51485675573349,0.050000000745058,0.0485702194273471,293.11444091796875,297.1499938964844,293.1499938964844,0.0133356098085641,-550.4775390625,303.861328125,0.51485675573349,0.050000000745058,0.0358737967908382,293.1017150878906,297.1499938964844,293.1499938964844,0.2601605057716369,-5169.13671875,304.16748046875,0.9990000128746032,0.4429173171520233,0.3290519714355469,293.283935546875,297.1499938964844,293.1499938964844,0.0034396066330373,-1300.120361328125,295.8474426269531,0.51485675573349,0.050000000745058,0.2303962111473083,291.1721496582031,291.1499938964844,263.1516418457031,261.45172119140625,280.756591796875,293.37872314453125,291.1702575683594,1.0,0.2128743231296539,0.7569438219070435,0.7569438219070435,1.0,1.0,-0.9186892509460448,0.3838471174240112,0.5348421335220337,0.1486487984657287,0.0,0.0,0.455962598323822,35.82715606689453,40.0,-17.89858627319336,-9608.203125,100.00599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,307.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.015625,18000.0,0.0,0.0,0.221950814127922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853276073932647,0.3853326141834259,-5.001645604352234e-06,0.0,0.0002252518606837,0.0,0.0,19.54789161682129,0.0,0.0,0.0,0.3328642249107361,4.0,0.0,1.0
665880,293.1189880371094,297.1499938964844,293.1499938964844,0.0793701335787773,-1907.6982421875,304.1466369628906,0.7316118478775024,0.1342856734991073,0.1398756802082061,294.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.51485675573349,0.050000000745058,0.0485702194273471,293.11444091796875,297.1499938964844,293.1499938964844,0.0133356098085641,-550.4775390625,303.861328125,0.51485675573349,0.050000000745058,0.0358737967908382,293.1017150878906,297.1499938964844,293.1499938964844,0.2601605057716369,-5169.13671875,304.16748046875,0.9990000128746032,0.4429173171520233,0.3290519714355469,293.283935546875,297.1499938964844,293.1499938964844,0.0034396066330373,-1300.120361328125,295.8474426269531,0.51485675573349,0.050000000745058,0.2303962111473083,291.1721496582031,291.1499938964844,263.1516418457031,261.45172119140625,280.756591796875,293.37872314453125,291.1702575683594,1.0,0.2128743231296539,0.7569438219070435,0.7569438219070435,1.0,1.0,-0.9186892509460448,0.3838471174240112,0.5348421335220337,0.1486487984657287,0.0,0.0,0.455962598323822,35.82715606689453,40.0,-17.89858627319336,-9608.203125,100.00599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,307.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.015625,18000.0,0.0,0.0,0.221950814127922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853276073932647,0.3853326141834259,-5.001645604352234e-06,0.0,0.0002252518606837,0.0,0.0,19.54789161682129,0.0,0.0,0.0,0.3328642249107361,4.0,0.0,1.0
665940,293.1182556152344,297.1499938964844,293.1499938964844,0.0802090466022491,-1923.3822021484373,304.1463623046875,0.7308260798454285,0.1352164894342422,0.1408692598342895,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5128803849220276,0.050000000745058,0.0485945902764797,293.1085510253906,297.1499938964844,293.1499938964844,0.0134369321167469,-552.6229248046875,303.8895263671875,0.5128803849220276,0.050000000745058,0.0358917973935604,293.1008605957031,297.1499938964844,293.1499938964844,0.263482004404068,-5225.3759765625,304.1561279296875,0.9990000128746032,0.4443227052688598,0.3325470387935638,293.2814025878906,297.1499938964844,293.1499938964844,0.0034136953763663,-1291.24658203125,295.7987365722656,0.5128803849220276,0.050000000745058,0.2305118143558502,291.1575622558594,291.1499938964844,263.1499938964844,261.4556884765625,280.7514953613281,293.3746337890625,291.1556091308594,1.0,0.2145991772413253,0.7569835186004639,0.7569835186004639,1.0,1.0,-0.9241096377372742,0.3861780762672424,0.5379315614700317,0.1498419642448425,0.0,0.0,0.4559293687343597,36.50387954711914,43.0,-20.333969116210938,-9654.0693359375,102.1836929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,307.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.595703125,18000.0,0.0,0.0,0.2205330580472946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843125700950622,0.384317547082901,-4.9923510232474655e-06,0.0,0.0002238130109617,0.0,0.0,19.45311164855957,0.0,0.0,0.0,0.3324873149394989,4.0,0.0,1.0
666000,293.1182556152344,297.1499938964844,293.1499938964844,0.0802090466022491,-1923.3822021484373,304.1463623046875,0.7308260798454285,0.1352164894342422,0.1408692598342895,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5128803849220276,0.050000000745058,0.0485945902764797,293.1085510253906,297.1499938964844,293.1499938964844,0.0134369321167469,-552.6229248046875,303.8895263671875,0.5128803849220276,0.050000000745058,0.0358917973935604,293.1008605957031,297.1499938964844,293.1499938964844,0.263482004404068,-5225.3759765625,304.1561279296875,0.9990000128746032,0.4443227052688598,0.3325470387935638,293.2814025878906,297.1499938964844,293.1499938964844,0.0034136953763663,-1291.24658203125,295.7987365722656,0.5128803849220276,0.050000000745058,0.2305118143558502,291.1575622558594,291.1499938964844,263.1499938964844,261.4556884765625,280.7514953613281,293.3746337890625,291.1556091308594,1.0,0.2145991772413253,0.7569835186004639,0.7569835186004639,1.0,1.0,-0.9241096377372742,0.3861780762672424,0.5379315614700317,0.1498419642448425,0.0,0.0,0.4559293687343597,36.50387954711914,43.0,-20.333969116210938,-9654.0693359375,102.1836929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,307.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.595703125,18000.0,0.0,0.0,0.2205330580472946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843125700950622,0.384317547082901,-4.9923510232474655e-06,0.0,0.0002238130109617,0.0,0.0,19.45311164855957,0.0,0.0,0.0,0.3324873149394989,4.0,0.0,1.0
666060,293.11737060546875,297.1499938964844,293.1499938964844,0.0810777023434639,-1939.6387939453125,304.1461181640625,0.7287099361419678,0.1362005919218063,0.1419034004211425,294.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5098079442977905,0.050000000745058,0.0486342348158359,293.1025390625,297.1499938964844,293.1499938964844,0.0135538112372159,-555.0640258789062,303.9201965332031,0.5098079442977905,0.050000000745058,0.0359210819005966,293.1048889160156,297.1499938964844,293.1499938964844,0.2689434289932251,-5314.92236328125,304.1449890136719,0.9990000128746032,0.4447583556175232,0.3381557464599609,293.27880859375,297.1499938964844,293.1499938964844,0.0033899273257702,-1283.14306640625,295.7510070800781,0.5098079442977905,0.050000000745058,0.2306998819112777,291.1430053710937,291.1499938964844,263.1499938964844,261.4610900878906,280.75408935546875,293.3822937011719,291.1411437988281,1.0,0.2172482460737228,0.7568951845169067,0.7568951845169067,1.0,1.0,-0.9322282671928406,0.389631986618042,0.5425962805747986,0.1516766995191574,0.0,0.0,0.4578402638435364,37.59891128540039,46.0,-20.36850357055664,-9723.5908203125,105.61518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,307.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2193266302347183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860963582992553,0.3861013352870941,-4.9956006478169e-06,0.0,0.0002225886419182,0.0,0.0,19.574052810668945,0.0,0.0,0.0,0.332962304353714,4.0,0.0,1.0
666120,293.11737060546875,297.1499938964844,293.1499938964844,0.0810777023434639,-1939.6387939453125,304.1461181640625,0.7287099361419678,0.1362005919218063,0.1419034004211425,294.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5098079442977905,0.050000000745058,0.0486342348158359,293.1025390625,297.1499938964844,293.1499938964844,0.0135538112372159,-555.0640258789062,303.9201965332031,0.5098079442977905,0.050000000745058,0.0359210819005966,293.1048889160156,297.1499938964844,293.1499938964844,0.2689434289932251,-5314.92236328125,304.1449890136719,0.9990000128746032,0.4447583556175232,0.3381557464599609,293.27880859375,297.1499938964844,293.1499938964844,0.0033899273257702,-1283.14306640625,295.7510070800781,0.5098079442977905,0.050000000745058,0.2306998819112777,291.1430053710937,291.1499938964844,263.1499938964844,261.4610900878906,280.75408935546875,293.3822937011719,291.1411437988281,1.0,0.2172482460737228,0.7568951845169067,0.7568951845169067,1.0,1.0,-0.9322282671928406,0.389631986618042,0.5425962805747986,0.1516766995191574,0.0,0.0,0.4578402638435364,37.59891128540039,46.0,-20.36850357055664,-9723.5908203125,105.61518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,307.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2193266302347183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860963582992553,0.3861013352870941,-4.9956006478169e-06,0.0,0.0002225886419182,0.0,0.0,19.574052810668945,0.0,0.0,0.0,0.332962304353714,4.0,0.0,1.0
666180,293.1162109375,297.1499938964844,293.1499938964844,0.0820174887776374,-1957.2342529296875,304.1458435058594,0.725702166557312,0.1372597366571426,0.1430400162935257,294.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5059789419174194,0.050000000745058,0.0486868731677532,293.0961303710937,297.1499938964844,293.1499938964844,0.0136858792975544,-557.769775390625,303.9541931152344,0.5059789419174194,0.050000000745058,0.0359599590301513,293.11285400390625,297.1499938964844,293.1499938964844,0.276164710521698,-5431.2822265625,304.1346740722656,0.9990000128746032,0.444291740655899,0.3454616069793701,293.27587890625,297.1499938964844,293.1499938964844,0.003368261270225,-1275.7750244140625,295.7053527832031,0.5059789419174194,0.050000000745058,0.2309495657682418,291.1290283203125,291.1499938964844,263.1499938964844,261.4664306640625,280.7623291015625,293.400146484375,291.1273193359375,1.0,0.2206525951623916,0.7568068504333496,0.7568068504333496,1.0,1.0,-0.942591905593872,0.3940342664718628,0.5485576391220093,0.1540686935186386,0.0,0.0,0.4615808725357055,39.04991149902344,49.0,-19.458913803100582,-9812.6298828125,110.15518951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,307.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0,18000.0,0.0,0.0,0.2185626626014709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905336856842041,0.3905386924743652,-5.010894255974563e-06,0.0,0.0002218133158748,0.0,0.0,19.902040481567383,0.0,0.0,0.0,0.3342490494251251,4.0,0.0,1.0
666240,293.1162109375,297.1499938964844,293.1499938964844,0.0820174887776374,-1957.2342529296875,304.1458435058594,0.725702166557312,0.1372597366571426,0.1430400162935257,294.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5059789419174194,0.050000000745058,0.0486868731677532,293.0961303710937,297.1499938964844,293.1499938964844,0.0136858792975544,-557.769775390625,303.9541931152344,0.5059789419174194,0.050000000745058,0.0359599590301513,293.11285400390625,297.1499938964844,293.1499938964844,0.276164710521698,-5431.2822265625,304.1346740722656,0.9990000128746032,0.444291740655899,0.3454616069793701,293.27587890625,297.1499938964844,293.1499938964844,0.003368261270225,-1275.7750244140625,295.7053527832031,0.5059789419174194,0.050000000745058,0.2309495657682418,291.1290283203125,291.1499938964844,263.1499938964844,261.4664306640625,280.7623291015625,293.400146484375,291.1273193359375,1.0,0.2206525951623916,0.7568068504333496,0.7568068504333496,1.0,1.0,-0.942591905593872,0.3940342664718628,0.5485576391220093,0.1540686935186386,0.0,0.0,0.4615808725357055,39.04991149902344,49.0,-19.458913803100582,-9812.6298828125,110.15518951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,307.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0,18000.0,0.0,0.0,0.2185626626014709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905336856842041,0.3905386924743652,-5.010894255974563e-06,0.0,0.0002218133158748,0.0,0.0,19.902040481567383,0.0,0.0,0.0,0.3342490494251251,4.0,0.0,1.0
666300,293.1156311035156,297.1499938964844,293.1499938964844,0.0825005322694778,-1966.279541015625,304.1457214355469,0.7239225506782532,0.1378021538257599,0.143629714846611,294.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.503869354724884,0.050000000745058,0.048717513680458,293.09283447265625,297.1499938964844,293.1499938964844,0.0137569336220622,-559.2026977539062,303.97222900390625,0.503869354724884,0.050000000745058,0.0359825901687145,293.1181640625,297.1499938964844,293.1499938964844,0.2803353369235992,-5497.802734375,304.1298828125,0.9990000128746032,0.4437190890312195,0.3496437668800354,293.2743835449219,297.1499938964844,293.1499938964844,0.0033580039162188,-1272.28076171875,295.6832580566406,0.503869354724884,0.050000000745058,0.2310949116945266,291.1224060058594,291.1499938964844,263.1499938964844,261.4691162109375,280.7683410644531,293.4125366210937,291.12078857421875,1.0,0.2225903272628784,0.756762683391571,0.756762683391571,1.0,1.0,-0.948464810848236,0.3965296149253845,0.5519351959228516,0.1554368436336517,0.0,0.0,0.4640852212905884,39.893348693847656,49.0,-18.65968894958496,-9863.34765625,112.80011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328857421875,307.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6328125,18000.0,0.0,0.0,0.218405082821846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937084972858429,0.393713504076004,-5.023013727623038e-06,0.0,0.0002216533903265,0.0,0.0,20.1426944732666,0.0,0.0,0.0,0.3351871073246002,4.0,0.0,1.0
666360,293.1150817871094,297.1499938964844,293.1499938964844,0.0829877704381942,-1975.4027099609373,304.1456298828125,0.7219908237457275,0.1383500397205352,0.1442288011312484,294.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.501670241355896,0.050000000745058,0.0487507507205009,293.08953857421875,297.1499938964844,293.1499938964844,0.0138309281319379,-560.677001953125,303.990966796875,0.501670241355896,0.050000000745058,0.0360071398317813,293.124267578125,297.1499938964844,293.1499938964844,0.2848267555236816,-5568.9892578125,304.1253662109375,0.9990000128746032,0.4429249763488769,0.3541246950626373,293.2728576660156,297.1499938964844,293.1499938964844,0.0033480722922831,-1268.885498046875,295.6616516113281,0.501670241355896,0.050000000745058,0.2312525808811187,291.1162109375,291.1499938964844,263.1499938964844,261.4717712402344,280.775634765625,293.42706298828125,291.1147155761719,1.0,0.224661499261856,0.7566678524017334,0.7566678524017334,1.0,1.0,-0.9547264575958252,0.3991857171058655,0.5555407404899597,0.156895563006401,0.0,0.0,0.4669632613658905,40.80752182006836,52.0,-17.611919403076172,-9917.48828125,115.67515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,307.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.638671875,18000.0,0.0,0.0,0.2184204459190368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974762558937073,0.3974812924861908,-5.038057679485064e-06,0.0,0.0002216689899796,0.0,0.0,20.43270301818848,0.0,0.0,0.0,0.3363105952739715,4.0,0.0,1.0
666420,293.1139831542969,297.1499938964844,293.1499938964844,0.0839678049087524,-1993.7467041015625,304.1454467773437,0.717743456363678,0.1394575387239456,0.145448625087738,294.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4970909059047699,0.050000000745058,0.0488243475556373,293.0829162597656,297.1499938964844,293.1499938964844,0.0139870243147015,-563.7265625,304.0302429199219,0.4970909059047699,0.050000000745058,0.0360614992678165,293.1385498046875,297.1499938964844,293.1499938964844,0.2946431636810303,-5723.16796875,304.1172790527344,0.9990000128746032,0.4406872987747192,0.3638504147529602,293.2698669433594,297.1499938964844,293.1499938964844,0.0033289729617536,-1262.3004150390625,295.6200866699219,0.4970909059047699,0.050000000745058,0.2316016852855682,291.1052551269531,291.1499938964844,263.1499938964844,261.4770812988281,280.79351806640625,293.46240234375,291.10406494140625,1.0,0.2291469126939773,0.7564782500267029,0.7564782500267029,1.0,1.0,-0.9682446718215942,0.4049282073974609,0.5633165240287781,0.1600578278303146,0.0,0.0,0.4736875891685486,42.82927322387695,55.0,-14.998233795166016,-10034.3876953125,122.07138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,307.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.166015625,18000.0,0.0,0.0,0.2190222144126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066341817378998,0.4066392779350281,-5.076662091596518e-06,0.0,0.0002222797047579,0.0,0.0,21.154550552368164,0.0,0.0,0.0,0.3390751183032989,4.0,0.0,1.0
666480,293.1139831542969,297.1499938964844,293.1499938964844,0.0839678049087524,-1993.7467041015625,304.1454467773437,0.717743456363678,0.1394575387239456,0.145448625087738,294.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4970909059047699,0.050000000745058,0.0488243475556373,293.0829162597656,297.1499938964844,293.1499938964844,0.0139870243147015,-563.7265625,304.0302429199219,0.4970909059047699,0.050000000745058,0.0360614992678165,293.1385498046875,297.1499938964844,293.1499938964844,0.2946431636810303,-5723.16796875,304.1172790527344,0.9990000128746032,0.4406872987747192,0.3638504147529602,293.2698669433594,297.1499938964844,293.1499938964844,0.0033289729617536,-1262.3004150390625,295.6200866699219,0.4970909059047699,0.050000000745058,0.2316016852855682,291.1052551269531,291.1499938964844,263.1499938964844,261.4770812988281,280.79351806640625,293.46240234375,291.10406494140625,1.0,0.2291469126939773,0.7564782500267029,0.7564782500267029,1.0,1.0,-0.9682446718215942,0.4049282073974609,0.5633165240287781,0.1600578278303146,0.0,0.0,0.4736875891685486,42.82927322387695,55.0,-14.998233795166016,-10034.3876953125,122.07138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,307.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.166015625,18000.0,0.0,0.0,0.2190222144126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066341817378998,0.4066392779350281,-5.076662091596518e-06,0.0,0.0002222797047579,0.0,0.0,21.154550552368164,0.0,0.0,0.0,0.3390751183032989,4.0,0.0,1.0
666540,293.1129455566406,297.1499938964844,293.1499938964844,0.0849484726786613,-2012.090576171875,304.14532470703125,0.7130780220031738,0.1405763775110244,0.1466903388500213,294.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4923735558986664,0.050000000745058,0.0489062890410423,293.0762939453125,297.1499938964844,293.1499938964844,0.014153154566884,-566.8848266601562,304.0718688964844,0.4923735558986664,0.050000000745058,0.0361220203340053,293.155029296875,297.1499938964844,293.1499938964844,0.3053641319274902,-5889.6318359375,304.1103515625,0.9990000128746032,0.4376352727413177,0.3743813335895538,293.2669677734375,297.1499938964844,293.1499938964844,0.0033107185736298,-1255.918212890625,295.58074951171875,0.4923735558986664,0.050000000745058,0.2319903820753097,291.09649658203125,291.1499938964844,263.1499938964844,261.4823608398437,280.8155212402344,293.5058898925781,291.0956115722656,1.0,0.2339974492788314,0.7562886476516724,0.7562886476516724,1.0,1.0,-0.9828171730041504,0.4111336767673492,0.5716835260391235,0.1634811013936996,0.0,0.0,0.4814379811286926,45.07683181762695,43.0,-11.942208290100098,-10160.1279296875,129.25205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,307.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.810546875,18000.0,0.0,0.0,0.2204203903675079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176558256149292,0.4176609516143799,-5.12591032020282e-06,0.0,0.0002236986765637,0.0,0.0,22.052217483520508,0.0,0.0,0.0,0.3424525856971741,4.0,0.0,1.0
666600,293.1129455566406,297.1499938964844,293.1499938964844,0.0849484726786613,-2012.090576171875,304.14532470703125,0.7130780220031738,0.1405763775110244,0.1466903388500213,294.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4923735558986664,0.050000000745058,0.0489062890410423,293.0762939453125,297.1499938964844,293.1499938964844,0.014153154566884,-566.8848266601562,304.0718688964844,0.4923735558986664,0.050000000745058,0.0361220203340053,293.155029296875,297.1499938964844,293.1499938964844,0.3053641319274902,-5889.6318359375,304.1103515625,0.9990000128746032,0.4376352727413177,0.3743813335895538,293.2669677734375,297.1499938964844,293.1499938964844,0.0033107185736298,-1255.918212890625,295.58074951171875,0.4923735558986664,0.050000000745058,0.2319903820753097,291.09649658203125,291.1499938964844,263.1499938964844,261.4823608398437,280.8155212402344,293.5058898925781,291.0956115722656,1.0,0.2339974492788314,0.7562886476516724,0.7562886476516724,1.0,1.0,-0.9828171730041504,0.4111336767673492,0.5716835260391235,0.1634811013936996,0.0,0.0,0.4814379811286926,45.07683181762695,43.0,-11.942208290100098,-10160.1279296875,129.25205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,307.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.810546875,18000.0,0.0,0.0,0.2204203903675079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176558256149292,0.4176609516143799,-5.12591032020282e-06,0.0,0.0002236986765637,0.0,0.0,22.052217483520508,0.0,0.0,0.0,0.3424525856971741,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0857753306627273,-2027.3431396484373,304.1455383300781,0.7158369421958923,0.1417535096406936,0.1478720903396606,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.4929890930652618,0.050000000745058,0.0488952361047267,293.0694580078125,297.1499938964844,293.1499938964844,0.0142615847289562,-568.4598999023438,304.1166076660156,0.4929890930652618,0.050000000745058,0.0361138544976711,293.16558837890625,297.1499938964844,293.1499938964844,0.3046033680438995,-5871.8251953125,304.1254577636719,0.9990000128746032,0.4353332221508026,0.3729813396930694,293.263916015625,297.1499938964844,293.1499938964844,0.0032867174595594,-1246.6767578125,295.55157470703125,0.4929890930652618,0.050000000745058,0.2319379448890686,291.1011047363281,291.1499938964844,263.1499938964844,261.4875793457031,280.83038330078125,293.5295715332031,291.1042175292969,1.0,0.2330022454261779,0.756019115447998,0.756019115447998,1.0,1.0,-0.982292115688324,0.4108480215072632,0.5714440941810608,0.1633926779031753,0.0,0.0,0.4880448877811432,44.79256820678711,31.0,14.770831108093262,-10206.951171875,128.6494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,307.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.0859375,18000.0,0.0,0.0,0.2224874198436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290255308151245,0.4290307164192199,-5.182586846785853e-06,0.0,0.0002257964515592,0.0,0.0,23.02297782897949,0.0,0.0,0.0,0.3459965586662292,4.0,0.0,1.0
