time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0857753306627273,-2027.3431396484373,304.1455383300781,0.7158369421958923,0.1417535096406936,0.1478720903396606,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.4929890930652618,0.050000000745058,0.0488952361047267,293.0694580078125,297.1499938964844,293.1499938964844,0.0142615847289562,-568.4598999023438,304.1166076660156,0.4929890930652618,0.050000000745058,0.0361138544976711,293.16558837890625,297.1499938964844,293.1499938964844,0.3046033680438995,-5871.8251953125,304.1254577636719,0.9990000128746032,0.4353332221508026,0.3729813396930694,293.263916015625,297.1499938964844,293.1499938964844,0.0032867174595594,-1246.6767578125,295.55157470703125,0.4929890930652618,0.050000000745058,0.2319379448890686,291.1011047363281,291.1499938964844,263.1499938964844,261.4875793457031,280.83038330078125,293.5295715332031,291.1042175292969,1.0,0.2330022454261779,0.756019115447998,0.756019115447998,1.0,1.0,-0.982292115688324,0.4108480215072632,0.5714440941810608,0.1633926779031753,0.0,0.0,0.4880448877811432,44.79256820678711,31.0,14.770831108093262,-10206.951171875,128.6494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,307.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.0859375,18000.0,0.0,0.0,0.2224874198436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290255308151245,0.4290307164192199,-5.182586846785853e-06,0.0,0.0002257964515592,0.0,0.0,23.02297782897949,0.0,0.0,0.0,0.3459965586662292,4.0,0.0,1.0
666780,293.1103210449219,297.1499938964844,293.1499938964844,0.0863970667123794,-2038.38720703125,304.1459655761719,0.7252909541130066,0.1430167704820633,0.1490485668182373,294.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4985787868499756,0.050000000745058,0.0487997271120548,293.0622253417969,297.1499938964844,293.1499938964844,0.0144003173336386,-570.8195190429688,304.1493225097656,0.4998661577701568,0.0511249341070652,0.0363037846982479,293.15869140625,297.1499938964844,293.1499938964844,0.292497843503952,-5675.625,304.1540222167969,0.9990000128746032,0.4363006353378296,0.3606328666210174,293.26043701171875,297.1499938964844,293.1499938964844,0.003254358889535,-1233.09423828125,295.5429077148437,0.4985787868499756,0.050000000745058,0.2314848899841308,291.1333312988281,291.1499938964844,263.1499938964844,261.4927673339844,280.8163452148437,293.49713134765625,291.1378173828125,1.0,0.2274515181779861,0.7557495832443237,0.7557495832443237,1.0,1.0,-0.9682718515396118,0.4048041105270386,0.5634677410125732,0.1600827276706695,0.0,0.0,0.4882266521453857,42.20914077758789,34.0,40.35274505615234,-10135.1357421875,121.05493927001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,307.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.24609375,18000.0,0.0,0.0,0.2246600985527038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325382709503174,0.4325434863567352,-5.21406764164567e-06,0.0,0.0002280014450661,0.0,0.0,23.382465362548828,0.0,0.0,0.0,0.3472749292850494,4.0,0.0,1.0
666840,293.1103210449219,297.1499938964844,293.1499938964844,0.0863970667123794,-2038.38720703125,304.1459655761719,0.7252909541130066,0.1430167704820633,0.1490485668182373,294.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4985787868499756,0.050000000745058,0.0487997271120548,293.0622253417969,297.1499938964844,293.1499938964844,0.0144003173336386,-570.8195190429688,304.1493225097656,0.4998661577701568,0.0511249341070652,0.0363037846982479,293.15869140625,297.1499938964844,293.1499938964844,0.292497843503952,-5675.625,304.1540222167969,0.9990000128746032,0.4363006353378296,0.3606328666210174,293.26043701171875,297.1499938964844,293.1499938964844,0.003254358889535,-1233.09423828125,295.5429077148437,0.4985787868499756,0.050000000745058,0.2314848899841308,291.1333312988281,291.1499938964844,263.1499938964844,261.4927673339844,280.8163452148437,293.49713134765625,291.1378173828125,1.0,0.2274515181779861,0.7557495832443237,0.7557495832443237,1.0,1.0,-0.9682718515396118,0.4048041105270386,0.5634677410125732,0.1600827276706695,0.0,0.0,0.4882266521453857,42.20914077758789,34.0,40.35274505615234,-10135.1357421875,121.05493927001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,307.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.24609375,18000.0,0.0,0.0,0.2246600985527038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325382709503174,0.4325434863567352,-5.21406764164567e-06,0.0,0.0002280014450661,0.0,0.0,23.382465362548828,0.0,0.0,0.0,0.3472749292850494,4.0,0.0,1.0
666900,293.10955810546875,297.1499938964844,293.1499938964844,0.0867344066500663,-2044.42041015625,304.1460876464844,0.7294961214065552,0.1436712443828582,0.1496764570474624,294.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5010392069816589,0.050000000745058,0.0487604811787605,293.0593566894531,297.1499938964844,293.1499938964844,0.015175218693912,-587.285888671875,304.1480407714844,0.5079244375228882,0.0528012476861476,0.037383809685707,293.1499328613281,297.1499938964844,293.1499938964844,0.2871619760990143,-5590.3876953125,304.1628723144531,0.9990000128746032,0.4379123449325561,0.3554331064224243,293.2585144042969,297.1499938964844,293.1499938964844,0.0032387955579906,-1226.5458984375,295.5400390625,0.5010392069816589,0.050000000745058,0.2312987148761749,291.150146484375,291.1499938964844,263.1499938964844,261.4953308105469,280.8016357421875,293.4688720703125,291.1534729003906,1.0,0.2256635278463363,0.7556148171424866,0.7556148171424866,1.0,1.0,-0.9637080430984496,0.4028481841087341,0.5608598589897156,0.1589621156454086,0.0,0.0,0.4865173101425171,41.16096878051758,34.0,38.98577117919922,-10095.638671875,118.28430938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7941589355469,307.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.078125,18000.0,0.0,0.0,0.2255929857492447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310492873191833,0.4310545027256012,-5.213537860981887e-06,0.0,0.0002289482072228,0.0,0.0,23.279767990112305,0.0,0.0,0.0,0.346906453371048,4.0,0.0,1.0
666960,293.1087646484375,297.1499938964844,293.1499938964844,0.0871545821428299,-2052.14404296875,304.1460266113281,0.7327929735183716,0.1443381607532501,0.1503282934427261,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5028054714202881,0.050000000745058,0.0487333573400974,293.057373046875,297.1499938964844,293.1499938964844,0.0159895531833171,-604.0846557617188,304.1469116210937,0.5154998302459717,0.0543378479778766,0.0384780727326869,293.1410827636719,297.1499938964844,293.1499938964844,0.2834632098674774,-5531.81396484375,304.1672058105469,0.9990000128746032,0.4396503567695617,0.3517956137657165,293.2564697265625,297.1499938964844,293.1499938964844,0.003225170308724,-1221.12939453125,295.5323791503906,0.5028054714202881,0.050000000745058,0.2311700582504272,291.15869140625,291.1499938964844,263.1499938964844,261.4978942871094,280.7891845703125,293.4456481933594,291.1595764160156,1.0,0.2243682146072387,0.7555941939353943,0.7555941939353943,1.0,1.0,-0.9611481428146362,0.4017515480518341,0.5593966245651245,0.1583578139543533,0.0,0.0,0.4850327670574188,40.44417953491211,37.0,25.815826416015625,-10063.419921875,116.52947998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855224609375,307.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9765625,18000.0,0.0,0.0,0.2264020293951034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286537766456604,0.4286589622497558,-5.205128672969295e-06,0.0,0.0002297692844877,0.0,0.0,23.085649490356445,0.0,0.0,0.0,0.346231073141098,4.0,0.0,1.0
667020,293.10711669921875,297.1499938964844,293.1499938964844,0.0881565883755683,-2070.846435546875,304.14569091796875,0.7375857830047607,0.1457158774137497,0.1517017036676406,294.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5048905611038208,0.050000000745058,0.0487024448812007,293.054443359375,297.1499938964844,293.1499938964844,0.0176419597119092,-636.3255615234375,304.14520263671875,0.5287200212478638,0.0572828538715839,0.0405365526676178,293.1258239746094,297.1499938964844,293.1499938964844,0.2792414724826813,-5466.3212890625,304.1683044433594,0.9990000128746032,0.4429754614830017,0.3476045131683349,293.2521057128906,297.1499938964844,293.1499938964844,0.0032042781822383,-1213.339111328125,295.50799560546875,0.5048905611038208,0.050000000745058,0.2310234159231186,291.15924072265625,291.1499938964844,263.1499938964844,261.50299072265625,280.7724304199219,293.41522216796875,291.1589050292969,1.0,0.2231144607067108,0.7555528283119202,0.7555528283119202,1.0,1.0,-0.959807276725769,0.4011701345443725,0.5586371421813965,0.1580481082201004,0.0,0.0,0.4836567342281341,39.645904541015625,40.0,5.1042160987854,-10042.396484375,114.9233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.801513671875,307.1649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0703125,18000.0,0.0,0.0,0.2276786118745803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257484674453735,0.425753653049469,-5.1886636356357485e-06,0.0,0.0002310648415004,0.0,0.0,22.827247619628903,0.0,0.0,0.0,0.3453088402748108,4.0,0.0,1.0
667080,293.10711669921875,297.1499938964844,293.1499938964844,0.0881565883755683,-2070.846435546875,304.14569091796875,0.7375857830047607,0.1457158774137497,0.1517017036676406,294.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5048905611038208,0.050000000745058,0.0487024448812007,293.054443359375,297.1499938964844,293.1499938964844,0.0176419597119092,-636.3255615234375,304.14520263671875,0.5287200212478638,0.0572828538715839,0.0405365526676178,293.1258239746094,297.1499938964844,293.1499938964844,0.2792414724826813,-5466.3212890625,304.1683044433594,0.9990000128746032,0.4429754614830017,0.3476045131683349,293.2521057128906,297.1499938964844,293.1499938964844,0.0032042781822383,-1213.339111328125,295.50799560546875,0.5048905611038208,0.050000000745058,0.2310234159231186,291.15924072265625,291.1499938964844,263.1499938964844,261.50299072265625,280.7724304199219,293.41522216796875,291.1589050292969,1.0,0.2231144607067108,0.7555528283119202,0.7555528283119202,1.0,1.0,-0.959807276725769,0.4011701345443725,0.5586371421813965,0.1580481082201004,0.0,0.0,0.4836567342281341,39.645904541015625,40.0,5.1042160987854,-10042.396484375,114.9233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.801513671875,307.1649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0703125,18000.0,0.0,0.0,0.2276786118745803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257484674453735,0.425753653049469,-5.1886636356357485e-06,0.0,0.0002310648415004,0.0,0.0,22.827247619628903,0.0,0.0,0.0,0.3453088402748108,4.0,0.0,1.0
667140,293.1054382324219,297.1499938964844,293.1499938964844,0.0892531052231788,-2091.392822265625,304.1452941894531,0.7402744889259338,0.1471395194530487,0.1531547158956527,294.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5052690505981445,0.050000000745058,0.0486969426274299,293.0518798828125,297.1499938964844,293.1499938964844,0.019427066668868,-668.6412353515625,304.1438293457031,0.5399602055549622,0.0602208264172077,0.0425837785005569,293.11553955078125,297.1499938964844,293.1499938964844,0.2783624231815338,-5454.53466796875,304.16357421875,0.9990000128746032,0.4456828236579895,0.3468555510044098,293.24755859375,297.1499938964844,293.1499938964844,0.0031874489504843,-1207.2744140625,295.48211669921875,0.5052690505981445,0.050000000745058,0.2309973388910293,291.1546936035156,291.1499938964844,263.1499938964844,261.50799560546875,280.7657470703125,293.4040832519531,291.1538391113281,1.0,0.223364919424057,0.755511462688446,0.755511462688446,1.0,1.0,-0.9628427028656006,0.4024533033370971,0.5603893995285034,0.1587745994329452,0.0,0.0,0.4832924902439117,39.54243850708008,43.0,-5.297115325927734,-10062.90234375,115.43633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,307.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25390625,18000.0,0.0,0.0,0.2286329269409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246479272842407,0.4246530830860138,-5.180548214411829e-06,0.0,0.0002320333442185,0.0,0.0,22.722564697265625,0.0,0.0,0.0,0.3449254930019378,4.0,0.0,1.0
667200,293.1054382324219,297.1499938964844,293.1499938964844,0.0892531052231788,-2091.392822265625,304.1452941894531,0.7402744889259338,0.1471395194530487,0.1531547158956527,294.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5052690505981445,0.050000000745058,0.0486969426274299,293.0518798828125,297.1499938964844,293.1499938964844,0.019427066668868,-668.6412353515625,304.1438293457031,0.5399602055549622,0.0602208264172077,0.0425837785005569,293.11553955078125,297.1499938964844,293.1499938964844,0.2783624231815338,-5454.53466796875,304.16357421875,0.9990000128746032,0.4456828236579895,0.3468555510044098,293.24755859375,297.1499938964844,293.1499938964844,0.0031874489504843,-1207.2744140625,295.48211669921875,0.5052690505981445,0.050000000745058,0.2309973388910293,291.1546936035156,291.1499938964844,263.1499938964844,261.50799560546875,280.7657470703125,293.4040832519531,291.1538391113281,1.0,0.223364919424057,0.755511462688446,0.755511462688446,1.0,1.0,-0.9628427028656006,0.4024533033370971,0.5603893995285034,0.1587745994329452,0.0,0.0,0.4832924902439117,39.54243850708008,43.0,-5.297115325927734,-10062.90234375,115.43633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,307.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25390625,18000.0,0.0,0.0,0.2286329269409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246479272842407,0.4246530830860138,-5.180548214411829e-06,0.0,0.0002320333442185,0.0,0.0,22.722564697265625,0.0,0.0,0.0,0.3449254930019378,4.0,0.0,1.0
667260,293.10418701171875,297.1499938964844,293.1499938964844,0.0901822820305824,-2108.8427734375,304.1449890136719,0.7411139607429504,0.1482985615730285,0.1543580144643783,294.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5045329928398132,0.050000000745058,0.0487076230347156,293.04998779296875,297.1499938964844,293.1499938964844,0.0209789332002401,-694.9896240234375,304.1428527832031,0.5476284623146057,0.0625866279006004,0.044242650270462,293.1112365722656,297.1499938964844,293.1499938964844,0.2797092497348785,-5477.67822265625,304.157470703125,0.9990000128746032,0.4472515285015106,0.3483150601387024,293.2439880371094,297.1499938964844,293.1499938964844,0.0031761091668158,-1203.334716796875,295.4606018066406,0.5045329928398132,0.050000000745058,0.2310479879379272,291.1482849121094,291.1499938964844,263.1499938964844,261.5119934082031,280.7665405273437,293.40673828125,291.14715576171875,1.0,0.2244657427072525,0.7554324865341187,0.7554324865341187,1.0,1.0,-0.9679140448570251,0.4046022295951843,0.5633118152618408,0.1599752008914947,0.0,0.0,0.4839787185192108,39.87267303466797,43.0,-10.259764671325684,-10103.1630859375,117.12593841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,307.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.607421875,18000.0,0.0,0.0,0.2292663902044296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251055717468261,0.4251107573509216,-5.180175776331453e-06,0.0,0.0002326762478332,0.0,0.0,22.751623153686523,0.0,0.0,0.0,0.3450356125831604,4.0,0.0,1.0
667320,293.1038818359375,297.1499938964844,293.1499938964844,0.0904192328453064,-2113.294921875,304.1449279785156,0.7411616444587708,0.1485897153615951,0.1546627581119537,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.504224419593811,0.050000000745058,0.0487121455371379,293.049560546875,297.1499938964844,293.1499938964844,0.0213835723698139,-701.628662109375,304.14263916015625,0.5493646860122681,0.0631791576743125,0.0446597188711166,293.1106872558594,297.1499938964844,293.1499938964844,0.280297577381134,-5487.42236328125,304.1557922363281,0.9990000128746032,0.4475530385971069,0.3489309549331665,293.2431030273437,297.1499938964844,293.1499938964844,0.0031735047232359,-1202.4444580078125,295.4551696777344,0.504224419593811,0.050000000745058,0.2310694456100464,291.1464538574219,291.1499938964844,263.1499938964844,261.5129699707031,280.7674865722656,293.4088134765625,291.14532470703125,1.0,0.2248504906892776,0.755412757396698,0.755412757396698,1.0,1.0,-0.9695027470588684,0.4052766859531402,0.5642260909080505,0.1603512912988662,0.0,0.0,0.4842939972877502,40.00597381591797,46.0,-11.047510147094728,-10116.294921875,117.70738983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8766174316406,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.2294176071882248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4254388213157654,0.4254440069198608,-5.181103460927261e-06,0.0,0.0002328296977793,0.0,0.0,22.777416229248047,0.0,0.0,0.0,0.3451307117938995,4.0,0.0,1.0
667380,293.1024475097656,297.1499938964844,293.1499938964844,0.0916208326816558,-2135.870361328125,304.1446228027344,0.7405732870101929,0.1500492990016937,0.1562033593654632,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5020684599876404,0.050000000745058,0.0487444885075092,293.0474853515625,297.1499938964844,293.1499938964844,0.0235019512474536,-735.05078125,304.1415710449219,0.5570465326309204,0.066144973039627,0.0467563457787036,293.1109313964844,297.1499938964844,293.1499938964844,0.284544438123703,-5556.423828125,304.1467590332031,0.9990000128746032,0.448508471250534,0.3533030450344085,293.2388610839844,297.1499938964844,293.1499938964844,0.0031616012565791,-1198.4249267578125,295.42828369140625,0.5020684599876404,0.050000000745058,0.2312228679656982,291.1369323730469,291.1499938964844,263.1499938964844,261.51788330078125,280.7756652832031,293.4263000488281,291.1357421875,1.0,0.2273382544517517,0.75531405210495,0.75531405210495,1.0,1.0,-0.9790967106819152,0.4093575179576874,0.5697391629219055,0.1626239269971847,0.0,0.0,0.4866735339164734,40.93883895874024,49.0,-13.144902229309082,-10197.1884765625,121.46465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.458984375,18000.0,0.0,0.0,0.2302031069993972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283682107925415,0.4283733963966369,-5.192052412894554e-06,0.0,0.0002336268807994,0.0,0.0,23.015687942504883,0.0,0.0,0.0,0.3460039496421814,4.0,0.0,1.0
667440,293.1024475097656,297.1499938964844,293.1499938964844,0.0916208326816558,-2135.870361328125,304.1446228027344,0.7405732870101929,0.1500492990016937,0.1562033593654632,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5020684599876404,0.050000000745058,0.0487444885075092,293.0474853515625,297.1499938964844,293.1499938964844,0.0235019512474536,-735.05078125,304.1415710449219,0.5570465326309204,0.066144973039627,0.0467563457787036,293.1109313964844,297.1499938964844,293.1499938964844,0.284544438123703,-5556.423828125,304.1467590332031,0.9990000128746032,0.448508471250534,0.3533030450344085,293.2388610839844,297.1499938964844,293.1499938964844,0.0031616012565791,-1198.4249267578125,295.42828369140625,0.5020684599876404,0.050000000745058,0.2312228679656982,291.1369323730469,291.1499938964844,263.1499938964844,261.51788330078125,280.7756652832031,293.4263000488281,291.1357421875,1.0,0.2273382544517517,0.75531405210495,0.75531405210495,1.0,1.0,-0.9790967106819152,0.4093575179576874,0.5697391629219055,0.1626239269971847,0.0,0.0,0.4866735339164734,40.93883895874024,49.0,-13.144902229309082,-10197.1884765625,121.46465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.458984375,18000.0,0.0,0.0,0.2302031069993972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283682107925415,0.4283733963966369,-5.192052412894554e-06,0.0,0.0002336268807994,0.0,0.0,23.015687942504883,0.0,0.0,0.0,0.3460039496421814,4.0,0.0,1.0
667500,293.1017761230469,297.1499938964844,293.1499938964844,0.092228002846241,-2147.27294921875,304.1445007324219,0.7398236989974976,0.150778442621231,0.1569802910089492,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5006645321846008,0.050000000745058,0.0487662479281425,293.0465393066406,297.1499938964844,293.1499938964844,0.0246153529733419,-751.84033203125,304.1410827636719,0.5602961182594299,0.0676256716251373,0.0478082932531833,293.11279296875,297.1499938964844,293.1499938964844,0.2874083220958709,-5602.30810546875,304.14215087890625,0.9990000128746032,0.4486362636089325,0.356214165687561,293.2368469238281,297.1499938964844,293.1499938964844,0.0031561944633722,-1196.6197509765625,295.4150390625,0.5006645321846008,0.050000000745058,0.231326088309288,291.132080078125,291.1499938964844,263.1499938964844,261.5202941894531,280.7817687988281,293.4391174316406,291.1309509277344,1.0,0.2288980931043625,0.7552646994590759,0.7552646994590759,1.0,1.0,-0.9848137497901917,0.4117942750453949,0.5730195045471191,0.1639797836542129,0.0,0.0,0.4883533418178558,41.55818557739258,49.0,-13.41317653656006,-10245.939453125,123.83897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065246582031,307.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.59375,18000.0,0.0,0.0,0.2306466251611709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306081533432007,0.4306133687496185,-5.201487056183396e-06,0.0,0.0002340770151931,0.0,0.0,23.20296096801757,0.0,0.0,0.0,0.3466871082782745,4.0,0.0,1.0
667560,293.1011962890625,297.1499938964844,293.1499938964844,0.0928367525339126,-2158.699462890625,304.1443786621094,0.7388235926628113,0.1515054553747177,0.1577592492103576,294.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4990896880626678,0.050000000745058,0.0487913265824317,293.04571533203125,297.1499938964844,293.1499938964844,0.0257605724036693,-768.6434326171875,304.140625,0.5631908774375916,0.0691026076674461,0.0488605946302413,293.11572265625,297.1499938964844,293.1499938964844,0.2907019853591919,-5654.69677734375,304.1376037597656,0.9990000128746032,0.4485337436199188,0.3595396280288696,293.2348937988281,297.1499938964844,293.1499938964844,0.0031510971020907,-1194.925537109375,295.4019775390625,0.4990896880626678,0.050000000745058,0.2314450442790985,291.1273498535156,291.1499938964844,263.1499938964844,261.522705078125,280.78924560546875,293.4543151855469,291.126220703125,1.0,0.2306384444236755,0.7551539540290833,0.7551539540290833,1.0,1.0,-0.9910535216331482,0.4144496917724609,0.5766038298606873,0.165453553199768,0.0,0.0,0.4903412759304046,42.268165588378906,52.0,-13.311101913452148,-10299.2548828125,126.51398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051208496094,307.2241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.833984375,18000.0,0.0,0.0,0.2311483472585678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333485960960388,0.4333538115024566,-5.213547410676256e-06,0.0,0.000234586186707,0.0,0.0,23.435274124145508,0.0,0.0,0.0,0.3475309610366821,4.0,0.0,1.0
667620,293.1001892089844,297.1499938964844,293.1499938964844,0.0940524414181709,-2181.493408203125,304.14422607421875,0.7362053990364075,0.1529495418071746,0.1593180149793625,294.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4955353736877441,0.050000000745058,0.048850517719984,293.04425048828125,297.1499938964844,293.1499938964844,0.0279136206954717,-802.6070556640625,304.14019775390625,0.5680298209190369,0.0720393434166908,0.0509614124894142,293.1244201660156,297.1499938964844,293.1499938964844,0.2984242141246795,-5776.3486328125,304.12890625,0.9990000128746032,0.4476463496685028,0.3672686219215393,293.2312927246094,297.1499938964844,293.1499938964844,0.0031416325364261,-1191.7808837890625,295.3765563964844,0.4955353736877441,0.050000000745058,0.2317258268594741,291.1184387207031,291.1499938964844,263.1499938964844,261.5274658203125,280.8074951171875,293.49139404296875,291.1174621582031,1.0,0.234589010477066,0.7549325823783875,0.7549325823783875,1.0,1.0,-1.0048857927322388,0.4203484952449798,0.5845373272895813,0.168726846575737,0.0,0.0,0.4951611757278442,43.9345817565918,55.0,-12.372248649597168,-10417.4931640625,132.70286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,307.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.021484375,18000.0,0.0,0.0,0.2323897927999496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402589797973633,0.4402642250061035,-5.2455038712651e-06,0.0,0.0002358460915274,0.0,0.0,24.033063888549805,0.0,0.0,0.0,0.3496846258640289,4.0,0.0,1.0
667680,293.1001892089844,297.1499938964844,293.1499938964844,0.0940524414181709,-2181.493408203125,304.14422607421875,0.7362053990364075,0.1529495418071746,0.1593180149793625,294.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4955353736877441,0.050000000745058,0.048850517719984,293.04425048828125,297.1499938964844,293.1499938964844,0.0279136206954717,-802.6070556640625,304.14019775390625,0.5680298209190369,0.0720393434166908,0.0509614124894142,293.1244201660156,297.1499938964844,293.1499938964844,0.2984242141246795,-5776.3486328125,304.12890625,0.9990000128746032,0.4476463496685028,0.3672686219215393,293.2312927246094,297.1499938964844,293.1499938964844,0.0031416325364261,-1191.7808837890625,295.3765563964844,0.4955353736877441,0.050000000745058,0.2317258268594741,291.1184387207031,291.1499938964844,263.1499938964844,261.5274658203125,280.8074951171875,293.49139404296875,291.1174621582031,1.0,0.234589010477066,0.7549325823783875,0.7549325823783875,1.0,1.0,-1.0048857927322388,0.4203484952449798,0.5845373272895813,0.168726846575737,0.0,0.0,0.4951611757278442,43.9345817565918,55.0,-12.372248649597168,-10417.4931640625,132.70286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,307.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.021484375,18000.0,0.0,0.0,0.2323897927999496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402589797973633,0.4402642250061035,-5.2455038712651e-06,0.0,0.0002358460915274,0.0,0.0,24.033063888549805,0.0,0.0,0.0,0.3496846258640289,4.0,0.0,1.0
667740,293.099365234375,297.1499938964844,293.1499938964844,0.0952596589922905,-2204.088134765625,304.1441345214844,0.7329781651496887,0.1543770134449005,0.1608719378709793,294.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4915943443775177,0.050000000745058,0.0489201806485652,293.0431213378906,297.1499938964844,293.1499938964844,0.0310215149074792,-839.1400146484375,304.1381225585937,0.5718085765838623,0.0749486163258552,0.0530510582029819,293.13629150390625,297.1499938964844,293.1499938964844,0.3074045181274414,-5916.21337890625,304.1210021972656,0.9990000128746032,0.4458920955657959,0.3761613368988037,293.2279968261719,297.1499938964844,293.1499938964844,0.0031329803168773,-1188.8929443359375,295.3521728515625,0.4915943443775177,0.050000000745058,0.2320562750101089,291.11053466796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8296203613281,293.5365295410156,291.1097106933594,1.0,0.2390476614236831,0.7547111511230469,0.7547111511230469,1.0,1.0,-1.0201687812805176,0.4268853068351745,0.5932835340499878,0.1723538637161255,0.0,0.0,0.500967800617218,45.88615798950195,58.0,-10.911537170410156,-10547.8046875,139.89981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,307.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.2421875,18000.0,0.0,0.0,0.2340273559093475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489094316959381,0.4489147067070007,-5.287533895170782e-06,0.0,0.0002375080221099,0.0,0.0,24.80173683166504,0.0,0.0,0.0,0.3524186909198761,4.0,0.0,1.0
667800,293.099365234375,297.1499938964844,293.1499938964844,0.0952596589922905,-2204.088134765625,304.1441345214844,0.7329781651496887,0.1543770134449005,0.1608719378709793,294.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4915943443775177,0.050000000745058,0.0489201806485652,293.0431213378906,297.1499938964844,293.1499938964844,0.0310215149074792,-839.1400146484375,304.1381225585937,0.5718085765838623,0.0749486163258552,0.0530510582029819,293.13629150390625,297.1499938964844,293.1499938964844,0.3074045181274414,-5916.21337890625,304.1210021972656,0.9990000128746032,0.4458920955657959,0.3761613368988037,293.2279968261719,297.1499938964844,293.1499938964844,0.0031329803168773,-1188.8929443359375,295.3521728515625,0.4915943443775177,0.050000000745058,0.2320562750101089,291.11053466796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8296203613281,293.5365295410156,291.1097106933594,1.0,0.2390476614236831,0.7547111511230469,0.7547111511230469,1.0,1.0,-1.0201687812805176,0.4268853068351745,0.5932835340499878,0.1723538637161255,0.0,0.0,0.500967800617218,45.88615798950195,58.0,-10.911537170410156,-10547.8046875,139.89981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,307.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.2421875,18000.0,0.0,0.0,0.2340273559093475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489094316959381,0.4489147067070007,-5.287533895170782e-06,0.0,0.0002375080221099,0.0,0.0,24.80173683166504,0.0,0.0,0.0,0.3524186909198761,4.0,0.0,1.0
667860,293.0987243652344,297.1499938964844,293.1499938964844,0.0964523330330848,-2226.359375,304.14410400390625,0.7293477058410645,0.1557865440845489,0.1624170839786529,294.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.4873785972595215,0.050000000745058,0.0489987358450889,293.04229736328125,297.1499938964844,293.1499938964844,0.0330895259976387,-868.6160278320312,304.13848876953125,0.574755072593689,0.0778256207704544,0.0551258102059364,293.15069580078125,297.1499938964844,293.1499938964844,0.3173770308494568,-6069.859375,304.11407470703125,0.9990000128746032,0.443323016166687,0.3859426975250244,293.2249450683594,297.1499938964844,293.1499938964844,0.0031250170432031,-1186.199951171875,295.3291015625,0.4873785972595215,0.050000000745058,0.2324288934469223,291.10400390625,291.1499938964844,263.1499938964844,261.5367431640625,280.8555603027344,293.58905029296875,291.1033935546875,1.0,0.2438958883285522,0.7543917298316956,0.7543917298316956,1.0,1.0,-1.036552906036377,0.4339010119438171,0.6026518940925598,0.1762392073869705,0.0,0.0,0.5075530409812927,48.079132080078125,46.0,-8.938091278076172,-10686.765625,147.99595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648010253906,307.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17919.955078125,18000.0,0.0,0.0,0.2361229658126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590724110603332,0.4590777456760406,-5.339144081517588e-06,0.0,0.0002396347990725,0.0,0.0,25.73188018798828,0.0,0.0,0.0,0.3556758761405945,4.0,0.0,1.0
667920,293.0987243652344,297.1499938964844,293.1499938964844,0.0964523330330848,-2226.359375,304.14410400390625,0.7293477058410645,0.1557865440845489,0.1624170839786529,294.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.4873785972595215,0.050000000745058,0.0489987358450889,293.04229736328125,297.1499938964844,293.1499938964844,0.0330895259976387,-868.6160278320312,304.13848876953125,0.574755072593689,0.0778256207704544,0.0551258102059364,293.15069580078125,297.1499938964844,293.1499938964844,0.3173770308494568,-6069.859375,304.11407470703125,0.9990000128746032,0.443323016166687,0.3859426975250244,293.2249450683594,297.1499938964844,293.1499938964844,0.0031250170432031,-1186.199951171875,295.3291015625,0.4873785972595215,0.050000000745058,0.2324288934469223,291.10400390625,291.1499938964844,263.1499938964844,261.5367431640625,280.8555603027344,293.58905029296875,291.1033935546875,1.0,0.2438958883285522,0.7543917298316956,0.7543917298316956,1.0,1.0,-1.036552906036377,0.4339010119438171,0.6026518940925598,0.1762392073869705,0.0,0.0,0.5075530409812927,48.079132080078125,46.0,-8.938091278076172,-10686.765625,147.99595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648010253906,307.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17919.955078125,18000.0,0.0,0.0,0.2361229658126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590724110603332,0.4590777456760406,-5.339144081517588e-06,0.0,0.0002396347990725,0.0,0.0,25.73188018798828,0.0,0.0,0.0,0.3556758761405945,4.0,0.0,1.0
667980,293.0980224609375,297.1499938964844,293.1499938964844,0.0974637195467948,-2244.9736328125,304.1444091796875,0.7325971722602844,0.1572292149066925,0.1638721972703933,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4882852435111999,0.050000000745058,0.0489814952015876,293.03887939453125,297.1499938964844,293.1499938964844,0.0357864908874034,-903.35205078125,304.1378173828125,0.5852364301681519,0.0812391564249992,0.0573689490556716,293.16119384765625,297.1499938964844,293.1499938964844,0.3158339262008667,-6040.1142578125,304.1292419433594,0.9990000128746032,0.4411491155624389,0.3838233053684234,293.2218933105469,297.1499938964844,293.1499938964844,0.0031116034369915,-1180.8184814453125,295.3158874511719,0.4882852435111999,0.050000000745058,0.2323471158742904,291.1104431152344,291.1499938964844,263.1499938964844,261.541259765625,280.87664794921875,293.62310791015625,291.11346435546875,1.0,0.2429587692022323,0.7540723085403442,0.7540723085403442,1.0,1.0,-1.038109302520752,0.4344743490219116,0.6036349534988403,0.1767200827598571,0.0,0.0,0.5127907991409302,47.66582107543945,34.0,16.183391571044922,-10745.9248046875,147.67733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,307.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.126953125,18000.0,0.0,0.0,0.2385772615671157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692042469978332,0.4692096412181854,-5.396437700255774e-06,0.0,0.0002421255921944,0.0,0.0,26.70377540588379,0.0,0.0,0.0,0.3589771091938019,4.0,0.0,1.0
668040,293.0980224609375,297.1499938964844,293.1499938964844,0.0974637195467948,-2244.9736328125,304.1444091796875,0.7325971722602844,0.1572292149066925,0.1638721972703933,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4882852435111999,0.050000000745058,0.0489814952015876,293.03887939453125,297.1499938964844,293.1499938964844,0.0357864908874034,-903.35205078125,304.1378173828125,0.5852364301681519,0.0812391564249992,0.0573689490556716,293.16119384765625,297.1499938964844,293.1499938964844,0.3158339262008667,-6040.1142578125,304.1292419433594,0.9990000128746032,0.4411491155624389,0.3838233053684234,293.2218933105469,297.1499938964844,293.1499938964844,0.0031116034369915,-1180.8184814453125,295.3158874511719,0.4882852435111999,0.050000000745058,0.2323471158742904,291.1104431152344,291.1499938964844,263.1499938964844,261.541259765625,280.87664794921875,293.62310791015625,291.11346435546875,1.0,0.2429587692022323,0.7540723085403442,0.7540723085403442,1.0,1.0,-1.038109302520752,0.4344743490219116,0.6036349534988403,0.1767200827598571,0.0,0.0,0.5127907991409302,47.66582107543945,34.0,16.183391571044922,-10745.9248046875,147.67733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,307.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.126953125,18000.0,0.0,0.0,0.2385772615671157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692042469978332,0.4692096412181854,-5.396437700255774e-06,0.0,0.0002421255921944,0.0,0.0,26.70377540588379,0.0,0.0,0.0,0.3589771091938019,4.0,0.0,1.0
668100,293.0975952148437,297.1499938964844,293.1499938964844,0.0978654623031616,-2252.160888671875,304.1446838378906,0.7367279529571533,0.1579731553792953,0.1645856201648712,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.4905585944652557,0.050000000745058,0.048939049243927,293.0377197265625,297.1499938964844,293.1499938964844,0.0371708124876022,-920.8837890625,304.13751220703125,0.5930477380752563,0.0828743129968643,0.058551799505949,293.15985107421875,297.1499938964844,293.1499938964844,0.3106395900249481,-5956.16748046875,304.1424865722656,0.9990000128746032,0.4412684738636017,0.3785438537597656,293.22027587890625,297.1499938964844,293.1499938964844,0.0031014198902994,-1176.3345947265625,295.3178100585937,0.4905585944652557,0.050000000745058,0.2321457862854004,291.125244140625,291.1499938964844,263.1499938964844,261.5434875488281,280.8775939941406,293.61962890625,291.1291198730469,1.0,0.2407581657171249,0.7539125680923462,0.7539125680923462,1.0,1.0,-1.0336467027664185,0.4324900209903717,0.6011567115783691,0.1757307052612304,0.0,0.0,0.5129746794700623,46.53752899169922,34.0,30.37410926818848,-10730.6875,144.5157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6634521484375,307.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.453125,18000.0,0.0,0.0,0.2397835850715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47132408618927,0.4713295102119446,-5.4153524615685456e-06,0.0,0.0002433498448226,0.0,0.0,26.939367294311523,0.0,0.0,0.0,0.3597490489482879,4.0,0.0,1.0
668160,293.0971069335937,297.1499938964844,293.1499938964844,0.0982485711574554,-2258.973388671875,304.1449584960937,0.7423731088638306,0.15873384475708,0.1652966141700744,294.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4938724935054779,0.050000000745058,0.0488792955875396,293.0385131835937,297.1499938964844,293.1499938964844,0.0382946617901325,-934.9912109375,304.13775634765625,0.6012688875198364,0.0841439366340637,0.0595251768827438,293.1527404785156,297.1499938964844,293.1499938964844,0.3031345903873443,-5836.31494140625,304.1575012207031,0.9990000128746032,0.4425345063209533,0.3709827363491058,293.2185974121094,297.1499938964844,293.1499938964844,0.0030899969860911,-1171.3101806640625,295.3216247558594,0.4938724935054779,0.050000000745058,0.231862336397171,291.1421813964844,291.1499938964844,263.1499938964844,261.5456848144531,280.8715515136719,293.6015930175781,291.14630126953125,1.0,0.2375413626432418,0.753783643245697,0.753783643245697,1.0,1.0,-1.0260721445083618,0.429153561592102,0.596918523311615,0.1740478575229644,0.0,0.0,0.5118025541305542,44.93339538574219,37.0,39.58469009399414,-10686.6435546875,139.74790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6535949707031,307.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.2408680021762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709804654121399,0.4709858894348144,-5.421512014436303e-06,0.0,0.0002444504061713,0.0,0.0,26.94048309326172,0.0,0.0,0.0,0.3597408235073089,4.0,0.0,1.0
668220,293.0961608886719,297.1499938964844,293.1499938964844,0.0991482809185981,-2275.243896484375,304.1451110839844,0.7500163316726685,0.1602655351161956,0.1668023467063903,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4977312982082367,0.050000000745058,0.0488133691251277,293.039306640625,297.1499938964844,293.1499938964844,0.0403411351144313,-960.677734375,304.1383972167969,0.6126494407653809,0.0868030339479446,0.0612744055688381,293.1333312988281,297.1499938964844,293.1499938964844,0.29424649477005,-5696.2880859375,304.1693115234375,0.9990000128746032,0.4464024007320404,0.3624567091464996,293.2150573730469,297.1499938964844,293.1499938964844,0.0030711917206645,-1163.1959228515625,295.3253479003906,0.4977312982082367,0.050000000745058,0.2315496206283569,291.168212890625,291.1499938964844,263.1499938964844,261.550048828125,280.8506164550781,293.55426025390625,291.1693115234375,1.0,0.234585627913475,0.7535257935523987,0.7535257935523987,1.0,1.0,-1.019050121307373,0.4260075092315674,0.5930426120758057,0.1725770831108093,0.0,0.0,0.5073211789131165,43.18199920654297,40.0,27.53512191772461,-10618.75,134.9254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844787597656,307.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.025390625,18000.0,0.0,0.0,0.2425025999546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649405777454376,0.4649459719657898,-5.399948804551968e-06,0.0,0.0002461092954035,0.0,0.0,26.40864372253418,0.0,0.0,0.0,0.3579503893852234,4.0,0.0,1.0
668280,293.0961608886719,297.1499938964844,293.1499938964844,0.0991482809185981,-2275.243896484375,304.1451110839844,0.7500163316726685,0.1602655351161956,0.1668023467063903,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4977312982082367,0.050000000745058,0.0488133691251277,293.039306640625,297.1499938964844,293.1499938964844,0.0403411351144313,-960.677734375,304.1383972167969,0.6126494407653809,0.0868030339479446,0.0612744055688381,293.1333312988281,297.1499938964844,293.1499938964844,0.29424649477005,-5696.2880859375,304.1693115234375,0.9990000128746032,0.4464024007320404,0.3624567091464996,293.2150573730469,297.1499938964844,293.1499938964844,0.0030711917206645,-1163.1959228515625,295.3253479003906,0.4977312982082367,0.050000000745058,0.2315496206283569,291.168212890625,291.1499938964844,263.1499938964844,261.550048828125,280.8506164550781,293.55426025390625,291.1693115234375,1.0,0.234585627913475,0.7535257935523987,0.7535257935523987,1.0,1.0,-1.019050121307373,0.4260075092315674,0.5930426120758057,0.1725770831108093,0.0,0.0,0.5073211789131165,43.18199920654297,40.0,27.53512191772461,-10618.75,134.9254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844787597656,307.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.025390625,18000.0,0.0,0.0,0.2425025999546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649405777454376,0.4649459719657898,-5.399948804551968e-06,0.0,0.0002461092954035,0.0,0.0,26.40864372253418,0.0,0.0,0.0,0.3579503893852234,4.0,0.0,1.0
668340,293.0951843261719,297.1499938964844,293.1499938964844,0.1002888232469558,-2296.329833984375,304.14483642578125,0.7549845576286316,0.161826878786087,0.1683711558580398,294.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4996009469032287,0.050000000745058,0.0487829186022281,293.0386047363281,297.1499938964844,293.1499938964844,0.042809884995222,-991.9623413085938,304.1381225585937,0.6214436888694763,0.08974639326334,0.0632784590125083,293.1177673339844,297.1499938964844,293.1499938964844,0.2900981307029724,-5632.7548828125,304.1695861816406,0.9990000128746032,0.449989914894104,0.3584519028663635,293.211181640625,297.1499938964844,293.1499938964844,0.0030598638113588,-1158.888427734375,295.3150329589844,0.4996009469032287,0.050000000745058,0.2314051687717437,291.1703491210937,291.1499938964844,263.1499938964844,261.5542907714844,280.838623046875,293.52545166015625,291.17010498046875,1.0,0.2334496974945068,0.7532678842544556,0.7532678842544556,1.0,1.0,-1.0180745124816897,0.4254499971866607,0.5926245450973511,0.1725941300392151,0.0,0.0,0.5043452978134155,42.40475845336914,43.0,6.777879238128662,-10597.3642578125,133.3355255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7595520019531,307.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.771484375,18000.0,0.0,0.0,0.2434718608856201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593327045440674,0.4593380689620971,-5.367878657125402e-06,0.0,0.0002470929757691,0.0,0.0,25.870100021362305,0.0,0.0,0.0,0.3561241328716278,4.0,0.0,1.0
668400,293.0951843261719,297.1499938964844,293.1499938964844,0.1002888232469558,-2296.329833984375,304.14483642578125,0.7549845576286316,0.161826878786087,0.1683711558580398,294.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4996009469032287,0.050000000745058,0.0487829186022281,293.0386047363281,297.1499938964844,293.1499938964844,0.042809884995222,-991.9623413085938,304.1381225585937,0.6214436888694763,0.08974639326334,0.0632784590125083,293.1177673339844,297.1499938964844,293.1499938964844,0.2900981307029724,-5632.7548828125,304.1695861816406,0.9990000128746032,0.449989914894104,0.3584519028663635,293.211181640625,297.1499938964844,293.1499938964844,0.0030598638113588,-1158.888427734375,295.3150329589844,0.4996009469032287,0.050000000745058,0.2314051687717437,291.1703491210937,291.1499938964844,263.1499938964844,261.5542907714844,280.838623046875,293.52545166015625,291.17010498046875,1.0,0.2334496974945068,0.7532678842544556,0.7532678842544556,1.0,1.0,-1.0180745124816897,0.4254499971866607,0.5926245450973511,0.1725941300392151,0.0,0.0,0.5043452978134155,42.40475845336914,43.0,6.777879238128662,-10597.3642578125,133.3355255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7595520019531,307.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.771484375,18000.0,0.0,0.0,0.2434718608856201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593327045440674,0.4593380689620971,-5.367878657125402e-06,0.0,0.0002470929757691,0.0,0.0,25.870100021362305,0.0,0.0,0.0,0.3561241328716278,4.0,0.0,1.0
668460,293.0941772460937,297.1499938964844,293.1499938964844,0.1015327051281929,-2319.372314453125,304.1445007324219,0.7577853202819824,0.1634181886911392,0.1700013726949691,294.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4998930096626282,0.050000000745058,0.0487782321870327,293.0376892089844,297.1499938964844,293.1499938964844,0.0454124882817268,-1025.095458984375,304.13775634765625,0.6281725168228149,0.0927532017230987,0.0653693750500679,293.1075439453125,297.1499938964844,293.1499938964844,0.2893138527870178,-5622.81884765625,304.1642761230469,0.9990000128746032,0.4528895318508148,0.3578340113162994,293.20709228515625,297.1499938964844,293.1499938964844,0.0030527026392519,-1156.415283203125,295.3020324707031,0.4998930096626282,0.050000000745058,0.2313829362392425,291.165771484375,291.1499938964844,263.1499938964844,261.55841064453125,280.8353271484375,293.51593017578125,291.1649169921875,1.0,0.2337997406721115,0.7531702518463135,0.7531702518463135,1.0,1.0,-1.021510362625122,0.4268207848072052,0.5946895480155945,0.1736634224653244,0.0,0.0,0.5024906992912292,42.33396911621094,46.0,-5.153103351593018,-10616.0869140625,134.0688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,307.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16796875,18000.0,0.0,0.0,0.2439621388912201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45565065741539,0.4556560218334198,-5.3449152801476885e-06,0.0,0.0002475905639585,0.0,0.0,25.512113571166992,0.0,0.0,0.0,0.3548882305622101,4.0,0.0,1.0
